CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 00:00:00,0.5,1,7.2,0.2,7.20278,1.80069,0.283767,3.6,0.141,0.00088363,0.141884
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 00:00:00,0.5,1,39.96,-5.94,40.3991,16.1596,0.437005,19.98,0.1815,0.0370026,0.218503
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 00:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 00:00:00,0.5,1,714.5,56,716.691,35.8346,3.97483,357.25,0.925,1.06241,1.98741
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 00:00:00,0.5,1,46.72,7.36,47.2962,8.44575,0.573622,23.36,0.27008,0.016731,0.286811
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 00:00:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 00:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 00:00:00,0.5,1,180.6,42.2,185.465,18.5465,1.22698,90.3,0.462205,0.151287,0.613492
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 00:00:00,0.5,1,67.52,21.6,70.8908,9.45211,0.963667,33.76,0.449,0.0328333,0.481833
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 00:00:00,0.0333333,1,51.84,0.64,51.844,1.72813,2.18593,1.728,0.0726667,0.000197563,0.0728642
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 00:00:00,0.5,1,7.68,4.32,8.81163,0.881163,0.895659,3.84,0.4475,0.000329525,0.44783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 00:00:00,0.5,1,11.34,0.72,11.3628,15.1504,0.17553,5.67,0.077,0.0107652,0.0877652
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 00:00:00,0.5,1,74.4,-2.4,74.4387,9.30484,0.888814,37.2,0.415,0.0294069,0.444407
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 00:00:00,0.5,1,25.2,0.6,25.2071,1.00829,1.90047,12.6,0.94955,0.000686842,0.950237
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 00:00:00,0.5,1,15,-4.2,15.5769,0.623076,1.8999,7.5,0.94955,0.000397932,0.949948
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 00:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 00:00:00,0.5,1,16.8,-1.98,16.9163,9.39793,0.302333,8.4,0.1425,0.00866651,0.151167
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 00:00:00,0.05,1,7.2,-1.24,7.306,4.56625,0.271793,0.36,0.0134,0.000189636,0.0135896
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 00:00:00,0.5,1,795.2,158.2,810.784,25.7392,5.11318,397.6,1.9127,0.643888,2.55659
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 00:00:00,0.5,1,194.4,27.04,196.272,26.1695,1.23383,97.2,0.394,0.222917,0.616917
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 00:00:00,0.5,1,12,-2.4,12.2376,0.764853,1.15477,6,0.577,0.000383058,0.577383
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 00:00:00,0.5,1,22.32,1.68,22.3831,2.23831,0.965262,11.16,0.481,0.00163077,0.482631
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 00:00:00,0.5,1,16.6,-3,16.8689,2.6776,0.783923,8.3,0.39,0.00196145,0.391961
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 00:00:00,0.5,2,18.64,-3,18.8799,4.71997,0.42331,9.32,0.2075,0.00415487,0.211655
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 00:00:00,0.5,1,1.2,0.2,1.21655,0.217242,0.322022,0.6,0.161,1.10151e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 00:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 00:00:00,0.5,1,184.4,-32.8,187.294,9.36472,2.54527,92.2,1.1985,0.0741368,1.27264
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 00:00:00,0.5,1,20.16,1.6,20.2234,3.21006,0.752824,10.08,0.37367,0.00274223,0.376412
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 00:00:00,0.5,1,136.96,69.44,153.558,27.421,1.10802,68.48,0.34862,0.205388,0.554008
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 00:00:00,0.5,1,143.2,80.48,164.266,29.3332,1.13596,71.6,0.3335,0.234482,0.567982
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 00:00:00,0.5,1,8.64,-0.42,8.6502,3.46008,0.313393,4.32,0.155,0.00169646,0.156696
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 00:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 00:00:00,0.5,1,36.08,-0.4,36.0822,9.02055,0.453632,18.04,0.21164,0.015176,0.226816
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 00:00:00,0.516667,1,13.28,-6.88,14.9564,3.73909,0.405255,6.86133,0.206667,0.00271528,0.209382
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 00:00:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 00:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 00:00:00,0.5,1,8.8,-2.4,9.1214,2.28035,0.406948,4.4,0.2025,0.00097396,0.203474
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 00:00:00,0.5,1,20.32,3.2,20.5704,3.26515,0.787964,10.16,0.391,0.00298193,0.393982
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 00:00:00,0.5,1,50.8,8.4,51.4898,6.86531,0.833986,25.4,0.402,0.0149928,0.416993
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 00:00:00,0.5,1,11.6,1,11.643,1.5524,0.805533,5.8,0.402,0.000766607,0.402767
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 00:00:00,0.5,1,116.32,34.88,121.437,30.3593,0.83008,58.16,0.2225,0.19254,0.41504
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 00:01:00,0.483333,1,729.6,181.2,751.764,30.0706,3.12091,352.64,0.917898,0.590541,1.50844
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 00:01:00,0.483333,1,76.8,-8,77.2155,2.57385,3.9753,37.12,1.91497,0.00642662,1.92139
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 00:01:00,0.483333,1,204.72,85.68,221.926,22.1926,1.34831,98.948,0.44979,0.201891,0.651681
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 00:02:00,0.466667,2,111.34,-352.36,369.532,12.3177,2.48112,51.9587,1.01733,0.140521,1.15785
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 00:02:00,0.466667,1,717.6,252.8,760.827,25.3609,5.27992,334.88,1.86153,0.602428,2.46396
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 00:02:00,0.466667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.28,0.1876,4.52487e-06,0.187605
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 00:03:00,0.45,1,1.8,-2.4,3,0.12,4.50002,0.81,2.025,1.07225e-05,2.02501
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 00:03:00,0.45,1,15,0,15,1.875,0.807355,6.75,0.36225,0.00105996,0.36331
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 00:03:00,0.45,1,3.52,-0.64,3.57771,0.357771,0.886817,1.584,0.399015,5.27357e-05,0.399068
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 00:03:00,0.45,1,2,0,2,0.1,1.85002,0.9,0.8325,7.44615e-06,0.832507
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 00:03:00,0.45,1,5.04,-0.72,5.09117,0.509117,0.925218,2.268,0.41625,9.82377e-05,0.416348
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 00:03:00,0.45,2,11.04,-1.48,11.1388,6.96173,0.276816,4.968,0.1206,0.00396715,0.124567
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 00:03:00,0.45,1,83.3,20.3,85.7379,2.72184,3.8398,37.485,1.72143,0.0064802,1.72791
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 00:03:00,0.45,1,5.6,-8,9.76524,1.22066,0.831012,2.52,0.3735,0.000455471,0.373955
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 00:03:00,0.45,1,1.1,0,1.1,0.174603,0.780017,0.495,0.351,7.50639e-06,0.351008
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 00:03:00,0.45,1,7.98,-2.34,8.31601,3.3264,0.366136,3.591,0.16335,0.00141111,0.164761
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 00:03:00,0.45,1,119.4,5.4,119.522,5.9761,3.09735,53.73,1.37115,0.0226572,1.39381
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 00:03:00,0.45,1,4.8,0.2,4.80416,0.600521,0.798541,2.16,0.359235,0.000108568,0.359344
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 00:03:00,0.45,2,15.2,4.4,15.824,0.527468,1.07029,6.84,0.4815,0.000131946,0.481632
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 00:03:00,0.45,1,52.2,6.9,52.6541,4.21232,2.21387,23.49,0.9765,0.0197393,0.996239
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 00:03:00,0.45,1,4,-1.2,4.17612,0.208806,2.39707,1.8,1.07865,3.31721e-05,1.07868
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 00:03:00,0.45,1,1.8,0,1.8,0.144,1.07002,0.81,0.4815,9.83397e-06,0.48151
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 00:03:00,0.45,1,30,-11.7,32.2008,4.0251,0.809139,13.5,0.359235,0.00487751,0.364113
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 00:04:00,0.433333,1,7.8,-5.7,9.66075,0.77286,1.20964,3.38,0.5239,0.000276954,0.524177
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 00:15:00,0.25,1,13.6,10.4,17.1207,1.14138,1.30678,3.4,0.32625,0.000445542,0.326696
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 00:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 00:30:00,0.5,1,6.3,0.2,6.30317,1.57579,0.283353,3.15,0.141,0.000676689,0.141677
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 00:30:00,0.5,1,39.66,-4.98,39.9714,15.9886,0.435447,19.83,0.1815,0.0362234,0.217723
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 00:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 00:30:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 00:30:00,0.5,1,716,56,718.187,35.9093,3.9837,358,0.925,1.06685,1.99185
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 00:30:00,0.516667,1,44.16,7.36,44.7691,7.99449,0.570142,22.816,0.279083,0.0154905,0.294573
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 00:30:00,0.5,1,15.3,0,15.3,1.9125,0.807451,7.65,0.4025,0.00122531,0.403725
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 00:30:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 00:30:00,0.5,1,9.28,-3.52,9.92516,0.620322,1.19556,4.64,0.5975,0.000279415,0.597779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 00:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 00:30:00,0.5,1,191.4,46.6,196.991,19.6991,1.26576,95.7,0.462205,0.170676,0.632881
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 00:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 00:30:00,0.5,1,66.08,26.08,71.0404,9.47205,0.963944,33.04,0.449,0.032972,0.481972
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 00:30:00,0.5,2,123.64,-357.64,378.409,12.6136,2.49576,61.82,1.09,0.157878,1.24788
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 00:30:00,0.5,1,6.72,3.36,7.51319,0.751319,0.895479,3.36,0.4475,0.000239565,0.44774
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 00:30:00,0.5,1,10.05,0.78,10.0802,13.4403,0.170944,5.025,0.077,0.00847209,0.0854721
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 00:30:00,0.5,1,72.8,1.12,72.8086,9.10108,0.886266,36.4,0.415,0.0281331,0.443133
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 00:30:00,0.5,1,714.6,188.4,739.018,29.5607,3.07983,357.3,0.94955,0.590364,1.53991
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 00:30:00,0.5,1,24,0.6,24.0075,0.9603,1.90035,12,0.94955,0.000623022,0.950173
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 00:30:00,0.5,1,19.8,-4.2,20.2406,0.809622,1.90044,9.9,0.94955,0.000671878,0.950222
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 00:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 00:30:00,0.5,1,15.9,-1.98,16.0228,8.90156,0.30055,7.95,0.1425,0.00777521,0.150275
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 00:30:00,0.5,2,13.84,-1.36,13.9067,8.69166,0.281742,6.92,0.134,0.00687082,0.140871
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 00:30:00,0.5,1,868.7,149.1,881.403,27.981,5.34728,434.35,1.9127,0.760938,2.67364
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 00:30:00,0.5,1,81.9,20.3,84.3783,2.67868,3.83935,40.95,1.9127,0.00697368,1.91967
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 00:30:00,0.5,1,5.6,-8.16,9.89675,1.23709,0.83104,2.8,0.415,0.0005198,0.41552
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 00:30:00,0.5,1,197.76,27.04,199.6,26.6133,1.24908,98.88,0.394,0.230542,0.624542
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 00:30:00,0.5,1,11.6,-1.6,11.7098,0.731864,1.1547,5.8,0.577,0.000350727,0.577351
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 00:30:00,0.5,1,22.56,2.16,22.6632,2.26632,0.965344,11.28,0.481,0.00167183,0.482672
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 00:30:00,0.5,1,17.1,-3,17.3612,2.75574,0.784155,8.55,0.39,0.0020776,0.392078
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 00:30:00,0.5,2,18.16,-3.24,18.4468,4.61169,0.422933,9.08,0.2075,0.00396643,0.211466
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 00:30:00,0.5,1,8.04,-2.34,8.3736,3.34944,0.366179,4.02,0.1815,0.0015897,0.18309
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 00:30:00,0.5,1,75.2,-8,75.6243,2.52081,3.97475,37.6,1.981,0.00637705,1.98738
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 00:30:00,0.5,1,761.6,272,808.714,26.9571,5.44753,380.8,1.9945,0.729267,2.72377
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 00:30:00,0.5,1,120,7.2,120.216,6.01079,3.09794,60,1.5235,0.0254678,1.54897
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 00:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 00:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 00:30:00,0.5,1,186.8,-32,189.521,9.47605,2.54882,93.4,1.1985,0.0759101,1.27441
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 00:30:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 00:30:00,0.5,1,20.32,-0.16,20.3206,3.2255,0.752877,10.16,0.37367,0.00276867,0.376439
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 00:30:00,0.5,2,16.8,4.8,17.4723,0.582409,1.07036,8.4,0.535,0.000178738,0.535179
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 00:30:00,0.5,1,48.6,10.5,49.7213,3.97771,2.20911,24.3,1.085,0.0195574,1.10456
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 00:30:00,0.5,1,117.44,71.04,137.255,24.5098,1.02542,58.72,0.34862,0.164092,0.512712
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 00:30:00,0.5,1,122.88,65.6,139.294,24.874,1.00422,61.44,0.3335,0.168609,0.502109
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 00:30:00,0.5,1,12.8,10.4,16.4924,1.09949,1.30665,6.4,0.6525,0.00082688,0.653327
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 00:30:00,0.5,1,7.74,-0.24,7.74372,3.09749,0.312719,3.87,0.155,0.00135953,0.15636
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 00:30:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 00:30:00,0.5,1,206.4,87.36,224.127,22.4127,1.35663,103.2,0.4653,0.213014,0.678314
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 00:30:00,0.5,1,33.6,-0.96,33.6137,8.40343,0.449621,16.8,0.21164,0.0131705,0.224811
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 00:30:00,0.5,1,3.3,0.3,3.31361,0.265089,1.07007,1.65,0.535,3.70291e-05,0.535037
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 00:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 00:30:00,0.5,1,1.44,-0.16,1.44886,0.362215,0.411049,0.72,0.2055,2.45738e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 00:30:00,0.5,1,10.56,-1.6,10.6805,2.67013,0.407671,5.28,0.2025,0.00133537,0.203835
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 00:30:00,0.5,1,19.04,0.64,19.0508,3.02393,0.787115,9.52,0.391,0.00255762,0.393558
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 00:30:00,0.5,1,32.4,13.8,35.2165,4.69553,0.818027,16.2,0.402,0.00701347,0.409013
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 00:30:00,0.5,1,11,0.4,11.0073,1.46764,0.80537,5.5,0.402,0.000685173,0.402685
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 00:30:00,0.5,1,131.2,40.56,137.326,34.3316,0.937444,65.6,0.2225,0.246222,0.468722
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 00:30:00,0.5,1,24.6,-12.3,27.5036,3.43795,0.806207,12.3,0.39915,0.00395369,0.403104
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 00:31:00,0.483333,1,13.6,-6.88,15.2412,3.8103,0.405457,6.57333,0.193333,0.00263778,0.195971
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 01:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 01:00:00,0.5,1,7.9,0,7.9,1.975,0.284126,3.95,0.141,0.00106298,0.142063
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 01:00:00,0.5,1,38.7,-5.52,39.0917,15.6367,0.432293,19.35,0.1815,0.0346465,0.216146
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 01:00:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 01:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 01:00:00,0.5,1,681,48.5,682.725,34.1362,3.77819,340.5,0.925,0.964097,1.8891
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 01:00:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 01:00:00,0.5,1,12.5,-6,13.8654,0.554617,1.69693,6.25,0.84815,0.000316444,0.848466
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 01:00:00,0.516667,1,7.68,-3.84,8.5865,0.536656,1.19542,3.968,0.617417,0.000216096,0.617633
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 01:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 01:00:00,0.5,1,190.8,44.2,195.853,19.5853,1.26183,95.4,0.462205,0.168709,0.630914
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 01:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 01:00:00,0.5,1,62.88,22.72,66.8588,8.9145,0.956409,31.44,0.449,0.0292046,0.478205
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 01:00:00,0.5,2,114.7,-350.56,368.847,12.2949,2.48,57.35,1.09,0.150001,1.24
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 01:00:00,0.5,1,7.92,4.32,9.02157,0.902157,0.895691,3.96,0.4475,0.000345414,0.447845
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 01:00:00,0.5,1,9.69,0.78,9.72134,12.9618,0.169759,4.845,0.077,0.00787958,0.0848796
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 01:00:00,0.5,1,66.24,-1.76,66.2634,8.28292,0.876605,33.12,0.415,0.0233023,0.438302
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 01:00:00,0.5,1,727.8,177.6,749.156,29.9662,3.11244,363.9,0.94955,0.606672,1.55622
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 01:00:00,0.5,1,46.2,21.6,51,2.04,1.90472,23.1,0.94955,0.00281158,0.952362
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 01:00:00,0.5,1,10.8,-4.2,11.5879,0.463517,1.89954,5.4,0.94955,0.00022022,0.94977
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 01:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 01:00:00,0.5,1,15.72,-2.1,15.8596,8.81091,0.300235,7.86,0.1425,0.00761766,0.150118
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 01:00:00,0.5,2,9.4,-1.36,9.49787,5.93617,0.27441,4.7,0.134,0.00320491,0.137205
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 01:00:00,0.5,1,833.7,161,849.103,26.9557,5.23778,416.85,1.9127,0.70619,2.61889
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 01:00:00,0.5,1,86.1,23.1,89.1449,2.83,3.84097,43.05,1.9127,0.00778384,1.92048
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 01:00:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 01:00:00,0.5,1,188.96,27.68,190.977,25.4635,1.2101,94.48,0.394,0.211052,0.605052
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 01:00:00,0.5,1,10,-1.2,10.0717,0.629484,1.15452,5,0.577,0.000259465,0.577259
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 01:00:00,0.5,1,22.08,1.92,22.1633,2.21633,0.965198,11.04,0.481,0.0015989,0.482599
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 01:00:00,0.5,1,15.2,-2.9,15.4742,2.45622,0.783301,7.6,0.39,0.00165051,0.391651
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 01:00:00,0.5,2,20.52,-3.2,20.768,5.192,0.425055,10.26,0.2075,0.00502746,0.212527
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 01:00:00,0.5,1,8.04,-2.34,8.3736,3.34944,0.366179,4.02,0.1815,0.0015897,0.18309
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 01:00:00,0.5,1,76,-8,76.4199,2.54733,3.97502,38,1.981,0.00651192,1.98751
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 01:00:00,0.5,1,1003.2,327.2,1055.21,35.1737,6.47216,501.6,1.9945,1.24158,3.23608
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 01:00:00,0.5,1,120.6,6.6,120.78,6.03902,3.09842,60.3,1.5235,0.0257076,1.54921
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 01:00:00,0.5,1,1,0.2,1.0198,0.182108,0.322015,0.5,0.161,7.74031e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 01:00:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 01:00:00,0.5,1,190.4,-34.4,193.483,9.67413,2.55523,95.2,1.1985,0.0791167,1.27762
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 01:00:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 01:00:00,0.5,1,20.32,-0.16,20.3206,3.2255,0.752877,10.16,0.37367,0.00276867,0.376439
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 01:00:00,0.5,2,13.6,4.4,14.2941,0.476468,1.07024,6.8,0.535,0.000119627,0.53512
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 01:00:00,0.5,1,41.7,6.6,42.2191,3.37753,2.1982,20.85,1.085,0.0141008,1.0991
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 01:00:00,0.5,1,128.8,69.6,146.402,26.1432,1.07063,64.4,0.34862,0.186693,0.535313
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 01:00:00,0.5,1,126.08,67.2,142.871,25.5126,1.02176,63.04,0.3335,0.177378,0.510878
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 01:00:00,0.5,1,14,10.8,17.6816,1.17878,1.3069,7,0.6525,0.000950426,0.65345
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 01:00:00,0.5,1,6.78,-0.42,6.793,2.7172,0.312092,3.39,0.155,0.00104619,0.156046
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 01:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 01:00:00,0.5,1,366.48,113.28,383.588,38.3588,2.17851,183.24,0.4653,0.623954,1.08925
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 01:00:00,0.5,1,33.52,-1.04,33.5361,8.38403,0.4495,16.76,0.21164,0.0131098,0.22475
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 01:00:00,0.5,1,3.3,0.3,3.31361,0.265089,1.07007,1.65,0.535,3.70291e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 01:00:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 01:00:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 01:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 01:00:00,0.5,1,7.52,-2.72,7.9968,1.9992,0.406497,3.76,0.2025,0.000748601,0.203249
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 01:00:00,0.5,1,17.76,2.72,17.9671,2.85192,0.78655,8.88,0.391,0.00227492,0.393275
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 01:00:00,0.5,1,40.4,10.4,41.7171,5.56229,0.823683,20.2,0.402,0.0098417,0.411842
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 01:00:00,0.5,1,11.4,0.4,11.407,1.52094,0.805472,5.7,0.402,0.000735843,0.402736
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 01:00:00,0.5,1,123.2,35.2,128.13,32.0325,0.873696,61.6,0.2225,0.214348,0.436848
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 01:00:00,0.5,1,22.5,-13.2,26.0862,3.26078,0.805413,11.25,0.39915,0.00355668,0.402707
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 01:01:00,0.483333,1,55.2,7.04,55.6471,9.93699,0.586482,26.68,0.261077,0.0223888,0.283466
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 01:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 01:30:00,0.5,1,8.5,0,8.5,2.125,0.284461,4.25,0.141,0.00123058,0.142231
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 01:30:00,0.5,1,39.3,-5.46,39.6775,15.871,0.434385,19.65,0.1815,0.0356926,0.217193
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 01:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 01:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 01:30:00,0.5,1,681.5,49,683.259,34.163,3.78121,340.75,0.925,0.965607,1.89061
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 01:30:00,0.5,1,50.08,9.12,50.9036,9.08994,0.578921,25.04,0.27008,0.0193806,0.289461
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 01:30:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 01:30:00,0.5,1,12,-6.5,13.6473,0.545894,1.69691,6,0.84815,0.000306568,0.848457
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 01:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 01:30:00,0.5,1,189.4,45.4,194.765,19.4765,1.25809,94.7,0.462205,0.166841,0.629046
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 01:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 01:30:00,0.5,1,68.8,24.32,72.9719,9.72959,0.967579,34.4,0.449,0.0347894,0.483789
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 01:30:00,0.5,2,112.76,-354.14,371.658,12.3886,2.48459,56.38,1.09,0.152296,1.2423
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 01:30:00,0.5,1,7.44,4.08,8.48528,0.848528,0.895611,3.72,0.4475,0.000305568,0.447806
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 01:30:00,0.5,1,7.47,-1.41,7.60191,10.1359,0.163637,3.735,0.077,0.00481832,0.0818183
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 01:30:00,0.533333,1,58.08,-1.44,58.0978,7.26223,0.865826,30.976,0.442667,0.0191074,0.461774
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 01:30:00,0.5,1,710.4,115.2,719.68,28.7872,3.01884,355.2,0.94955,0.559872,1.50942
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 01:30:00,0.5,1,22.2,0,22.2,0.888,1.90017,11.1,0.94955,0.00053274,0.950083
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 01:30:00,0.5,1,19.8,-4.2,20.2406,0.809622,1.90044,9.9,0.94955,0.000671878,0.950222
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 01:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 01:30:00,0.5,1,17.88,-2.04,17.996,9.99778,0.304616,8.94,0.1425,0.00980814,0.152308
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 01:30:00,0.0166667,2,9.24,-1.72,9.39872,5.8742,0.274277,0.154,0.00446667,0.000104611,0.00457128
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 01:30:00,0.5,1,390.6,112.7,406.534,12.9058,4.14916,195.3,1.9127,0.16188,2.07458
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 01:30:00,0.5,1,53.9,3.5,54.0135,1.71471,3.83112,26.95,1.9127,0.00285763,1.91556
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 01:30:00,0.5,1,5.76,-8,9.85787,1.23223,0.831031,2.88,0.415,0.000515725,0.415516
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 01:30:00,0.5,1,194.08,26.4,195.867,26.1156,1.232,97.04,0.394,0.222,0.616
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 01:30:00,0.5,1,13.6,-1.6,13.6938,0.855862,1.15496,6.8,0.577,0.000479641,0.57748
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 01:30:00,0.5,1,24.72,1.2,24.7491,2.47491,0.965987,12.36,0.481,0.00199375,0.482994
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 01:30:00,0.5,1,16,-3,16.2788,2.58394,0.783653,8,0.39,0.00182662,0.391827
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 01:30:00,0.5,2,18.64,-3.16,18.906,4.72649,0.423333,9.32,0.2075,0.00416635,0.211666
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 01:30:00,0.5,1,7.98,-2.34,8.31601,3.3264,0.366136,3.99,0.1815,0.0015679,0.183068
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 01:30:00,0.5,1,77.6,-8,78.0113,2.60038,3.97557,38.8,1.981,0.00678596,1.98779
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 01:30:00,0.5,1,931.2,324,985.956,32.8652,6.15691,465.6,1.9945,1.08396,3.07846
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 01:30:00,0.55,1,137.4,7.2,137.589,6.87943,3.11372,75.57,1.67585,0.0366965,1.71255
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 01:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 01:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 01:30:00,0.5,1,180.4,-33.2,183.43,9.17148,2.53922,90.2,1.1985,0.0711087,1.26961
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 01:30:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 01:30:00,0.5,1,21.12,1.92,21.2071,3.36621,0.753371,10.56,0.37367,0.0030155,0.376685
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 01:30:00,0.5,2,14,4.4,14.6751,0.489172,1.07025,7,0.535,0.000126091,0.535126
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 01:30:00,0.5,1,48.3,6.9,48.7904,3.90323,2.20766,24.15,1.085,0.0188319,1.10383
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 01:30:00,0.5,1,203.52,96.32,225.162,40.2075,1.58043,101.76,0.34862,0.441594,0.790214
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 01:30:00,0.5,1,189.28,88.64,209.007,37.3227,1.42622,94.64,0.3335,0.379609,0.713109
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 01:30:00,0.5,1,14.4,10.4,17.7629,1.18419,1.30692,7.2,0.6525,0.000959181,0.653459
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 01:30:00,0.5,1,6.48,-0.36,6.48999,2.596,0.31191,3.24,0.155,0.000954945,0.155955
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 01:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 01:30:00,0.5,1,373.44,114.72,390.664,39.0664,2.22497,186.72,0.4653,0.647185,1.11248
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 01:30:00,0.5,1,30.96,-0.8,30.9703,7.74258,0.445641,15.48,0.21164,0.0111805,0.222821
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 01:30:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 01:30:00,0.5,1,13.44,-7.04,15.1722,3.79305,0.405408,6.72,0.2,0.00270407,0.202704
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 01:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 01:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 01:30:00,0.5,1,9.44,-2.56,9.78096,2.44524,0.40724,4.72,0.2025,0.0011199,0.20362
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 01:30:00,0.5,1,16.96,2.56,17.1521,2.72256,0.786146,8.48,0.391,0.00207323,0.393073
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 01:30:00,0.5,1,35,18,39.3573,5.24764,0.82152,17.5,0.402,0.00875977,0.41076
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 01:30:00,0.5,1,11,0.4,11.0073,1.46764,0.80537,5.5,0.402,0.000685173,0.402685
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 01:30:00,0.5,1,125.04,37.52,130.548,32.637,0.890029,62.52,0.2225,0.222514,0.445014
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 01:30:00,0.5,1,26.1,-12.6,28.9822,3.62278,0.80708,13.05,0.39915,0.00439022,0.40354
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 01:31:00,0.483333,1,8.32,-3.84,9.16341,0.572713,1.19548,4.02133,0.577583,0.000230232,0.577814
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 01:31:00,0.483333,2,9.68,-1.2,9.7541,6.09631,0.27476,4.67867,0.129533,0.00326748,0.132801
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 02:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 02:00:00,0.5,1,7.1,0.1,7.1007,1.77518,0.283718,3.55,0.141,0.000858763,0.141859
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 02:00:00,0.5,1,36.48,-4.56,36.7639,14.7056,0.424286,18.24,0.1815,0.0306431,0.212143
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 02:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 02:00:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 02:00:00,0.5,1,667,45.5,668.55,33.4275,3.69896,333.5,0.925,0.924479,1.84948
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 02:00:00,0.5,1,61.76,9.28,62.4533,11.1524,0.598506,30.88,0.27008,0.0291729,0.299253
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 02:00:00,0.516667,1,15,0,15,1.875,0.807355,7.75,0.415917,0.00121699,0.417134
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 02:00:00,0.516667,1,12,-6.5,13.6473,0.545894,1.69691,6.2,0.876422,0.000316786,0.876738
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 02:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 02:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 02:00:00,0.5,1,162,43.8,167.817,16.7817,1.17214,81,0.462205,0.123865,0.58607
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 02:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 02:00:00,0.5,1,63.84,23.04,67.8704,9.04938,0.95819,31.92,0.449,0.0300951,0.479095
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 02:00:00,0.5,2,106.94,-355.12,370.872,12.3624,2.48331,53.47,1.09,0.151653,1.24165
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 02:00:00,0.5,1,7.2,3.84,8.16,0.816,0.895565,3.6,0.4475,0.000282589,0.447783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 02:00:00,0.5,1,9.03,0.21,9.03244,12.0433,0.167605,4.515,0.077,0.00680238,0.0838024
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 02:00:00,0.5,1,697.2,94.2,703.535,28.1414,2.96917,348.6,0.94955,0.535034,1.48458
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 02:00:00,0.5,1,24,0.6,24.0075,0.9603,1.90035,12,0.94955,0.000623022,0.950173
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 02:00:00,0.5,1,19.8,-4.2,20.2406,0.809622,1.90044,9.9,0.94955,0.000671878,0.950222
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 02:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 02:00:00,0.5,1,20.58,-1.62,20.6437,11.4687,0.310813,10.29,0.1425,0.0129065,0.155406
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 02:00:00,0.5,2,13.04,-0.68,13.0577,8.16107,0.280115,6.52,0.134,0.00605755,0.140058
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 02:00:00,0.5,1,581,189,610.968,19.3958,4.55665,290.5,1.9127,0.365626,2.27833
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 02:00:00,0.5,1,60.9,4.2,61.0447,1.93793,3.8327,30.45,1.9127,0.00365002,1.91635
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 02:00:00,0.5,1,5.76,-8,9.85787,1.23223,0.831031,2.88,0.415,0.000515725,0.415516
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 02:00:00,0.5,1,185.6,26.4,187.468,24.9958,1.19474,92.8,0.394,0.203368,0.597368
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 02:00:00,0.5,1,15.2,-2,15.331,0.958188,1.1552,7.6,0.577,0.000601188,0.577601
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 02:00:00,0.5,1,21.84,0.96,21.8611,2.18611,0.965111,10.92,0.481,0.00155559,0.482556
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 02:00:00,0.5,1,15.3,-2.9,15.5724,2.47181,0.783343,7.65,0.39,0.00167153,0.391672
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 02:00:00,0.5,2,16.4,-3.24,16.717,4.17925,0.421515,8.2,0.2075,0.00325743,0.210757
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 02:00:00,0.516667,1,7.98,-2.34,8.31601,3.3264,0.366136,4.123,0.18755,0.00162017,0.18917
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 02:00:00,0.5,1,81.6,-8,81.9912,2.73304,3.97699,40.8,1.981,0.00749603,1.9885
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 02:00:00,0.5,1,990.4,355.2,1052.17,35.0723,6.45787,495.2,1.9945,1.23443,3.22893
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 02:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 02:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 02:00:00,0.516667,1,192.4,-34,195.381,9.76905,2.55835,99.4067,1.23845,0.0833661,1.32182
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 02:00:00,0.533333,1,5.4,0.2,5.4037,0.675463,0.798605,2.88,0.42576,0.000162792,0.425923
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 02:00:00,0.5,1,20.16,2.56,20.3219,3.2257,0.752878,10.08,0.37367,0.00276901,0.376439
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 02:00:00,0.5,2,18.4,4.8,19.0158,0.633859,1.07042,9.2,0.535,0.000211713,0.535212
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 02:00:00,0.5,1,44.1,6.6,44.5911,3.56729,2.20146,22.05,1.085,0.0157298,1.10073
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 02:00:00,0.5,1,184.16,87.04,203.693,36.3738,1.42004,92.08,0.34862,0.361398,0.710018
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 02:00:00,0.5,1,280.8,109.44,301.373,53.8166,2.24553,140.4,0.3335,0.789266,1.12277
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 02:00:00,0.5,1,12.8,10.8,16.7475,1.1165,1.30671,6.4,0.6525,0.000852659,0.653353
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 02:00:00,0.5,1,10.14,0.9,10.1799,4.07194,0.314699,5.07,0.155,0.00234949,0.157349
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 02:00:00,0.5,1,2.8,-1.6,3.2249,0.161245,2.39704,1.4,1.1985,2.19795e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 02:00:00,0.5,1,368.4,114.24,385.706,38.5706,2.19233,184.2,0.4653,0.630864,1.09616
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 02:00:00,0.5,1,29.6,-0.8,29.6108,7.4027,0.443721,14.8,0.21164,0.0102205,0.22186
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 02:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 02:00:00,0.516667,1,13.28,-7.04,15.0306,3.75766,0.405308,6.86133,0.206667,0.00274232,0.209409
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 02:00:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 02:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 02:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 02:00:00,0.5,1,8,-2.08,8.26598,2.06649,0.4066,4,0.2025,0.000799846,0.2033
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 02:00:00,0.5,1,16.96,2.56,17.1521,2.72256,0.786146,8.48,0.391,0.00207323,0.393073
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 02:00:00,0.5,1,36.8,9.4,37.9816,5.06421,0.820316,18.4,0.402,0.00815806,0.410158
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 02:00:00,0.5,1,11.8,0.4,11.8068,1.57424,0.805577,5.9,0.402,0.000788322,0.402788
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 02:00:00,0.5,1,117.6,35.12,122.732,30.683,0.838337,58.8,0.2225,0.196669,0.419169
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 02:00:00,0.5,1,25.2,-12.3,28.0416,3.5052,0.80652,12.6,0.39915,0.00410986,0.40326
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 02:02:00,0.466667,1,68.16,0.16,68.1602,8.52002,0.879311,31.808,0.387333,0.0230118,0.410345
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 02:03:00,0.45,1,129.6,6,129.739,6.48694,3.10632,58.32,1.37115,0.0266962,1.39785
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 02:30:00,0.516667,1,1.8,-2.4,3,0.12,4.50002,0.93,2.325,1.2311e-05,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 02:30:00,0.5,1,7.8,0.1,7.80064,1.95016,0.284073,3.9,0.141,0.00103641,0.142036
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 02:30:00,0.5,1,37.56,-4.56,37.8358,15.1343,0.427912,18.78,0.1815,0.032456,0.213956
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 02:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 02:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 02:30:00,0.5,1,662.5,48,664.237,33.2118,3.67518,331.25,0.925,0.912588,1.83759
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 02:30:00,0.5,1,53.92,7.68,54.4642,9.72575,0.584533,26.96,0.27008,0.0221866,0.292267
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 02:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 02:30:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 02:30:00,0.5,1,160,41.8,165.37,16.537,1.16497,80,0.462205,0.12028,0.582485
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 02:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 02:30:00,0.5,1,59.36,19.52,62.4871,8.33162,0.949021,29.68,0.449,0.0255103,0.47451
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 02:30:00,0.0166667,2,100.54,-358.96,372.774,12.4258,2.48642,1.67567,0.0363333,0.00510706,0.0414404
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 02:30:00,0.5,1,7.68,4.32,8.81163,0.881163,0.895659,3.84,0.4475,0.000329525,0.44783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 02:30:00,0.516667,1,9,0.24,9.0032,12.0043,0.167517,4.65,0.0795667,0.00698368,0.0865503
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 02:30:00,0.5,1,25.12,-7.2,26.1315,3.26644,0.837248,12.56,0.415,0.00362393,0.418624
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 02:30:00,0.5,1,502.2,109.8,514.063,20.5625,2.47041,251.1,0.94955,0.285655,1.23521
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 02:30:00,0.533333,1,21.6,0,21.6,0.864,1.90011,11.52,1.01285,0.000537955,1.01339
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 02:30:00,0.55,1,11.4,-4.2,12.1491,0.485963,1.89958,6.27,1.04451,0.000266272,1.04477
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 02:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 02:30:00,0.5,1,21.54,-1.44,21.5881,11.9934,0.313229,10.77,0.1425,0.0141144,0.156614
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 02:30:00,0.5,2,9.76,-0.92,9.80326,6.12704,0.274829,4.88,0.134,0.00341432,0.137414
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 02:30:00,0.5,1,421.4,84,429.691,13.641,4.18709,210.7,1.9127,0.180847,2.09355
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 02:30:00,0.5,1,52.5,3.5,52.6165,1.67037,3.83082,26.25,1.9127,0.00271172,1.91541
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 02:30:00,0.5,1,4,-7.84,8.80145,1.10018,0.830822,2,0.415,0.000411112,0.415411
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 02:30:00,0.5,1,185.6,27.36,187.606,25.0141,1.19533,92.8,0.394,0.203667,0.597667
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 02:30:00,0.5,1,13.2,-1.2,13.2544,0.828402,1.1549,6.6,0.577,0.000449356,0.577449
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 02:30:00,0.5,1,23.52,1.2,23.5506,2.35506,0.965611,11.76,0.481,0.00180532,0.482805
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 02:30:00,0.5,1,17.1,-2.8,17.3277,2.75043,0.784139,8.55,0.39,0.0020696,0.39207
