CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 02:30:00,0.5,2,17.84,-3.04,18.0972,4.52429,0.422635,8.92,0.2075,0.00381751,0.211318
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 02:30:00,0.5,1,74.4,-8,74.8289,2.4943,3.97449,37.2,1.981,0.0062436,1.98724
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 02:30:00,0.5,1,1012.8,372,1078.96,35.9652,6.58518,506.4,1.9945,1.29809,3.29259
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 02:30:00,0.5,1,146.4,7.2,146.577,7.32885,3.12272,73.2,1.5235,0.0378616,1.56136
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 02:30:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 02:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 02:30:00,0.5,1,18.88,-0.16,18.8807,2.99693,0.75212,9.44,0.37367,0.00239019,0.37606
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 02:30:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 02:30:00,0.5,1,45.3,6.3,45.736,3.65888,2.2031,22.65,1.085,0.0165479,1.10155
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 02:30:00,0.5,1,171.36,86.72,192.054,34.2953,1.33979,85.68,0.34862,0.321276,0.669896
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 02:30:00,0.5,1,268.64,116,292.615,52.2527,2.15512,134.32,0.3335,0.744058,1.07756
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 02:30:00,0.5,1,12.8,10.8,16.7475,1.1165,1.30671,6.4,0.6525,0.000852659,0.653353
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 02:30:00,0.5,1,9.36,0.84,9.39762,3.75905,0.314005,4.68,0.155,0.00200228,0.157002
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 02:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 02:30:00,0.5,1,370.08,111.12,386.402,38.6402,2.19689,185.04,0.4653,0.633143,1.09844
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 02:30:00,0.5,1,28.56,-0.96,28.5761,7.14403,0.442317,14.28,0.21164,0.00951869,0.221159
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 02:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 02:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 02:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 02:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 02:30:00,0.5,1,9.76,-1.92,9.94706,2.48676,0.407317,4.88,0.2025,0.00115826,0.203658
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 02:30:00,0.5,1,16,2.72,16.2296,2.57612,0.785712,8,0.391,0.0018562,0.392856
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 02:30:00,0.5,1,32.2,9.8,33.6583,4.48777,0.816813,16.1,0.402,0.00640656,0.408407
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 02:30:00,0.5,1,11.4,0.6,11.4158,1.5221,0.805474,5.7,0.402,0.000736974,0.402737
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 02:30:00,0.5,1,115.28,31.52,119.511,29.8779,0.817965,57.64,0.2225,0.186482,0.408982
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 02:30:00,0.5,1,23.1,-12,26.0309,3.25387,0.805383,11.55,0.39915,0.00354162,0.402692
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 02:31:00,0.483333,1,14.7,0,14.7,1.8375,0.807262,7.105,0.389083,0.00109339,0.390177
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 02:31:00,0.483333,1,12,-6,13.4164,0.536656,1.69689,5.8,0.819878,0.000286404,0.820165
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 02:31:00,0.483333,2,97.04,-356.96,369.915,12.3305,2.48174,46.9027,1.05367,0.145842,1.19951
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 02:31:00,0.483333,1,8.04,-2.34,8.3736,3.34944,0.366179,3.886,0.17545,0.00153671,0.176987
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 02:31:00,0.483333,1,162.4,-34.4,166.003,8.30017,2.51348,78.4933,1.15855,0.0562982,1.21485
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 02:31:00,0.483333,1,13.6,-6.72,15.1697,3.79241,0.405406,6.57333,0.193333,0.00261307,0.195946
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 02:32:00,0.466667,1,4.6,0.2,4.60435,0.575543,0.798522,2.14667,0.37254,0.000103418,0.372643
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 03:00:00,0.5,1,6.3,0.2,6.30317,1.57579,0.283353,3.15,0.141,0.000676689,0.141677
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 03:00:00,0.5,1,34.86,-5.1,35.2311,14.0924,0.419282,17.43,0.1815,0.0281412,0.209641
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 03:00:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 03:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 03:00:00,0.5,1,601,32.5,601.878,30.0939,3.34857,300.5,0.925,0.749284,1.67428
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 03:00:00,0.5,1,87.04,8.8,87.4837,15.6221,0.654646,43.52,0.27008,0.0572431,0.327323
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 03:00:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 03:00:00,0.5,1,12,-6,13.4164,0.536656,1.69689,6,0.84815,0.00029628,0.848446
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 03:00:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 03:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 03:00:00,0.5,1,152,39.2,156.973,15.6973,1.14116,76,0.462205,0.108376,0.570581
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 03:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 03:00:00,0.5,1,68.8,24.32,72.9719,9.72959,0.967579,34.4,0.449,0.0347894,0.483789
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 03:00:00,0.5,2,104.66,-358.76,373.714,12.4571,2.48797,52.33,1.09,0.153986,1.24399
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 03:00:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 03:00:00,0.533333,1,63.04,-2.24,63.0798,7.88497,0.872234,33.6213,0.442667,0.0225248,0.465191
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 03:00:00,0.533333,1,570.6,96,578.619,23.1448,2.62291,304.32,1.01285,0.386033,1.39889
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 03:00:00,0.5,1,3.3,-0.8,3.39559,0.452745,0.732153,1.65,0.366,7.67129e-05,0.366077
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 03:00:00,0.5,1,21.36,-1.56,21.4169,11.8983,0.312783,10.68,0.1425,0.0138914,0.156391
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 03:00:00,0.5,2,12.44,-1.04,12.4834,7.80212,0.279073,6.22,0.134,0.00553641,0.139536
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 03:00:00,0.5,1,553,155.4,574.42,18.2356,4.47178,276.5,1.9127,0.323191,2.23589
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 03:00:00,0.5,1,58.8,4.2,58.9498,1.87142,3.83221,29.4,1.9127,0.00340381,1.9161
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 03:00:00,0.5,1,4,-7.84,8.80145,1.10018,0.830822,2,0.415,0.000411112,0.415411
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 03:00:00,0.5,1,199.52,25.6,201.156,26.8208,1.2563,99.76,0.394,0.234149,0.628149
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 03:00:00,0.5,1,12,-2.8,12.3223,0.770146,1.15478,6,0.577,0.000388378,0.577388
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 03:00:00,0.5,1,23.28,0.72,23.2911,2.32911,0.965532,11.64,0.481,0.00176576,0.482766
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 03:00:00,0.5,1,15.6,-2.9,15.8673,2.51861,0.783471,7.8,0.39,0.00173543,0.391735
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 03:00:00,0.0166667,2,15.68,-3.28,16.0194,4.00485,0.420982,0.261333,0.00691667,9.97079e-05,0.00701637
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 03:00:00,0.5,1,7.98,-2.34,8.31601,3.3264,0.366136,3.99,0.1815,0.0015679,0.183068
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 03:00:00,0.5,1,72,-8,72.4431,2.41477,3.9737,36,1.981,0.00585181,1.98685
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 03:00:00,0.5,1,900,342.4,962.932,32.0977,6.05684,450,1.9945,1.03392,3.02842
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 03:00:00,0.5,1,144.6,6.6,144.751,7.23753,3.12085,72.3,1.5235,0.0369239,1.56042
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 03:00:00,0.533333,1,2.7,0.5,2.74591,0.49034,0.322112,1.44,0.171733,5.98584e-05,0.171793
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 03:00:00,0.5,1,3.9,-0.6,3.94588,0.315671,1.1881,1.95,0.594,5.15678e-05,0.594052
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 03:00:00,0.5,1,199.2,-32,201.754,10.0877,2.56905,99.6,1.1985,0.0860257,1.28453
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 03:00:00,0.5,1,4.6,0,4.6,0.575,0.798521,2.3,0.39915,0.000110596,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 03:00:00,0.5,1,18.88,0.16,18.8807,2.99693,0.75212,9.44,0.37367,0.00239019,0.37606
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 03:00:00,0.0333333,2,15.2,4.4,15.824,0.527468,1.07029,0.506667,0.0356667,9.77376e-06,0.0356764
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 03:00:00,0.5,1,46.5,7.2,47.0541,3.76433,2.20503,23.25,1.085,0.0175155,1.10252
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 03:00:00,0.5,1,169.12,87.52,190.424,34.0043,1.32893,84.56,0.34862,0.315847,0.664467
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 03:00:00,0.5,1,256.96,110.56,279.736,49.9528,2.027,128.48,0.3335,0.680001,1.0135
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 03:00:00,0.5,1,13.6,10.4,17.1207,1.14138,1.30678,6.8,0.6525,0.000891085,0.653391
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 03:00:00,0.5,1,9.36,0.96,9.4091,3.76364,0.314014,4.68,0.155,0.00200718,0.157007
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 03:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 03:00:00,0.5,1,204.24,83.76,220.748,22.0748,1.34388,102.12,0.4653,0.206641,0.671941
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 03:00:00,0.5,1,27.68,-0.64,27.6874,6.92185,0.441152,13.84,0.21164,0.00893583,0.220576
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 03:00:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 03:00:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 03:00:00,0.533333,1,1.76,-0.32,1.78885,0.447214,0.401454,0.938667,0.214069,3.94976e-05,0.214109
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 03:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 03:00:00,0.5,1,8.48,-2.72,8.90555,2.22639,0.406857,4.24,0.2025,0.000928409,0.203428
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 03:00:00,0.5,1,19.84,3.04,20.0716,3.18596,0.787678,9.92,0.391,0.00283905,0.393839
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 03:00:00,0.5,1,46.6,13,48.3793,6.45058,0.830472,23.3,0.402,0.0132361,0.415236
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 03:00:00,0.5,1,10.8,0.6,10.8167,1.44222,0.805323,5.4,0.402,0.000661648,0.402662
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 03:00:00,0.5,1,98.48,33.44,104.003,26.0007,0.727447,49.24,0.2225,0.141224,0.363724
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 03:00:00,0.5,1,28.2,-12,30.647,3.83088,0.808118,14.1,0.39915,0.00490907,0.404059
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 03:01:00,0.483333,1,1.8,-2.4,3,0.12,4.50002,0.87,2.175,1.15167e-05,2.17501
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 03:01:00,0.483333,1,8.19,0.18,8.19198,10.9226,0.165191,3.9585,0.0744333,0.00540885,0.0798422
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 03:01:00,0.483333,2,15.72,-3.24,16.0504,4.01261,0.421006,7.598,0.200583,0.00290274,0.203486
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 03:02:00,0.466667,1,22.2,0.6,22.2081,0.888324,1.90017,10.36,0.886247,0.000497588,0.886744
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 03:02:00,0.466667,2,14.4,4.4,15.0572,0.501907,1.07027,6.72,0.499333,0.000123893,0.499457
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 03:03:00,0.45,1,11.4,-4.2,12.1491,0.485963,1.89958,5.13,0.854595,0.000217859,0.854813
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 03:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 03:30:00,0.5,1,6.6,0.1,6.60076,1.65019,0.283484,3.3,0.141,0.000742092,0.141742
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 03:30:00,0.5,1,35.1,-4.92,35.4431,14.1773,0.419962,17.55,0.1815,0.0284809,0.209981
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 03:30:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 03:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 03:30:00,0.5,1,589,32,589.869,29.4934,3.28936,294.5,0.925,0.719681,1.64468
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 03:30:00,0.5,1,61.12,9.12,61.7967,11.0351,0.597285,30.56,0.27008,0.0285627,0.298643
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 03:30:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 03:30:00,0.5,1,14,-6,15.2315,0.609262,1.69706,7,0.84815,0.000381872,0.848532
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 03:30:00,0.5,1,7.68,-3.84,8.5865,0.536656,1.19542,3.84,0.5975,0.000209125,0.597709
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 03:30:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 03:30:00,0.5,1,155.2,37,159.549,15.9549,1.14833,77.6,0.462205,0.111962,0.574167
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 03:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 03:30:00,0.5,1,69.12,24.32,73.2737,9.76983,0.968155,34.56,0.449,0.0350777,0.484078
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 03:30:00,0.5,2,109.56,-356.12,372.592,12.4197,2.48612,54.78,1.09,0.153062,1.24306
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 03:30:00,0.5,1,7.92,4.32,9.02157,0.902157,0.895691,3.96,0.4475,0.000345414,0.447845
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 03:30:00,0.5,1,6,-1.41,6.16345,8.21793,0.160335,3,0.077,0.00316736,0.0801674
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 03:30:00,0.5,1,44.4,20.4,48.8623,1.95449,1.90426,22.2,0.94955,0.00258081,0.952131
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 03:30:00,0.5,1,11.4,-4.2,12.1491,0.485963,1.89958,5.7,0.94955,0.000242065,0.949792
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 03:30:00,0.5,1,3.3,-0.8,3.39559,0.452745,0.732153,1.65,0.366,7.67129e-05,0.366077
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 03:30:00,0.5,1,18.6,-2.1,18.7182,10.399,0.306222,9.3,0.1425,0.0106111,0.153111
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 03:30:00,0.5,2,13.08,-0.48,13.0888,8.1805,0.280173,6.54,0.134,0.00608643,0.140086
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 03:30:00,0.5,1,655.2,212.1,688.675,21.8627,4.75449,327.6,1.9127,0.464547,2.37725
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 03:30:00,0.5,1,59.5,3.5,59.6029,1.89215,3.83236,29.75,1.9127,0.00347964,1.91618
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 03:30:00,0.5,1,4,-7.68,8.65924,1.0824,0.830796,2,0.415,0.000397934,0.415398
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 03:30:00,0.5,1,191.84,26.08,193.605,25.814,1.2218,95.92,0.394,0.2169,0.6109
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 03:30:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 03:30:00,0.5,1,24,1.2,24.03,2.403,0.965759,12,0.481,0.00187957,0.48288
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 03:30:00,0.5,1,15.2,-2.9,15.4742,2.45622,0.783301,7.6,0.39,0.00165051,0.391651
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 03:30:00,0.5,2,19.64,-3.12,19.8863,4.97157,0.424219,9.82,0.2075,0.00460963,0.21211
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 03:30:00,0.5,1,7.98,-2.34,8.31601,3.3264,0.366136,3.99,0.1815,0.0015679,0.183068
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 03:30:00,0.5,1,76,-8,76.4199,2.54733,3.97502,38,1.981,0.00651192,1.98751
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 03:30:00,0.5,1,1004,365.6,1068.49,35.6165,6.53507,502,1.9945,1.27304,3.26754
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 03:30:00,0.5,1,120,5.4,120.121,6.00607,3.09786,60,1.5235,0.0254278,1.54893
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 03:30:00,0.5,1,4.5,-0.6,4.53982,0.363186,1.18814,2.25,0.594,6.82603e-05,0.594068
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 03:30:00,0.516667,1,177.2,-34.8,180.585,9.02924,2.53484,91.5533,1.23845,0.0712176,1.30967
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 03:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 03:30:00,0.533333,1,20.16,2.4,20.3024,3.2226,0.752867,10.752,0.398581,0.00294794,0.401529
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 03:30:00,0.5,2,20.4,4.8,20.9571,0.69857,1.07051,10.2,0.535,0.000257147,0.535257
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 03:30:00,0.5,1,43.2,6.9,43.7476,3.49981,2.20028,21.6,1.085,0.0151403,1.10014
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 03:30:00,0.5,1,161.12,86.08,182.673,32.6202,1.27856,80.56,0.34862,0.290658,0.639278
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 03:30:00,0.5,1,341.76,129.12,365.338,65.2389,2.98671,170.88,0.3335,1.15986,1.49336
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 03:30:00,0.5,1,14.8,10.8,18.3216,1.22144,1.30704,7.4,0.6525,0.00102047,0.65352
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 03:30:00,0.5,1,9.3,0.96,9.34942,3.73977,0.313964,4.65,0.155,0.0019818,0.156982
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 03:30:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 03:30:00,0.5,1,366.96,111.12,383.415,38.3415,2.17738,183.48,0.4653,0.623392,1.08869
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 03:30:00,0.5,1,29.68,-0.16,29.6804,7.42011,0.443817,14.84,0.21164,0.0102686,0.221909
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 03:30:00,0.5,1,4.5,0.3,4.50999,0.360799,1.07014,2.25,0.535,6.85949e-05,0.535069
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 03:30:00,0.5,1,13.44,-6.88,15.0986,3.77465,0.405356,6.72,0.2,0.00267791,0.202678
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 03:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 03:30:00,0.5,1,9.92,-1.92,10.1041,2.52602,0.40739,4.96,0.2025,0.00119512,0.203695
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 03:30:00,0.5,1,17.76,3.84,18.1704,2.88419,0.786653,8.88,0.391,0.0023267,0.393327
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 03:30:00,0.5,1,39,13,41.1096,5.48128,0.823114,19.5,0.402,0.00955714,0.411557
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 03:30:00,0.5,1,11.4,0.4,11.407,1.52094,0.805472,5.7,0.402,0.000735843,0.402736
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 03:30:00,0.5,1,122.32,30.72,126.119,31.5296,0.860343,61.16,0.2225,0.207671,0.430171
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 03:30:00,0.5,1,27.3,-12.6,30.0674,3.75843,0.80775,13.65,0.39915,0.00472514,0.403875
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 03:32:00,0.466667,1,61.6,0.64,61.6033,7.70042,0.87028,28.7467,0.387333,0.0187974,0.406131
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 03:32:00,0.466667,1,612,110.4,621.878,24.8751,2.73518,285.6,0.886247,0.390173,1.27642
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 03:32:00,0.466667,1,0.9,0,0.9,0.160714,0.322012,0.42,0.150267,5.62661e-06,0.150272
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 03:32:00,0.466667,1,1.6,-0.48,1.67045,0.417612,0.401445,0.746667,0.187311,3.01367e-05,0.187341
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 04:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 04:00:00,0.5,1,6.2,0,6.2,1.55,0.283309,3.1,0.141,0.000654717,0.141655
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 04:00:00,0.5,1,35.34,-4.62,35.6407,14.2563,0.420599,17.67,0.1815,0.0287993,0.210299
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 04:00:00,0.5,1,6.6,-6,8.91964,0.713571,1.20954,3.3,0.6045,0.000272413,0.604772
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 04:00:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 04:00:00,0.5,1,517.5,14.5,517.703,25.8852,2.95872,258.75,0.925,0.554359,1.47936
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 04:00:00,0.533333,1,65.44,9.12,66.0724,11.7987,0.605464,34.9013,0.288085,0.0348288,0.322914
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 04:00:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 04:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 04:00:00,0.5,1,8.96,-2.88,9.41148,0.588218,1.1955,4.48,0.5975,0.000251241,0.597751
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 04:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 04:00:00,0.5,1,150.8,23.2,152.574,15.2574,1.12918,75.4,0.462205,0.102386,0.564591
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 04:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 04:00:00,0.5,1,65.28,26.24,70.3564,9.38085,0.96268,32.64,0.449,0.0323401,0.48134
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 04:00:00,0.5,2,103.38,-362.46,376.915,12.5638,2.49327,51.69,1.09,0.156634,1.24663
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 04:00:00,0.5,1,7.68,4.32,8.81163,0.881163,0.895659,3.84,0.4475,0.000329525,0.44783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 04:00:00,0.5,1,9.51,0.81,9.54443,12.7259,0.169191,4.755,0.077,0.0075954,0.0845954
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 04:00:00,0.5,1,65.44,0.64,65.4431,8.18039,0.875458,32.72,0.415,0.022729,0.437729
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 04:00:00,0.5,1,693,115.8,702.608,28.1043,2.96635,346.5,0.94955,0.533625,1.48318
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 04:00:00,0.5,1,22.2,0,22.2,0.888,1.90017,11.1,0.94955,0.00053274,0.950083
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 04:00:00,0.55,1,19.8,-4.2,20.2406,0.809622,1.90044,10.89,1.04451,0.000739066,1.04524
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 04:00:00,0.5,1,3.3,-0.8,3.39559,0.452745,0.732153,1.65,0.366,7.67129e-05,0.366077
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 04:00:00,0.5,1,19.08,-2.28,19.2157,10.6754,0.307366,9.54,0.1425,0.0111828,0.153683
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 04:00:00,0.5,2,10.12,-1.12,10.1818,6.36362,0.275366,5.06,0.134,0.00368308,0.137683
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 04:00:00,0.5,1,674.8,208.6,706.307,22.4224,4.80268,337.4,1.9127,0.488638,2.40134
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 04:00:00,0.5,1,61.6,7,61.9965,1.96814,3.83293,30.8,1.9127,0.00376473,1.91646
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 04:00:00,0.5,1,5.28,-8,9.58532,1.19817,0.830975,2.64,0.415,0.000487602,0.415488
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 04:00:00,0.5,1,194.56,25.92,196.279,26.1705,1.23387,97.28,0.394,0.222934,0.616934
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 04:00:00,0.5,1,10.4,-1.6,10.5224,0.657647,1.15457,5.2,0.577,0.000283201,0.577283
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 04:00:00,0.5,1,18.48,0.48,18.4862,1.84862,0.964225,9.24,0.481,0.00111237,0.482112
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 04:00:00,0.5,1,14.7,-2.9,14.9833,2.37831,0.783095,7.35,0.39,0.00154746,0.391547
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 04:00:00,0.5,2,19.48,-3.4,19.7745,4.94362,0.424116,9.74,0.2075,0.00455795,0.212058
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 04:00:00,0.5,1,7.98,-2.34,8.31601,3.3264,0.366136,3.99,0.1815,0.0015679,0.183068
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 04:00:00,0.5,1,74.4,-8,74.8289,2.4943,3.97449,37.2,1.981,0.0062436,1.98724
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 04:00:00,0.5,1,1013.6,367.2,1078.06,35.9354,6.58088,506.8,1.9945,1.29594,3.29044
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 04:00:00,0.5,1,134.4,7.2,134.593,6.72964,3.11085,67.2,1.5235,0.0319235,1.55542
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 04:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 04:00:00,0.5,1,4.2,-0.6,4.24264,0.339411,1.18812,2.1,0.594,5.9616e-05,0.59406
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 04:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 04:00:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 04:00:00,0.5,1,44.7,7.5,45.3248,3.62599,2.2025,22.35,1.085,0.0162517,1.10125
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 04:00:00,0.5,1,179.36,89.76,200.566,35.8154,1.39802,89.68,0.34862,0.350388,0.699008
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 04:00:00,0.5,1,257.6,106.88,278.893,49.8023,2.01882,128.8,0.3335,0.675909,1.00941
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 04:00:00,0.5,1,13.2,10.4,16.8048,1.12032,1.30672,6.6,0.6525,0.000858496,0.653358
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 04:00:00,0.5,1,8.76,1.02,8.81918,3.52767,0.313527,4.38,0.155,0.00176338,0.156763
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 04:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 04:00:00,0.5,1,202.8,83.76,219.416,21.9416,1.33891,101.4,0.4653,0.204155,0.669455
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 04:00:00,0.5,1,28.96,-0.64,28.9671,7.24177,0.442842,14.48,0.21164,0.00978092,0.221421
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 04:00:00,0.5,1,4.5,0.3,4.50999,0.360799,1.07014,2.25,0.535,6.85949e-05,0.535069
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 04:00:00,0.5,1,13.28,-6.88,14.9564,3.73909,0.405255,6.64,0.2,0.00262769,0.202628
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 04:00:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 04:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 04:00:00,0.5,1,9.6,-2.08,9.82275,2.45569,0.407259,4.8,0.2025,0.00112949,0.203629
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 04:00:00,0.5,1,16.16,0,16.16,2.56508,0.785681,8.08,0.391,0.00184032,0.39284
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 04:00:00,0.5,1,35.6,13,37.8993,5.05325,0.820246,17.8,0.402,0.00812278,0.410123
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 04:00:00,0.5,1,10,0.2,10.002,1.3336,0.805131,5,0.402,0.000565737,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 04:00:00,0.5,1,120.24,25.44,122.902,30.7254,0.839425,60.12,0.2225,0.197213,0.419713
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 04:00:00,0.5,1,28.2,-12,30.647,3.83088,0.808118,14.1,0.39915,0.00490907,0.404059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 04:01:00,0.483333,1,185.2,-34.4,188.368,9.41839,2.54698,89.5133,1.15855,0.0724893,1.23104
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 04:02:00,0.466667,1,20.8,1.92,20.8884,3.31562,0.753191,9.70667,0.348759,0.00273052,0.351489
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 04:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 04:30:00,0.5,1,8.3,0.6,8.32166,2.08041,0.284359,4.15,0.141,0.00117948,0.142179
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 04:30:00,0.5,1,36.54,-4.26,36.7875,14.715,0.424365,18.27,0.1815,0.0306825,0.212182
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 04:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 04:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 04:30:00,0.5,1,518,14,518.189,25.9095,2.9608,259,0.925,0.5554,1.4804
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 04:30:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 04:30:00,0.5,1,14.5,-5,15.3379,0.613514,1.69707,7.25,0.84815,0.000387221,0.848537
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 04:30:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 04:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 04:30:00,0.5,1,179.4,26.8,181.391,18.1391,1.21384,89.7,0.462205,0.144714,0.606919
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 04:30:00,0.5,1,5.76,-0.96,5.83945,0.583945,0.925287,2.88,0.4625,0.000143597,0.462644
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 04:30:00,0.5,1,58.56,21.12,62.2521,8.30028,0.948638,29.28,0.449,0.0253188,0.474319
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 04:30:00,0.5,2,94.06,-363.74,375.705,12.5235,2.49126,47.03,1.09,0.15563,1.24563
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 04:30:00,0.5,1,6.96,3.84,7.94904,0.794904,0.895536,3.48,0.4475,0.000268166,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 04:30:00,0.533333,1,9.75,0.78,9.78115,13.0415,0.169954,5.2,0.0821333,0.00850862,0.0906419
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 04:30:00,0.5,1,57.44,-3.04,57.5204,7.19005,0.865118,28.72,0.415,0.0175588,0.432559
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 04:30:00,0.5,1,796.8,216,825.558,33.0223,3.37255,398.4,0.94955,0.736724,1.68627
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 04:30:00,0.5,1,21.6,0.6,21.6083,0.864333,1.90011,10.8,0.94955,0.000504722,0.950055
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 04:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 04:30:00,0.5,1,19.14,-1.98,19.2421,10.6901,0.307427,9.57,0.1425,0.0112135,0.153714
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 04:30:00,0.0166667,2,10.16,-1.08,10.2172,6.38578,0.275418,0.169333,0.00446667,0.000123626,0.00459029
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 04:30:00,0.5,1,743.4,239.4,780.997,24.7935,5.02029,371.7,1.9127,0.597446,2.51015
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 04:30:00,0.5,1,67.2,7,67.5636,2.14488,3.83434,33.6,1.9127,0.00447122,1.91717
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 04:30:00,0.5,1,5.28,-8,9.58532,1.19817,0.830975,2.64,0.415,0.000487602,0.415488
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 04:30:00,0.5,1,185.76,25.76,187.538,25.005,1.19504,92.88,0.394,0.203519,0.597519
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 04:30:00,0.5,1,11.2,-2.8,11.5447,0.721543,1.15468,5.6,0.577,0.000340905,0.577341
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 04:30:00,0.5,1,20.4,0.96,20.4226,2.04226,0.964715,10.2,0.481,0.0013576,0.482358
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 04:30:00,0.5,1,13.6,-2.9,13.9058,2.20726,0.782666,6.8,0.39,0.00133288,0.391333
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 04:30:00,0.5,2,19.36,-3.24,19.6292,4.90731,0.423982,9.68,0.2075,0.00449124,0.211991
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 04:30:00,0.5,1,7.98,-2.34,8.31601,3.3264,0.366136,3.99,0.1815,0.0015679,0.183068
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 04:30:00,0.5,1,74.4,-8,74.8289,2.4943,3.97449,37.2,1.981,0.0062436,1.98724
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 04:30:00,0.5,1,905.6,332,964.539,32.1513,6.06375,452.8,1.9945,1.03738,3.03188
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 04:30:00,0.5,1,118.2,6.6,118.384,5.91921,3.0964,59.1,1.5235,0.0246976,1.5482
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 04:30:00,0.5,1,3,0.7,3.08058,0.550104,0.322141,1.5,0.161,7.06303e-05,0.161071
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 04:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 04:30:00,0.5,1,191.6,-34,194.593,9.72967,2.55706,95.8,1.1985,0.0800277,1.27853
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 04:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 04:30:00,0.5,1,20.64,0.32,20.6425,3.27658,0.753054,10.32,0.37367,0.00285707,0.376527
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 04:30:00,0.5,2,13.6,4,14.176,0.472535,1.07024,6.8,0.535,0.00011766,0.535118
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 04:30:00,0.5,1,45,6.6,45.4814,3.63851,2.20273,22.5,1.085,0.0163642,1.10136
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 04:30:00,0.5,1,180.8,82.72,198.825,35.5044,1.3859,90.4,0.34862,0.344329,0.692949
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 04:30:00,0.5,1,195.68,101.12,220.263,39.3327,1.5102,97.84,0.3335,0.421598,0.755098
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 04:30:00,0.5,1,14.8,10.8,18.3216,1.22144,1.30704,7.4,0.6525,0.00102047,0.65352
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 04:30:00,0.5,1,8.7,0.78,8.7349,3.49396,0.31346,4.35,0.155,0.00172984,0.15673
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 04:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 04:30:00,0.5,1,365.28,112.56,382.229,38.2229,2.16968,182.64,0.4653,0.619541,1.08484
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 04:30:00,0.5,1,31.28,1.04,31.2973,7.82432,0.446116,15.64,0.21164,0.0114178,0.223058
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 04:30:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 04:30:00,0.5,1,12.96,-6.88,14.673,3.66824,0.405058,6.48,0.2,0.00252906,0.202529
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 04:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 04:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 04:30:00,0.5,1,8.64,-2.72,9.05804,2.26451,0.406921,4.32,0.2025,0.000960474,0.20346
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 04:30:00,0.5,1,17.76,2.4,17.9214,2.84467,0.786527,8.88,0.391,0.00226338,0.393263
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 04:30:00,0.5,1,40.6,10,41.8134,5.57512,0.823774,20.3,0.402,0.00988717,0.411887
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 04:30:00,0.5,1,10.2,0.2,10.202,1.36026,0.805177,5.1,0.402,0.000588584,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 04:30:00,0.5,1,108.64,31.84,113.21,28.3024,0.779669,54.32,0.2225,0.167335,0.389835
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 04:30:00,0.5,1,25.2,-11.4,27.6586,3.45733,0.806297,12.6,0.39915,0.00399838,0.403148
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 04:31:00,0.483333,2,10.12,-1.12,10.1818,6.36362,0.275366,4.89133,0.129533,0.00356031,0.133094
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 04:32:00,0.466667,1,62.88,8.16,63.4073,11.3227,0.600302,29.344,0.252075,0.0280662,0.280141
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 04:33:00,0.45,1,12,-4.2,12.7138,0.508551,1.89963,5.4,0.854595,0.000238582,0.854834
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 05:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 05:00:00,0.5,1,9,0,9,2.25,0.284759,4.5,0.141,0.00137961,0.14238
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 05:00:00,0.5,1,24.3,-2.1,24.3906,9.75623,0.389975,12.15,0.1815,0.0134876,0.194988
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 05:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 05:00:00,0.5,1,7.04,-0.32,7.04727,0.469818,1.23429,3.52,0.617,0.000145449,0.617145
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 05:00:00,0.5,1,511,15.5,511.235,25.5618,2.93119,255.5,0.925,0.540593,1.46559
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 05:00:00,0.5,1,56.32,8.32,56.9312,10.1663,0.588644,28.16,0.27008,0.0242421,0.294322
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 05:00:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 05:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 05:00:00,0.5,1,6.4,-3.52,7.30414,0.456508,1.1953,3.2,0.5975,0.000151325,0.597651
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 05:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 05:00:00,0.5,1,154,24.6,155.952,15.5952,1.13835,77,0.462205,0.106971,0.569176
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 05:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 05:00:00,0.5,1,61.6,21.28,65.1721,8.68961,0.953499,30.8,0.449,0.0277497,0.47675
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 05:00:00,0.5,2,99.68,-358.62,372.216,12.4072,2.48551,49.84,1.09,0.152753,1.24275
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 05:00:00,0.5,1,9.12,4.32,10.0914,1.00914,0.895864,4.56,0.4475,0.000432195,0.447932
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 05:00:00,0.5,1,54.88,-2.88,54.9555,6.86944,0.862056,27.44,0.415,0.0160278,0.431028
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 05:00:00,0.5,1,694.8,137.4,708.255,28.3302,2.98357,347.4,0.94955,0.542237,1.49179
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 05:00:00,0.5,1,41.4,20.4,46.1532,1.84613,1.90371,20.7,0.94955,0.00230257,0.951853
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 05:00:00,0.5,1,30.6,-4.2,30.8869,1.23548,1.90223,15.3,0.94955,0.00156457,0.951115
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 05:00:00,0.5,1,3.3,-0.8,3.39559,0.452745,0.732153,1.65,0.366,7.67129e-05,0.366077
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 05:00:00,0.5,1,14.4,-2.1,14.5523,8.08462,0.297827,7.2,0.1425,0.00641356,0.148914
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 05:00:00,0.5,2,10.04,-0.88,10.0785,6.29906,0.275217,5.02,0.134,0.00360873,0.137609
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 05:00:00,0.5,1,723.1,231,759.101,24.0985,4.95423,361.55,1.9127,0.564417,2.47712
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 05:00:00,0.5,1,64.4,7,64.7793,2.05649,3.83362,32.2,1.9127,0.0041103,1.91681
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 05:00:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 05:00:00,0.5,1,181.76,25.76,183.576,24.4768,1.17802,90.88,0.394,0.195012,0.589012
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 05:00:00,0.5,1,13.2,-1.6,13.2966,0.831039,1.1549,6.6,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 05:00:00,0.5,1,19.68,0.48,19.6859,1.96859,0.964523,9.84,0.481,0.00126142,0.482261
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 05:00:00,0.5,1,15.8,-2.9,16.0639,2.54983,0.783557,7.9,0.39,0.00177872,0.391779
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 05:00:00,0.5,2,17.56,-2.12,17.6875,4.42188,0.422293,8.78,0.2075,0.00364663,0.211147
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 05:00:00,0.5,1,10.8,-2.52,11.0901,4.43604,0.368577,5.4,0.1815,0.00278844,0.184288
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 05:00:00,0.5,1,77.6,-8.8,78.0974,2.60325,3.9756,38.8,1.981,0.00680095,1.9878
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 05:00:00,0.5,1,701.6,255.2,746.572,24.8857,5.232,350.8,1.9945,0.621498,2.616
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 05:00:00,0.5,1,116.4,6.6,116.587,5.82935,3.09491,58.2,1.5235,0.0239534,1.54745
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 05:00:00,0.5,1,3.4,0.6,3.45254,0.616524,0.322177,1.7,0.161,8.87158e-05,0.161089
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 05:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 05:00:00,0.5,1,166.4,-34.8,170,8.5,2.51916,83.2,1.1985,0.0610776,1.25958
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 05:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 05:00:00,0.5,1,20.48,0.8,20.4956,3.25327,0.752973,10.24,0.37367,0.00281656,0.376487
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 05:00:00,0.5,2,18.4,4.4,18.9188,0.630626,1.07042,9.2,0.535,0.000209558,0.53521
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 05:00:00,0.5,1,49.2,10.2,50.2462,4.0197,2.20995,24.6,1.085,0.0199725,1.10497
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 05:00:00,0.5,1,130.24,60.32,143.53,25.6304,1.05612,65.12,0.34862,0.179441,0.528061
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 05:00:00,0.516667,1,174.88,89.6,196.497,35.0888,1.33805,90.3547,0.344617,0.346711,0.691328
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 05:00:00,0.5,1,14.8,11.6,18.8043,1.25362,1.30715,7.4,0.6525,0.00107494,0.653575
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 05:00:00,0.5,1,8.7,0.78,8.7349,3.49396,0.31346,4.35,0.155,0.00172984,0.15673
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 05:00:00,0.5,1,2,-1.6,2.56125,0.128062,2.39703,1,1.1985,1.3864e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 05:00:00,0.5,1,204.72,86.16,222.112,22.2112,1.34901,102.36,0.4653,0.209203,0.674503
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 05:00:00,0.5,1,24.4,-1.04,24.4222,6.10554,0.437185,12.2,0.21164,0.00695246,0.218592
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 05:00:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 05:00:00,0.5,1,13.12,-6.88,14.8145,3.70362,0.405156,6.56,0.2,0.00257807,0.202578
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 05:00:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 05:00:00,0.55,1,0.48,-0.36,0.6,0.15,0.410158,0.264,0.225582,4.6061e-06,0.225587
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 05:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 05:00:00,0.5,1,7.36,-2.88,7.90342,1.97585,0.406462,3.68,0.2025,0.000731219,0.203231
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 05:00:00,0.5,1,19.84,2.08,19.9487,3.16647,0.787609,9.92,0.391,0.00280441,0.393804
