CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 05:00:00,0.5,1,32.4,12.6,34.7638,4.63517,0.817669,16.2,0.402,0.00683431,0.408834
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 05:00:00,0.5,1,10,0.2,10.002,1.3336,0.805131,5,0.402,0.000565737,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 05:00:00,0.5,1,98.64,17.68,100.212,25.053,0.707233,49.32,0.2225,0.131117,0.353617
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 05:00:00,0.5,1,22.5,-12.6,25.7878,3.22347,0.805252,11.25,0.39915,0.00347577,0.402626
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 05:02:00,0.466667,1,2.7,-0.48,2.74233,3.65645,0.155254,1.26,0.0718667,0.000585232,0.0724519
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 05:30:00,0.5,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.3,2.25,4.76554e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 05:30:00,0.5,1,6.6,0.2,6.60303,1.65076,0.283485,3.3,0.141,0.000742603,0.141743
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 05:30:00,0.5,1,23.34,-1.86,23.414,9.3656,0.387858,11.67,0.1815,0.0124291,0.193929
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 05:30:00,0.5,1,6.3,-6,8.7,0.696,1.20952,3.15,0.6045,0.000259163,0.604759
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 05:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 05:30:00,0.5,1,484,12.5,484.161,24.2081,2.8197,242,0.925,0.484852,1.40985
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 05:30:00,0.5,1,65.44,11.04,66.3647,11.8508,0.606043,32.72,0.27008,0.0329415,0.303021
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 05:30:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 05:30:00,0.5,1,6,-5.5,8.13941,0.325576,1.69652,3,0.84815,0.000109047,0.848259
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 05:30:00,0.5,1,4.8,-3.2,5.76888,0.360555,1.19519,2.4,0.5975,9.43969e-05,0.597594
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 05:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 05:30:00,0.5,1,113.6,22.2,115.749,11.5749,1.04226,56.8,0.462205,0.0589269,0.521132
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 05:30:00,0.5,1,3.6,-0.72,3.67129,0.367129,0.925114,1.8,0.4625,5.67596e-05,0.462557
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 05:30:00,0.5,1,66.08,25.92,70.9818,9.46424,0.963835,33.04,0.449,0.0329176,0.481918
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 05:30:00,0.5,2,110.56,-359.26,375.887,12.5296,2.49156,55.28,1.09,0.155781,1.24578
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 05:30:00,0.5,1,6.24,3.6,7.204,0.7204,0.895441,3.12,0.4475,0.000220253,0.44772
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 05:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 05:30:00,0.5,1,54.08,-2.08,54.12,6.765,0.861088,27.04,0.415,0.0155442,0.430544
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 05:30:00,0.5,1,605.4,136.2,620.532,24.8213,2.73157,302.7,0.94955,0.416234,1.36578
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 05:30:00,0.5,1,19.8,0.6,19.8091,0.792364,1.89995,9.9,0.94955,0.000424169,0.949974
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 05:30:00,0.5,1,6.6,-2.4,7.02282,0.280913,1.89926,3.3,0.94955,8.08852e-05,0.949631
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 05:30:00,0.5,1,6.24,0.3,6.24721,3.47067,0.287364,3.12,0.1425,0.00118197,0.143682
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 05:30:00,0.5,2,5.8,-0.24,5.80496,3.6281,0.270394,2.9,0.134,0.00119719,0.135197
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 05:30:00,0.5,1,739.2,239.4,777,24.6667,5.00809,369.6,1.9127,0.591347,2.50405
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 05:30:00,0.5,1,59.5,6.3,59.8326,1.89945,3.83241,29.75,1.9127,0.00350652,1.91621
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 05:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 05:30:00,0.5,1,146.88,19.2,148.13,19.7506,1.04195,73.44,0.394,0.126973,0.520973
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 05:30:00,0.5,1,8.8,-0.4,8.80909,0.550568,1.1544,4.4,0.577,0.000198486,0.577198
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 05:30:00,0.5,1,15.6,1.44,15.6663,1.56663,0.963598,7.8,0.481,0.000798886,0.481799
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 05:30:00,0.5,1,8.1,-1,8.16149,1.29548,0.780918,4.05,0.39,0.000459137,0.390459
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 05:30:00,0.5,2,8.2,-0.88,8.24708,2.06177,0.416586,4.1,0.2075,0.000792793,0.208293
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 05:30:00,0.5,1,71.2,-8,71.648,2.38827,3.97345,35.6,1.981,0.00572407,1.98672
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 05:30:00,0.5,1,725.6,272,774.906,25.8302,5.32814,362.8,1.9945,0.669568,2.66407
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 05:30:00,0.5,1,116.4,6,116.555,5.82773,3.09488,58.2,1.5235,0.0239401,1.54744
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 05:30:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 05:30:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 05:30:00,0.5,1,211.2,-33.2,213.794,10.6897,2.5902,105.6,1.1985,0.0965992,1.2951
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 05:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 05:30:00,0.5,1,14.88,1.76,14.9837,2.37837,0.750351,7.44,0.37367,0.00150534,0.375175
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 05:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 05:30:00,0.5,1,42.3,6.9,42.8591,3.42873,2.19906,21.15,1.085,0.0145316,1.09953
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 05:30:00,0.5,1,120,58.56,133.526,23.844,1.00784,60,0.34862,0.155298,0.503918
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 05:30:00,0.5,1,12.4,11.6,16.98,1.132,1.30675,6.2,0.6525,0.000876493,0.653376
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 05:30:00,0.5,1,8.88,0.72,8.90914,3.56366,0.313599,4.44,0.155,0.00179954,0.1568
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 05:30:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 05:30:00,0.5,1,371.52,110.64,387.645,38.7645,2.20504,185.76,0.4653,0.63722,1.10252
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 05:30:00,0.5,1,24.64,-0.96,24.6587,6.16467,0.437456,12.32,0.21164,0.00708779,0.218728
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 05:30:00,0.5,1,2.1,0.6,2.18403,0.174723,1.07003,1.05,0.535,1.60864e-05,0.535016
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 05:30:00,0.5,1,13.44,-6.88,15.0986,3.77465,0.405356,6.72,0.2,0.00267791,0.202678
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 05:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 05:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 05:30:00,0.5,1,9.6,-1.92,9.79012,2.44753,0.407244,4.8,0.2025,0.001122,0.203622
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 05:30:00,0.5,1,17.44,2.56,17.6269,2.79792,0.786379,8.72,0.391,0.00218959,0.39319
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 05:30:00,0.5,1,32.8,12.4,35.0657,4.67542,0.817907,16.4,0.402,0.00695352,0.408954
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 05:30:00,0.516667,1,11.2,0.8,11.2285,1.49714,0.805426,5.78667,0.4154,0.000736763,0.416137
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 05:30:00,0.5,1,106.24,25.2,109.188,27.297,0.756313,53.12,0.2225,0.155656,0.378156
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 05:30:00,0.5,1,21,-12.6,24.49,3.06125,0.804569,10.5,0.39915,0.00313473,0.402285
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 05:31:00,0.483333,1,265.76,103.68,285.268,50.9407,2.08133,128.451,0.322383,0.683593,1.00598
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 05:33:00,0.45,1,0.48,-0.36,0.6,0.15,0.410158,0.216,0.184567,3.76863e-06,0.184571
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 06:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 06:00:00,0.5,1,6.7,0.1,6.70075,1.67519,0.283529,3.35,0.141,0.000764745,0.141765
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 06:00:00,0.5,1,10.98,0.48,10.9905,4.39619,0.368477,5.49,0.1815,0.00273857,0.184239
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 06:00:00,0.5,1,4.2,-5.4,6.84105,0.547284,1.20932,2.1,0.6045,0.000160243,0.60466
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 06:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 06:00:00,0.5,1,497,21.5,497.465,24.8732,2.87373,248.5,0.925,0.511863,1.43686
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 06:00:00,0.533333,1,66.24,9.92,66.9787,11.9605,0.607268,35.328,0.288085,0.0357907,0.323876
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 06:00:00,0.5,1,10.8,0.6,10.8167,1.35208,0.806225,5.4,0.4025,0.000612422,0.403112
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 06:00:00,0.5,1,8,-5.5,9.70824,0.38833,1.69661,4,0.84815,0.000155135,0.848305
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 06:00:00,0.5,1,5.44,-2.24,5.88313,0.367696,1.1952,2.72,0.5975,9.81728e-05,0.597598
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 06:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 06:00:00,0.5,1,139.6,22,141.323,14.1323,1.1001,69.8,0.462205,0.0878426,0.550048
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 06:00:00,0.5,1,4.08,-0.72,4.14304,0.414304,0.925145,2.04,0.4625,7.22835e-05,0.462572
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 06:00:00,0.5,1,60.64,24.32,65.3351,8.71134,0.953777,30.32,0.449,0.0278887,0.476889
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 06:00:00,0.5,2,93.56,-358.38,370.391,12.3464,2.48252,46.78,1.09,0.151259,1.24126
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 06:00:00,0.5,1,49.2,7.2,49.724,4.9724,0.915986,24.6,0.4475,0.0104932,0.457993
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 06:00:00,0.5,1,2.19,2.19,3.09713,4.1295,0.1556,1.095,0.077,0.000799776,0.0777998
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 06:00:00,0.5,1,57.28,0.32,57.2809,7.16011,0.864826,28.64,0.415,0.0174129,0.432413
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 06:00:00,0.5,1,679.8,148.8,695.895,27.8358,2.94605,339.9,0.94955,0.523476,1.47303
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 06:00:00,0.5,1,17.4,0.6,17.4103,0.696414,1.89976,8.7,0.94955,0.000327661,0.949878
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 06:00:00,0.5,1,76.2,-1.2,76.2094,3.04838,1.91815,38.1,0.94955,0.00952497,0.959075
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 06:00:00,0.5,1,3.48,0.84,3.57994,1.98886,0.285776,1.74,0.1425,0.000388139,0.142888
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 06:00:00,0.5,2,3.52,-0.08,3.52091,2.20057,0.268881,1.76,0.134,0.000440425,0.13444
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 06:00:00,0.5,1,781.2,249.2,819.984,26.0312,5.14257,390.6,1.9127,0.658584,2.57128
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 06:00:00,0.5,1,65.1,6.3,65.4041,2.07632,3.83378,32.55,1.9127,0.00418997,1.91689
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 06:00:00,0.516667,1,3.2,-7.36,8.02556,1.00319,0.830684,1.65333,0.428833,0.000353218,0.429187
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 06:00:00,0.5,1,153.6,19.52,154.835,20.6447,1.06546,76.8,0.394,0.138729,0.532729
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 06:00:00,0.5,1,11.2,-2.4,11.4543,0.715891,1.15467,5.6,0.577,0.000335585,0.577336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 06:00:00,0.5,1,17.04,1.2,17.0822,1.70822,0.9639,8.52,0.481,0.000949814,0.48195
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 06:00:00,0.5,1,44,5.9,44.3938,7.04664,0.807169,22,0.39,0.0135846,0.403585
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 06:00:00,0.5,2,14.56,0.12,14.5605,3.64012,0.419942,7.28,0.2075,0.00247122,0.209971
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 06:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 06:00:00,0.5,1,65.6,-6.4,65.9115,2.19705,3.97169,32.8,1.981,0.00484416,1.98584
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 06:00:00,0.5,1,748.8,240.8,786.566,26.2189,5.36874,374.4,1.9945,0.689869,2.68437
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 06:00:00,0.5,1,102,6.6,102.213,5.11067,3.08382,51,1.5235,0.0184112,1.54191
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 06:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 06:00:00,0.5,1,2.4,0,2.4,0.192,1.18804,1.2,0.594,1.90771e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 06:00:00,0.5,1,181.6,-36.4,185.212,9.2606,2.54199,90.8,1.1985,0.0724975,1.271
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 06:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 06:00:00,0.5,1,15.68,2.24,15.8392,2.51416,0.750704,7.84,0.37367,0.00168214,0.375352
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 06:00:00,0.5,2,13.6,4.4,14.2941,0.476468,1.07024,6.8,0.535,0.000119627,0.53512
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 06:00:00,0.5,1,37.8,7.5,38.5369,3.08295,2.1935,18.9,1.085,0.0117484,1.09675
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 06:00:00,0.5,1,132.16,59.52,144.944,25.8829,1.06323,66.08,0.34862,0.182994,0.531614
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 06:00:00,0.5,1,262.72,113.92,286.356,51.1349,2.09213,131.36,0.3335,0.712567,1.04607
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 06:00:00,0.5,1,11.6,10.4,15.5795,1.03863,1.30648,5.8,0.6525,0.000737869,0.653238
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 06:00:00,0.5,1,13.08,1.14,13.1296,5.25183,0.317817,6.54,0.155,0.00390834,0.158908
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 06:00:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 06:00:00,0.5,1,203.52,81.6,219.269,21.9269,1.33836,101.76,0.4653,0.203881,0.669181
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 06:00:00,0.5,1,22.24,-0.8,22.2544,5.5636,0.434826,11.12,0.21164,0.005773,0.217413
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 06:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 06:00:00,0.5,1,22.24,-8.32,23.7453,5.93633,0.413247,11.12,0.2,0.00662336,0.206623
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 06:00:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 06:00:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 06:00:00,0.5,1,9.12,-1.92,9.31991,2.32998,0.407034,4.56,0.2025,0.00101681,0.203517
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 06:00:00,0.516667,1,13.92,2.88,14.2148,2.25632,0.784848,7.192,0.404033,0.00147141,0.405505
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 06:00:00,0.5,1,31.8,9.2,33.1041,4.41388,0.816395,15.9,0.402,0.00619732,0.408197
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 06:00:00,0.5,1,94.8,58,111.135,27.7838,0.767517,47.4,0.2225,0.161258,0.383758
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 06:00:00,0.5,1,11.4,-10.8,15.7035,1.96294,0.800878,5.7,0.39915,0.00128889,0.400439
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 06:01:00,0.483333,1,10,0.4,10.008,1.3344,0.805133,4.83333,0.3886,0.000547535,0.389148
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 06:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 06:30:00,0.5,1,6.2,0.1,6.20081,1.5502,0.28331,3.1,0.141,0.000654888,0.141655
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 06:30:00,0.5,1,10.38,0.72,10.4049,4.16198,0.367909,5.19,0.1815,0.00245453,0.183955
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 06:30:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 06:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 06:30:00,0.5,1,492,19,492.367,24.6183,2.85285,246,0.925,0.501426,1.42643
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 06:30:00,0.5,1,10.5,0.3,10.5043,1.31304,0.806155,5.25,0.4025,0.000577561,0.403078
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 06:30:00,0.5,1,10.5,-6,12.0934,0.483735,1.69678,5.25,0.84815,0.000240727,0.848391
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 06:30:00,0.5,1,5.12,-2.56,5.72433,0.357771,1.19519,2.56,0.5975,9.29446e-05,0.597593
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 06:30:00,0.516667,1,5.5,1,5.59017,0.279508,1.85013,2.84167,0.955833,6.67913e-05,0.9559
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 06:30:00,0.5,1,112,18.4,113.501,11.3501,1.03773,56,0.462205,0.0566607,0.518866
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 06:30:00,0.5,1,3.36,-0.48,3.39411,0.339411,0.925097,1.68,0.4625,4.85124e-05,0.462549
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 06:30:00,0.5,1,67.04,24.8,71.4801,9.53068,0.964763,33.52,0.449,0.0333814,0.482381
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 06:30:00,0.5,2,105.66,-350.48,366.06,12.202,2.47549,52.83,1.09,0.147743,1.23774
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 06:30:00,0.5,1,59.28,6.72,59.6597,5.96597,0.925211,29.64,0.4475,0.0151056,0.462606
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 06:30:00,0.5,1,2.25,2.19,3.13984,4.18645,0.155644,1.125,0.077,0.000821988,0.077822
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 06:30:00,0.5,1,57.6,-1.76,57.6269,7.20336,0.865248,28.8,0.415,0.0176239,0.432624
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 06:30:00,0.5,1,722.4,193.8,747.944,29.9178,3.10852,361.2,0.94955,0.604711,1.55426
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 06:30:00,0.5,1,36.6,19.8,41.6125,1.6645,1.90284,18.3,0.94955,0.00187179,0.951422
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 06:30:00,0.55,1,25.8,-2.4,25.9114,1.03646,1.9013,14.19,1.04451,0.00121121,1.04572
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 06:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 06:30:00,0.5,1,1.32,-0.42,1.38521,0.76956,0.285116,0.66,0.1425,5.81118e-05,0.142558
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 06:30:00,0.5,2,26.44,11.84,28.97,18.1062,0.327633,13.22,0.134,0.0298167,0.163817
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 06:30:00,0.5,1,964.6,331.8,1020.07,32.3832,5.86381,482.3,1.9127,1.0192,2.9319
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 06:30:00,0.5,1,66.5,6.3,66.7978,2.12056,3.83414,33.25,1.9127,0.00437043,1.91707
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 06:30:00,0.533333,1,194.72,24.32,196.233,26.1644,1.23366,103.851,0.420267,0.237684,0.657951
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 06:30:00,0.5,1,13.2,0,13.2,0.825,1.15489,6.6,0.577,0.000445673,0.577446
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 06:30:00,0.5,1,20.16,0.72,20.1729,2.01729,0.964649,10.08,0.481,0.0013246,0.482325
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 06:30:00,0.5,1,26.9,0.7,26.9091,4.27129,0.789982,13.45,0.39,0.00499116,0.394991
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 06:30:00,0.5,2,17.32,6.2,18.3963,4.59907,0.422889,8.66,0.2075,0.00394474,0.211445
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 06:30:00,0.5,1,0.24,-0.24,0.339411,0.135765,0.363005,0.12,0.1815,2.61181e-06,0.181503
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 06:30:00,0.5,1,51.2,-4,51.356,1.71187,3.96788,25.6,1.981,0.00294089,1.98394
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 06:30:00,0.5,1,686.4,230.4,724.037,24.1346,5.15809,343.2,1.9945,0.584545,2.57904
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 06:30:00,0.5,1,103.2,7.8,103.494,5.17472,3.08475,51.6,1.5235,0.0188756,1.54238
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 06:30:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 06:30:00,0.5,1,2.7,0,2.7,0.216,1.18805,1.35,0.594,2.41445e-05,0.594024
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 06:30:00,0.5,1,213.6,-27.6,215.376,10.7688,2.59307,106.8,1.1985,0.0980343,1.29653
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 06:30:00,0.5,1,4.6,0,4.6,0.575,0.798521,2.3,0.39915,0.000110596,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 06:30:00,0.5,1,32.16,5.92,32.7003,5.19053,0.761679,16.08,0.37367,0.0071697,0.38084
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 06:30:00,0.0166667,2,16,4.4,16.594,0.553132,1.07032,0.266667,0.0178333,5.37401e-06,0.0178387
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 06:30:00,0.5,1,40.2,13.8,42.5027,3.40022,2.19858,20.1,1.085,0.0142909,1.09929
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 06:30:00,0.5,1,165.44,78.08,182.94,32.6678,1.28025,82.72,0.34862,0.291507,0.640127
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 06:30:00,0.5,1,275.84,106.88,295.823,52.8255,2.18792,137.92,0.3335,0.760461,1.09396
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 06:30:00,0.5,1,34.8,9.6,36.0999,2.40666,1.31292,17.4,0.6525,0.00396173,0.656462
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 06:30:00,0.5,1,16.68,2.58,16.8784,6.75134,0.322918,8.34,0.155,0.00645877,0.161459
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 06:30:00,0.5,1,2.8,-0.4,2.82843,0.141421,2.39703,1.4,1.1985,1.69073e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 06:30:00,0.5,1,361.2,108.24,377.069,37.7069,2.13645,180.6,0.4653,0.602927,1.06823
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 06:30:00,0.5,1,18,-0.4,18.0044,4.50111,0.430837,9,0.21164,0.00377859,0.215419
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 06:30:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 06:30:00,0.5,1,129.28,2.08,129.297,32.3242,0.79276,64.64,0.2,0.19638,0.39638
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 06:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 06:30:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 06:30:00,0.5,1,10.4,-2.4,10.6733,2.66833,0.407667,5.2,0.2025,0.00133358,0.203834
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 06:30:00,0.5,1,57.8,14.6,59.6154,7.94872,0.844197,28.9,0.402,0.0200983,0.422098
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 06:30:00,0.5,1,11.2,0.6,11.2161,1.49547,0.805423,5.6,0.402,0.000711413,0.402711
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 06:30:00,0.5,1,118,28.4,121.37,30.3424,0.829652,59,0.2225,0.192326,0.414826
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 06:30:00,0.5,1,14.7,-10.8,18.2409,2.28011,0.801778,7.35,0.39915,0.00173906,0.400889
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 06:31:00,0.483333,1,3.2,-7.36,8.02556,1.00319,0.830684,1.54667,0.401167,0.00033043,0.401497
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 06:31:00,0.483333,2,18.4,4.4,18.9188,0.630626,1.07042,8.89333,0.517167,0.000202573,0.517369
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 06:31:00,0.483333,1,14.88,3.68,15.3283,2.43306,0.785312,7.192,0.377967,0.00160058,0.379567
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 06:32:00,0.466667,1,57.28,8.64,57.928,10.3443,0.590357,26.7307,0.252075,0.0234251,0.2755
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 07:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 07:00:00,0.5,1,8.5,2.9,8.98109,2.24527,0.284748,4.25,0.141,0.00137382,0.142374
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 07:00:00,0.5,1,11.22,0.78,11.2471,4.49883,0.368736,5.61,0.1815,0.00286794,0.184368
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 07:00:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 07:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 07:00:00,0.5,1,328.5,-10.5,328.668,16.4334,2.29686,164.25,0.925,0.223431,1.14843
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 07:00:00,0.5,1,56.8,8.8,57.4776,10.2639,0.589579,28.4,0.27008,0.0247097,0.29479
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 07:00:00,0.5,1,11.4,0.3,11.4039,1.42549,0.806361,5.7,0.4025,0.00068073,0.403181
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 07:00:00,0.516667,1,18,-3.5,18.3371,0.733485,1.69741,9.3,0.876422,0.000571916,0.876994
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 07:00:00,0.5,1,13.44,-4.48,14.167,0.885438,1.19614,6.72,0.5975,0.000569286,0.598069
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 07:00:00,0.5,1,113,20,114.756,11.4756,1.04025,56.5,0.462205,0.0579206,0.520126
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 07:00:00,0.5,1,3.6,-0.72,3.67129,0.367129,0.925114,1.8,0.4625,5.67596e-05,0.462557
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 07:00:00,0.5,1,122.56,35.52,127.603,17.0138,1.11076,61.28,0.449,0.10638,0.55538
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 07:00:00,0.5,2,96.62,-352.82,365.811,12.1937,2.47508,48.31,1.09,0.147541,1.23754
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 07:00:00,0.516667,1,81.84,7.2,82.1561,8.21561,0.952291,42.284,0.462417,0.0296003,0.492017
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 07:00:00,0.5,1,2.25,2.19,3.13984,4.18645,0.155644,1.125,0.077,0.000821988,0.077822
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 07:00:00,0.516667,1,58.72,-2.4,58.769,7.34613,0.866659,30.3387,0.428833,0.0189404,0.447774
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 07:00:00,0.5,1,697.2,185.4,721.43,28.8572,3.0243,348.6,0.94955,0.562598,1.51215
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 07:00:00,0.5,1,27.6,1.8,27.6586,1.10635,1.90075,13.8,0.94955,0.000826934,0.950377
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 07:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 07:00:00,0.5,1,3.84,0.6,3.88659,2.15922,0.285915,1.92,0.1425,0.000457481,0.142957
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 07:00:00,0.5,2,26.44,11.32,28.7614,17.9759,0.326778,13.22,0.134,0.0293888,0.163389
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 07:00:00,0.5,1,1372,457.8,1446.36,45.9163,7.92352,686,1.9127,2.04906,3.96176
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 07:00:00,0.5,1,94.5,11.2,95.1614,3.021,3.84314,47.25,1.9127,0.00886997,1.92157
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 07:00:00,0.5,1,3.2,-7.52,8.17254,1.02157,0.830709,1.6,0.415,0.000354459,0.415354
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 07:00:00,0.5,1,11.6,0,11.6,0.725,1.15469,5.8,0.577,0.000344179,0.577344
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 07:00:00,0.5,1,42.96,2.16,43.0143,4.30143,0.974045,21.48,0.481,0.00602249,0.487022
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 07:00:00,0.5,1,12.7,-0.7,12.7193,2.01893,0.78223,6.35,0.39,0.00111514,0.391115
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 07:00:00,0.5,2,10.72,6.04,12.3045,3.07612,0.41853,5.36,0.2075,0.00176476,0.209265
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 07:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 07:00:00,0.5,1,48,-4,48.1664,1.60555,3.96717,24,1.981,0.00258693,1.98359
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 07:00:00,0.5,1,756.8,232,791.562,26.3854,5.38632,378.4,1.9945,0.698661,2.69316
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 07:00:00,0.5,1,103.2,8.4,103.541,5.17706,3.08479,51.6,1.5235,0.0188927,1.54239
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 07:00:00,0.5,1,0.6,0.2,0.632456,0.112938,0.322006,0.3,0.161,2.97704e-06,0.161003
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 07:00:00,0.5,1,2.7,0,2.7,0.216,1.18805,1.35,0.594,2.41445e-05,0.594024
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 07:00:00,0.516667,1,160.8,-32.8,164.111,8.20556,2.51084,83.08,1.23845,0.0588168,1.29727
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 07:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 07:00:00,0.5,1,27.04,2.72,27.1765,4.31372,0.757244,13.52,0.37367,0.00495202,0.378622
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 07:00:00,0.5,2,93.6,15.6,94.8911,3.16304,1.08054,46.8,0.535,0.00527193,0.540272
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 07:00:00,0.5,1,36,7.2,36.7129,2.93704,2.19133,18,1.085,0.0106626,1.09566
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 07:00:00,0.5,1,173.12,85.92,193.269,34.5123,1.34795,86.56,0.34862,0.325354,0.673974
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 07:00:00,0.5,1,205.92,118.88,237.772,42.4593,1.64957,102.96,0.3335,0.491287,0.824787
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 07:00:00,0.5,1,149.6,-5.6,149.705,9.98032,1.44126,74.8,0.6525,0.068131,0.720631
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 07:00:00,0.5,1,15.24,1.2,15.2872,6.11487,0.320597,7.62,0.155,0.00529839,0.160298
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 07:00:00,0.5,1,4.4,0,4.4,0.22,2.39708,2.2,1.1985,4.09157e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 07:00:00,0.5,1,27.1,-0.2,27.1007,16.938,0.699654,13.55,0.31025,0.0395771,0.349827
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 07:00:00,0.5,1,385.44,104.16,399.266,39.9266,2.2826,192.72,0.4653,0.676,1.1413
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 07:00:00,0.5,1,28.8,5.28,29.28,7.32,0.443267,14.4,0.21164,0.00999339,0.221633
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 07:00:00,0.5,1,5.1,6,7.87464,0.629971,1.07042,2.55,0.535,0.000209124,0.535209
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 07:00:00,0.5,1,101.92,-4.48,102.018,25.5046,0.644517,50.96,0.2,0.122259,0.322259
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 07:00:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 07:00:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 07:00:00,0.5,1,7.2,-2.56,7.64157,1.91039,0.406367,3.6,0.2025,0.00068357,0.203184
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 07:00:00,0.5,1,76.96,17.6,78.9468,12.5312,0.869844,38.48,0.391,0.0439219,0.434922
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 07:00:00,0.5,1,104,5.2,104.13,13.884,0.926637,52,0.402,0.0613186,0.463319
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 07:00:00,0.5,1,10.6,0.2,10.6019,1.41358,0.805271,5.3,0.402,0.000635634,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 07:00:00,0.516667,1,136.16,41.92,142.467,35.6167,0.975001,70.3493,0.229917,0.273834,0.503751
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 07:00:00,0.5,1,12,-11.7,16.7598,2.09497,0.801236,6,0.39915,0.00146811,0.400618
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 07:01:00,0.483333,1,3.5,3,4.60977,0.230489,1.85009,1.69167,0.894167,4.24879e-05,0.894209
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 07:02:00,0.466667,1,126.56,19.04,127.984,17.0646,0.977571,59.0613,0.367733,0.0884663,0.4562
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 07:03:00,0.45,1,8.4,-3,8.91964,0.356786,1.89936,3.78,0.854595,0.000117431,0.854712
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 07:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 07:30:00,0.5,1,7.1,0.3,7.10634,1.77658,0.28372,3.55,0.141,0.000860125,0.14186
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 07:30:00,0.5,1,16.32,1.56,16.3944,6.55776,0.375187,8.16,0.1815,0.00609369,0.187594
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 07:30:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 07:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 07:30:00,0.516667,1,283.5,-14.5,283.871,14.1935,2.18335,146.475,0.955833,0.172231,1.12806
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 07:30:00,0.5,1,76.48,14.24,77.7944,13.8919,0.630691,38.24,0.27008,0.0452653,0.315345
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 07:30:00,0.5,1,25.5,0.6,25.5071,3.18838,0.811811,12.75,0.4025,0.00340554,0.405906
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 07:30:00,0.5,1,15.68,-4.48,16.3074,1.01922,1.19651,7.84,0.5975,0.000754304,0.598254
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 07:30:00,0.5,1,7,2,7.28011,0.364005,1.85022,3.5,0.925,0.000109624,0.92511
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 07:30:00,0.5,1,146.6,27.8,149.213,14.9213,1.12026,73.3,0.462205,0.0979244,0.560129
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 07:30:00,0.5,1,7.68,0,7.68,0.768,0.925497,3.84,0.4625,0.000248384,0.462748
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 07:30:00,0.5,1,88.32,34.72,94.8994,12.6533,1.01568,44.16,0.449,0.0588386,0.507839
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 07:30:00,0.5,2,104.32,-349.62,364.852,12.1617,2.47354,52.16,1.09,0.146769,1.23677
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 07:30:00,0.5,1,762.6,184.8,784.672,31.3869,3.23022,381.3,0.94955,0.665558,1.61511
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 07:30:00,0.5,1,76.2,21.6,79.2023,3.16809,1.91266,38.1,0.94955,0.00678086,0.956331
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 07:30:00,0.5,1,58.2,-12.6,59.5483,2.38193,1.91073,29.1,0.94955,0.00581547,0.955365
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 07:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 07:30:00,0.5,1,5.34,0.54,5.36723,2.9818,0.286745,2.67,0.1425,0.00087244,0.143372
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 07:30:00,0.5,2,40.28,18.68,44.4007,27.7504,0.408079,20.14,0.134,0.0700393,0.204039
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 07:30:00,0.5,1,1763.3,569.8,1853.08,58.8279,10.5523,881.65,1.9127,3.36347,5.27617
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 07:30:00,0.5,1,103.6,10.5,104.131,3.30574,3.84664,51.8,1.9127,0.0106208,1.92332
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 07:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 07:30:00,0.5,1,145.6,18.24,146.738,19.5651,1.0372,72.8,0.394,0.124599,0.518599
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 07:30:00,0.5,1,59.6,7.2,60.0333,3.75208,1.17244,29.8,0.577,0.00921836,0.586218
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 07:30:00,0.5,1,364.8,34.08,366.388,36.6388,1.83591,182.4,0.481,0.436953,0.917953
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 07:30:00,0.5,1,16.5,-0.8,16.5194,2.62212,0.783762,8.25,0.39,0.00188101,0.391881
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 07:30:00,0.5,2,11.56,5.6,12.845,3.21125,0.418846,5.78,0.2075,0.00192321,0.209423
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 07:30:00,0.5,1,60,-5.6,60.2608,2.00869,3.9701,30,1.981,0.00404917,1.98505
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 07:30:00,0.5,1,740.8,215.2,771.424,25.7141,5.31613,370.4,1.9945,0.663565,2.65806
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 07:30:00,0.5,1,122.4,9,122.73,6.13652,3.10009,61.2,1.5235,0.0265443,1.55004
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 07:30:00,0.5,1,25.9,16.4,30.6557,5.47423,0.335989,12.95,0.161,0.00699433,0.167994
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 07:30:00,0.5,1,5.4,-0.9,5.47449,0.437959,1.1882,2.7,0.594,9.92606e-05,0.594099
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 07:30:00,0.5,1,4.2,0,4.2,0.525,0.798484,2.1,0.39915,9.21979e-05,0.399242
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 07:30:00,0.5,1,69.44,30.24,75.7388,12.022,0.824264,34.72,0.37367,0.0384622,0.412132
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 07:30:00,0.5,2,373.6,80.4,382.153,12.7384,1.24101,186.8,0.535,0.0855055,0.620505
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 07:30:00,0.5,1,48,3.3,48.1133,3.84906,2.20663,24,1.085,0.0183129,1.10331
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 07:30:00,0.5,1,158.88,70.72,173.909,31.0551,1.22411,79.44,0.34862,0.263436,0.612056
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 07:30:00,0.5,1,182.88,85.44,201.854,36.0454,1.37514,91.44,0.3335,0.35407,0.68757
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 07:30:00,0.5,1,251.2,34,253.491,16.8994,1.69569,125.6,0.6525,0.195343,0.847843
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 07:30:00,0.5,1,16.2,0.3,16.2028,6.48111,0.321904,8.1,0.155,0.00595208,0.160952
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 07:30:00,0.5,1,1.6,-0.8,1.78885,0.0894427,2.39701,0.8,1.1985,6.76292e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 07:30:00,0.5,1,23.6,-0.3,23.6019,14.7512,0.680535,11.8,0.31025,0.0300176,0.340268
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 07:30:00,0.5,1,453.36,106.32,465.66,46.566,2.76964,226.68,0.4653,0.919518,1.38482
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 07:30:00,0.5,1,24.48,0.64,24.4884,6.12209,0.43726,12.24,0.21164,0.00699021,0.21863
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 07:30:00,0.5,1,1.2,0.3,1.23693,0.0989545,1.07001,0.6,0.535,5.1598e-06,0.535005
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 07:30:00,0.5,1,60.8,-6.56,61.1529,15.2882,0.487859,30.4,0.2,0.0439295,0.243929
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 07:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.410157,0.24,0.205075,3.34989e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 07:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 07:30:00,0.5,1,9.92,-1.6,10.0482,2.51205,0.407364,4.96,0.2025,0.00118194,0.203682
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 07:30:00,0.5,1,74.4,18.08,76.5653,12.1532,0.864624,37.2,0.391,0.0413119,0.432312
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 07:30:00,0.5,1,92.2,24.6,95.4254,12.7234,0.906991,46.1,0.402,0.0514954,0.453495
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 07:30:00,0.5,1,15.8,2,15.9261,2.12348,0.806869,7.9,0.402,0.00143436,0.403434
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 07:30:00,0.5,1,2.1,-11.4,11.5918,1.44898,0.799705,1.05,0.39915,0.000702304,0.399852
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 07:31:00,0.483333,1,30.5,-5,30.9071,1.23628,1.69944,14.7417,0.819878,0.00151993,0.821398
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 07:31:00,0.483333,1,132.24,26.16,134.803,13.4803,1.04924,63.916,0.432583,0.0745503,0.507134
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 07:31:00,0.483333,1,61.92,-2.56,61.9729,7.74661,0.870765,29.928,0.401167,0.019703,0.42087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 07:31:00,0.483333,1,250.4,-22,251.365,12.5682,2.66407,121.027,1.15855,0.129083,1.28763
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 07:31:00,0.483333,1,140.96,35.68,145.406,36.3514,0.997091,68.1307,0.215083,0.266844,0.481927
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 08:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 08:00:00,0.5,1,10.4,2.3,10.6513,2.66282,0.285865,5.2,0.141,0.0019323,0.142932
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 08:00:00,0.5,1,21,1.02,21.0248,8.4099,0.383044,10.5,0.1815,0.0100219,0.191522
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 08:00:00,0.5,1,11.4,-6,12.8825,1.0306,1.21014,5.7,0.6045,0.000568247,0.605068
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 08:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 08:00:00,0.5,1,100,27.36,103.675,18.5134,0.700946,50,0.27008,0.0803932,0.350473
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 08:00:00,0.5,1,116.1,-1.5,116.11,14.5137,0.946134,58.05,0.4025,0.070567,0.473067
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 08:00:00,0.5,1,45,0,45,1.8,1.70297,22.5,0.84815,0.00333315,0.851483
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 08:00:00,0.5,1,22.08,-5.12,22.6659,1.41662,1.19791,11.04,0.5975,0.0014572,0.598957
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 08:00:00,0.5,1,6.5,1.5,6.67083,0.333542,1.85018,3.25,0.925,9.20427e-05,0.925092
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 08:00:00,0.5,1,160.8,46.6,167.416,16.7416,1.17096,80.4,0.462205,0.123275,0.58548
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 08:00:00,0.5,1,30.48,2.88,30.6158,3.06158,0.932894,15.24,0.4625,0.00394722,0.466447
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 08:00:00,0.5,1,151.84,41.44,157.393,20.9858,1.2217,75.92,0.449,0.161848,0.610848
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 08:00:00,0.5,2,109.6,-356.84,373.292,12.4431,2.48728,54.8,1.09,0.153638,1.24364
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 08:00:00,0.5,1,145.2,33.12,148.929,14.8929,1.08326,72.6,0.4475,0.0941318,0.541632
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 08:00:00,0.5,1,2.22,1.53,2.69616,3.59489,0.155212,1.11,0.077,0.000606098,0.0776061
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 08:00:00,0.5,1,249.76,34.56,252.14,31.5175,1.50478,124.88,0.415,0.337392,0.752392
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 08:00:00,0.5,1,762.6,177,782.871,31.3149,3.22411,381.3,0.94955,0.662507,1.61206
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 08:00:00,0.5,1,117.6,39,123.898,4.95593,1.93229,58.8,0.94955,0.0165936,0.966144
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 08:00:00,0.5,1,138.6,31.8,142.201,5.68805,1.96543,69.3,0.94955,0.0331629,0.982713
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 08:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 08:00:00,0.5,1,11.46,1.92,11.6197,6.4554,0.293178,5.73,0.1425,0.00408909,0.146589
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 08:00:00,0.5,2,65.12,16.68,67.2223,42.0139,0.589085,32.56,0.134,0.160542,0.294542
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 08:00:00,0.5,1,1931.3,586.6,2018.42,64.0768,11.8063,965.65,1.9127,3.99047,5.90317
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 08:00:00,0.5,1,198.8,23.8,200.22,6.35618,3.90393,99.4,1.9127,0.0392657,1.95197
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 08:00:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
