CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 08:00:00,0.5,1,143.2,16.16,144.109,19.2145,1.02835,71.6,0.394,0.120174,0.514174
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 08:00:00,0.5,1,70.8,14,72.1709,4.51068,1.18065,35.4,0.577,0.0133227,0.590323
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 08:00:00,0.5,1,443.04,95.76,453.271,45.3271,2.29951,221.52,0.481,0.668754,1.14975
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 08:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 08:00:00,0.5,1,18.1,-0.4,18.1044,2.87372,0.784519,9.05,0.39,0.00225929,0.392259
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 08:00:00,0.5,2,12.76,6.16,14.1691,3.54227,0.41968,6.38,0.2075,0.00234015,0.20984
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 08:00:00,0.55,1,0.18,-0.18,0.254558,0.101823,0.363003,0.099,0.19965,1.61606e-06,0.199652
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 08:00:00,0.5,1,46.4,-6.4,46.8393,1.56131,3.96689,23.2,1.981,0.00244634,1.98345
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 08:00:00,0.5,1,726.4,221.6,759.449,25.315,5.27525,363.2,1.9945,0.643123,2.63762
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 08:00:00,0.5,1,135.6,10.2,135.983,6.79915,3.11217,67.8,1.5235,0.0325865,1.55609
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 08:00:00,0.5,1,81.2,-0.6,81.2022,14.5004,0.42015,40.6,0.161,0.049075,0.210075
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 08:00:00,0.5,1,12.9,-2.1,13.0698,1.04559,1.18913,6.45,0.594,0.000565756,0.594566
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 08:00:00,0.5,1,337.6,-22.8,338.369,16.9185,2.88094,168.8,1.1985,0.241972,1.44047
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 08:00:00,0.5,1,9.6,-0.6,9.61873,1.20234,0.799267,4.8,0.39915,0.000483569,0.399634
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 08:00:00,0.5,1,340.32,87.84,351.473,55.7894,2.40392,170.16,0.37367,0.828288,1.20196
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 08:00:00,0.5,2,533.2,124,547.429,18.2476,1.42092,266.6,0.535,0.175458,0.710458
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 08:00:00,0.5,1,52.2,15.9,54.5678,4.36543,2.21711,26.1,1.085,0.0235559,1.10856
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 08:00:00,0.5,1,233.12,101.92,254.426,45.4332,1.82492,116.56,0.34862,0.563841,0.912461
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 08:00:00,0.5,1,264.16,107.84,285.324,50.9508,2.08189,132.08,0.3335,0.707444,1.04094
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 08:00:00,0.5,1,218,48.8,223.395,14.893,1.60843,109,0.6525,0.151713,0.804213
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 08:00:00,0.5,1,27.6,1.14,27.6235,11.0494,0.3446,13.8,0.155,0.0173001,0.1723
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 08:00:00,0.5,1,4.4,0,4.4,0.22,2.39708,2.2,1.1985,4.09157e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 08:00:00,0.5,1,11.3,-0.4,11.3071,7.06692,0.634279,5.65,0.31025,0.00688942,0.317139
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 08:00:00,0.5,1,508.8,126.72,524.343,52.4343,3.26235,254.4,0.4653,1.16588,1.63118
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 08:00:00,0.5,1,22.4,5.44,23.0511,5.76278,0.435668,11.2,0.21164,0.00619376,0.217834
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 08:00:00,0.5,1,3,1.8,3.49857,0.279886,1.07008,1.5,0.535,4.12784e-05,0.535041
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 08:00:00,0.5,1,73.6,-7.2,73.9513,18.4878,0.528483,36.8,0.2,0.0642413,0.264241
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 08:00:00,0.5,1,8.8,4.16,9.73374,2.43343,0.403573,4.4,0.20069,0.00109635,0.201786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 08:00:00,0.5,1,42.88,11.2,44.3186,11.0796,0.456985,21.44,0.2055,0.0229926,0.228493
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 08:00:00,0.5,1,72.96,4.48,73.0974,18.2744,0.530098,36.48,0.2025,0.0625492,0.265049
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 08:00:00,0.5,1,81.92,20.8,84.5194,13.4158,0.882683,40.96,0.391,0.0503413,0.441341
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 08:00:00,0.5,1,116.6,15.6,117.639,15.6852,0.960521,58.3,0.402,0.0782606,0.480261
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 08:00:00,0.5,1,57.8,6.8,58.1986,7.75982,0.842309,28.9,0.402,0.0191543,0.421154
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 08:00:00,0.5,1,174.24,65.6,186.18,46.545,1.35014,87.12,0.2225,0.452568,0.675068
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 08:00:00,0.5,1,5.1,-9.6,10.8706,1.35883,0.799535,2.55,0.39915,0.000617632,0.399768
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 08:01:00,0.483333,1,428.5,6,428.542,21.4271,2.60971,207.108,0.894167,0.367192,1.26136
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 08:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 08:30:00,0.5,1,13.5,4.8,14.3279,3.58199,0.288993,6.75,0.141,0.00349654,0.144497
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 08:30:00,0.5,1,18,0,18,7.2,0.377691,9,0.1815,0.00734573,0.188846
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 08:30:00,0.5,1,12,-6,13.4164,1.07331,1.21023,6,0.6045,0.00061632,0.605116
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 08:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 08:30:00,0.5,1,546,27,546.667,27.3334,3.08625,273,0.925,0.618124,1.54312
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 08:30:00,0.5,1,147.04,30.72,150.215,26.8241,0.877699,73.52,0.27008,0.16877,0.43885
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 08:30:00,0.5,1,195.6,32.4,198.265,24.7832,1.21652,97.8,0.4025,0.205759,0.608259
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 08:30:00,0.55,1,2.24,-0.64,2.32964,0.232964,0.88675,1.232,0.487685,2.73288e-05,0.487712
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 08:30:00,0.5,1,43,0,43,1.72,1.70239,21.5,0.84815,0.00304345,0.851193
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 08:30:00,0.5,1,26.24,-4.16,26.5677,1.66048,1.199,13.12,0.5975,0.00200209,0.599502
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 08:30:00,0.5,1,7,1.5,7.15891,0.357946,1.85021,3.5,0.925,0.000106004,0.925106
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 08:30:00,0.5,1,224.8,40.2,228.366,22.8366,1.38316,112.4,0.462205,0.229373,0.691578
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 08:30:00,0.5,1,62.4,25.68,67.4776,6.74776,0.963349,31.2,0.4625,0.0191743,0.481674
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 08:30:00,0.5,1,168.48,40.32,173.237,23.0983,1.29015,84.24,0.449,0.196073,0.645073
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 08:30:00,0.5,2,114.8,-351.06,369.354,12.3118,2.48083,57.4,1.09,0.150413,1.24041
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 08:30:00,0.5,1,161.76,39.6,166.537,16.6537,1.13041,80.88,0.4475,0.117705,0.565205
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 08:30:00,0.533333,1,2.19,1.53,2.67152,3.56202,0.15519,1.168,0.0821333,0.000634738,0.0827681
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 08:30:00,0.5,1,343.04,47.2,346.272,43.284,2.10267,171.52,0.415,0.636336,1.05134
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 08:30:00,0.5,1,800.4,173.4,818.967,32.7587,3.34912,400.2,0.94955,0.725008,1.67456
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 08:30:00,0.5,1,76.2,13.2,77.3349,3.09339,1.91203,38.1,0.94955,0.00646488,0.956015
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 08:30:00,0.5,1,144.6,42,150.576,6.02304,1.97347,72.3,0.94955,0.0371842,0.986734
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 08:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 08:30:00,0.533333,1,14.76,2.34,14.9443,8.30241,0.298528,7.872,0.152,0.00721467,0.159215
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 08:30:00,0.5,2,50.96,13.84,52.8059,33.0037,0.466134,25.48,0.134,0.0990668,0.233067
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 08:30:00,0.5,1,2071.3,619.5,2161.96,68.6336,12.9818,1035.65,1.9127,4.5782,6.4909
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 08:30:00,0.5,1,172.2,23.8,173.837,5.51863,3.8846,86.1,1.9127,0.0295995,1.9423
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 08:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 08:30:00,0.5,1,164.16,14.88,164.833,21.9777,1.10245,82.08,0.394,0.157223,0.551223
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 08:30:00,0.5,1,70.8,10.8,71.619,4.47619,1.18024,35.4,0.577,0.0131197,0.59012
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 08:30:00,0.5,1,725.04,126.24,735.948,73.5948,4.48794,362.52,0.481,1.76297,2.24397
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 08:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 08:30:00,0.5,1,17.2,-0.7,17.2142,2.73242,0.784085,8.6,0.39,0.00204258,0.392043
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 08:30:00,0.0166667,2,12.44,6.32,13.9534,3.48834,0.419539,0.207333,0.00691667,7.56475e-05,0.00699231
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 08:30:00,0.5,1,80,-4,80.0999,2.67,3.97631,40,1.981,0.0071542,1.98815
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 08:30:00,0.5,1,1097.6,361.6,1155.63,38.521,6.96727,548.8,1.9945,1.48913,3.48363
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 08:30:00,0.5,1,221.4,17.4,222.083,11.1041,3.22083,110.7,1.5235,0.0869154,1.61042
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 08:30:00,0.5,1,106.1,35,111.724,19.9507,0.5078,53.05,0.161,0.0929001,0.2539
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 08:30:00,0.5,1,13.8,-1.5,13.8813,1.1105,1.18928,6.9,0.594,0.000638189,0.594638
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 08:30:00,0.5,1,380,9.2,380.111,19.0056,3.00771,190,1.1985,0.305356,1.50386
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 08:30:00,0.516667,1,423.4,212.2,473.599,59.1999,3.14293,218.757,0.412455,1.21139,1.62385
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 08:30:00,0.5,1,353.44,95.52,366.12,58.1143,2.54486,176.72,0.37367,0.898759,1.27243
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 08:30:00,0.0166667,2,572.4,140.8,589.463,19.6488,1.47688,9.54,0.0178333,0.00678126,0.0246146
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 08:30:00,0.5,1,141,32.1,144.608,11.5686,2.50086,70.5,1.085,0.165428,1.25043
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 08:30:00,0.5,1,292.32,142.24,325.09,58.0517,2.5383,146.16,0.34862,0.920532,1.26915
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 08:30:00,0.5,1,205.6,96.16,226.976,40.5314,1.56237,102.8,0.3335,0.447687,0.781187
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 08:30:00,0.5,1,266.4,74.8,276.702,18.4468,1.77051,133.2,0.6525,0.232755,0.885255
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 08:30:00,0.5,1,26.34,1.5,26.3827,10.5531,0.341561,13.17,0.155,0.0157807,0.170781
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 08:30:00,0.5,1,6,0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 08:30:00,0.5,1,33,-0.1,33.0002,20.6251,0.737866,16.5,0.31025,0.0586832,0.368933
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 08:30:00,0.5,1,337.92,86.64,348.85,34.885,1.96272,168.96,0.4653,0.51606,0.98136
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 08:30:00,0.5,1,30.96,2.32,31.0468,7.7617,0.445752,15.48,0.21164,0.0112358,0.222876
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 08:30:00,0.5,1,1.8,2.1,2.76586,0.221269,1.07005,0.9,0.535,2.5799e-05,0.535026
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 08:30:00,0.5,1,145.12,17.44,146.164,36.541,0.90192,72.56,0.2,0.25096,0.45096
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 08:30:00,0.5,1,20.96,8.8,22.7324,5.6831,0.413339,10.48,0.20069,0.00597974,0.20667
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 08:30:00,0.5,1,50.56,15.68,52.9356,13.2339,0.476606,25.28,0.2055,0.032803,0.238303
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 08:30:00,0.5,1,67.04,3.84,67.1499,16.7875,0.510569,33.52,0.2025,0.0527847,0.255285
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 08:30:00,0.5,1,92.8,22.4,95.4652,15.1532,0.910449,46.4,0.391,0.0642246,0.455225
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 08:30:00,0.5,1,127,20.6,128.66,17.1546,0.991222,63.5,0.402,0.0936111,0.495611
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 08:30:00,0.5,1,72,23,75.5844,10.0779,0.868615,36,0.402,0.0323076,0.434308
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 08:30:00,0.5,1,198.32,66,209.014,52.2535,1.58577,99.16,0.2225,0.570386,0.792886
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 08:30:00,0.5,1,12.6,9.9,16.024,2.00301,0.800984,6.3,0.39915,0.00134204,0.400492
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 08:31:00,0.483333,2,13.4,6.36,14.8327,3.70818,0.420129,6.47667,0.200583,0.002479,0.203062
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 08:31:00,0.483333,2,606,147.2,623.622,20.7874,1.5254,292.9,0.517167,0.220109,0.737276
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 08:33:00,0.483333,1,0.18,-0.24,0.3,0.12,0.363004,0.087,0.17545,1.97246e-06,0.175452
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 09:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 09:00:00,0.5,1,11.3,5.8,12.7016,3.17539,0.287496,5.65,0.141,0.0027478,0.143748
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 09:00:00,0.5,1,23.1,1.68,23.161,9.2644,0.387324,11.55,0.1815,0.012162,0.193662
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 09:00:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 09:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 09:00:00,0.5,1,537.5,30,538.337,26.9168,3.04886,268.75,0.925,0.599428,1.52443
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 09:00:00,0.5,1,126.4,30.24,129.967,23.2084,0.792836,63.2,0.27008,0.126338,0.396418
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 09:00:00,0.5,1,187.8,31.8,190.473,23.8092,1.18481,93.9,0.4025,0.189904,0.592404
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 09:00:00,0.5,1,49,0,49,1.96,1.7042,24.5,0.84815,0.00395205,0.852102
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 09:00:00,0.5,1,24.96,-4.48,25.3589,1.58493,1.19865,12.48,0.5975,0.00182404,0.599324
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 09:00:00,0.5,1,10.5,3.5,11.068,0.553399,1.85051,5.25,0.925,0.000253376,0.925253
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 09:00:00,0.5,1,220.8,64.4,230,23,1.38974,110.4,0.462205,0.232667,0.694872
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 09:00:00,0.5,1,66.24,28.56,72.1347,7.21347,0.968825,33.12,0.4625,0.0219123,0.484412
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 09:00:00,0.5,1,171.2,44.16,176.804,23.5738,1.30646,85.6,0.449,0.204229,0.653229
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 09:00:00,0.0166667,2,113.52,-353.62,371.395,12.3798,2.48416,1.892,0.0363333,0.00506933,0.0414027
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 09:00:00,0.5,1,179.04,41.76,183.846,18.3846,1.18189,89.52,0.4475,0.143444,0.590944
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 09:00:00,0.516667,1,288.64,37.12,291.017,36.3771,1.72891,149.131,0.428833,0.464439,0.893273
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 09:00:00,0.5,1,705.6,171.6,726.167,29.0467,3.03912,352.8,0.94955,0.57001,1.51956
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 09:00:00,0.5,1,99,34.2,104.741,4.18963,1.92282,49.5,0.94955,0.0118588,0.961409
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 09:00:00,0.5,1,138.6,19.8,140.007,5.60029,1.96339,69.3,0.94955,0.0321474,0.981697
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 09:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 09:00:00,0.0166667,2,28.28,2.72,28.4105,17.7566,0.325352,0.471333,0.00446667,0.000955871,0.00542254
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 09:00:00,0.5,1,1997.8,594.3,2084.32,66.1689,12.336,998.9,1.9127,4.2553,6.168
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 09:00:00,0.5,1,202.3,25.9,203.951,6.47464,3.90689,101.15,1.9127,0.040743,1.95344
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 09:00:00,0.5,1,4.16,-7.04,8.17724,1.02215,0.83071,2.08,0.415,0.000354866,0.415355
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 09:00:00,0.5,1,144.8,16.64,145.753,19.4337,1.03386,72.4,0.394,0.122932,0.516932
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 09:00:00,0.5,1,77.2,9.2,77.7463,4.85914,1.18492,38.6,0.577,0.0154606,0.592461
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 09:00:00,0.5,1,581.52,181.68,609.24,60.924,3.37834,290.76,0.481,1.20817,1.68917
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 09:00:00,0.5,1,32.2,0.7,32.2076,5.11232,0.7943,16.1,0.39,0.00715023,0.39715
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 09:00:00,0.5,2,15.64,6.64,16.9912,4.24779,0.42173,7.82,0.2075,0.00336515,0.210865
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 09:00:00,0.5,1,72,-4.8,72.1598,2.40533,3.97361,36,1.981,0.00580614,1.98681
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 09:00:00,0.5,1,1169.6,412.8,1240.31,41.3437,7.41973,584.8,1.9945,1.71537,3.70987
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 09:00:00,0.5,1,195,19.2,195.943,9.79715,3.18232,97.5,1.5235,0.0676592,1.59116
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 09:00:00,0.5,1,74.9,12.6,75.9524,13.5629,0.407869,37.45,0.161,0.0429347,0.203935
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 09:00:00,0.5,1,17.4,-1.8,17.4929,1.39943,1.19003,8.7,0.594,0.00101347,0.595013
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 09:00:00,0.5,1,313.2,9.6,313.347,15.6674,2.81202,156.6,1.1985,0.207508,1.40601
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 09:00:00,0.5,1,387.68,114.72,404.297,64.1742,2.93928,193.84,0.37367,1.09597,1.46964
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 09:00:00,0.5,2,570,140,586.941,19.5647,1.4734,285,0.535,0.201701,0.736701
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 09:00:00,0.5,1,142.8,38.4,147.873,11.8298,2.51597,71.4,1.085,0.172983,1.25798
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 09:00:00,0.5,1,335.2,165.28,373.733,66.7381,3.13049,167.6,0.34862,1.21662,1.56524
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 09:00:00,0.5,1,211.84,101.6,234.944,41.9543,1.62634,105.92,0.3335,0.479671,0.813171
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 09:00:00,0.5,1,258.4,66.4,266.795,17.7863,1.73777,129.2,0.6525,0.216386,0.868886
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 09:00:00,0.5,1,27.66,2.64,27.7857,11.1143,0.345008,13.83,0.155,0.0175038,0.172504
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 09:00:00,0.5,1,8.8,1.6,8.94427,0.447214,2.39734,4.4,1.1985,0.000169073,1.19867
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 09:00:00,0.5,1,29.1,0.9,29.1139,18.1962,0.711851,14.55,0.31025,0.0456755,0.355925
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 09:00:00,0.5,1,507.6,127.44,523.353,52.3353,3.25356,253.8,0.4653,1.16148,1.62678
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 09:00:00,0.5,1,49.04,11.36,50.3386,12.5846,0.482355,24.52,0.21164,0.0295374,0.241177
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 09:00:00,0.5,1,5.7,3,6.44127,0.515302,1.07028,2.85,0.535,0.000139922,0.53514
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 09:00:00,0.5,1,131.04,3.84,131.096,32.7741,0.803769,65.52,0.2,0.201884,0.401884
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 09:00:00,0.5,1,16,4,16.4924,4.12311,0.407675,8,0.20069,0.00314746,0.203837
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 09:00:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 09:00:00,0.5,1,55.36,14.72,57.2836,14.3209,0.487826,27.68,0.2055,0.038413,0.243913
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 09:00:00,0.5,1,86.4,15.68,87.8113,21.9528,0.58553,43.2,0.2025,0.0902648,0.292765
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 09:00:00,0.5,1,87.52,21.44,90.1078,14.3028,0.896437,43.76,0.391,0.0572185,0.448219
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 09:00:00,0.5,1,127.6,24,129.837,17.3117,0.994665,63.8,0.402,0.0953325,0.497333
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 09:00:00,0.5,1,107.4,37.4,113.726,15.1634,0.950281,53.7,0.402,0.0731405,0.47514
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 09:00:00,0.5,1,187.76,68.8,199.968,49.992,1.48917,93.88,0.2225,0.522084,0.744584
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 09:00:00,0.5,1,25.8,6.6,26.6308,3.32885,0.805713,12.9,0.39915,0.00370673,0.402857
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 09:01:00,0.483333,2,115.52,-363.62,381.529,12.7176,2.50099,55.8347,1.05367,0.155143,1.20881
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 09:01:00,0.483333,2,28.04,6.56,28.7971,17.9982,0.326924,13.5527,0.129533,0.0284799,0.158013
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 09:01:00,0.483333,1,445.2,211.2,492.756,61.5945,3.33645,215.18,0.385845,1.22677,1.61262
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 09:02:00,0.466667,1,2.19,1.53,2.67152,3.56202,0.15519,1.022,0.0718667,0.000555396,0.0724221
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 09:02:00,0.466667,1,7.98,0.36,7.98812,4.43784,0.288865,3.724,0.133,0.00180368,0.134804
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 09:02:00,0.466667,1,0.18,-0.18,0.254558,0.101823,0.363003,0.084,0.1694,1.3712e-06,0.169401
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 09:03:00,0.45,1,2.24,-0.64,2.32964,0.232964,0.88675,1.008,0.399015,2.23599e-05,0.399037
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 09:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 09:30:00,0.5,1,14.1,3.8,14.6031,3.65077,0.289264,7.05,0.141,0.00363211,0.144632
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 09:30:00,0.5,1,31.74,2.22,31.8175,12.727,0.408904,15.87,0.1815,0.0229521,0.204452
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 09:30:00,0.5,1,12.6,-6.3,14.0872,1.12698,1.21036,6.3,0.6045,0.000679493,0.605179
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 09:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 09:30:00,0.5,1,543.5,25,544.075,27.2037,3.07455,271.75,0.925,0.612275,1.53727
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 09:30:00,0.5,1,111.04,29.92,115,20.5358,0.737992,55.52,0.27008,0.0989162,0.368996
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 09:30:00,0.5,1,195.9,39,199.744,24.968,1.22268,97.95,0.4025,0.20884,0.61134
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 09:30:00,0.5,1,50.5,0,50.5,2.02,1.7047,25.25,0.84815,0.00419771,0.852348
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 09:30:00,0.5,1,24.96,-5.76,25.616,1.601,1.19872,12.48,0.5975,0.00186122,0.599361
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 09:30:00,0.5,1,7.5,2,7.76209,0.388104,1.85025,3.75,0.925,0.00012462,0.925125
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 09:30:00,0.5,1,218.2,46.4,223.079,22.3079,1.36216,109.1,0.462205,0.218875,0.68108
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 09:30:00,0.5,1,70.08,29.52,76.0437,7.60437,0.973703,35.04,0.4625,0.0243516,0.486852
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 09:30:00,0.5,1,152.48,46.88,159.524,21.2699,1.23052,76.24,0.449,0.16626,0.61526
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 09:30:00,0.5,2,120.5,-366.34,385.649,12.855,2.50796,60.25,1.09,0.163978,1.25398
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 09:30:00,0.5,1,201.36,39.36,205.171,20.5171,1.2523,100.68,0.4475,0.178651,0.626151
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 09:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 09:30:00,0.5,1,760.2,174.6,779.993,31.1997,3.21439,380.1,0.94955,0.657644,1.60719
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 09:30:00,0.5,1,97.2,24.6,100.265,4.01059,1.92083,48.6,0.94955,0.0108669,0.960417
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 09:30:00,0.5,1,149.4,37.8,154.108,6.16431,1.977,74.7,0.94955,0.0389489,0.988499
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 09:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 09:30:00,0.5,1,6.54,0.06,6.54028,3.63349,0.287591,3.27,0.1425,0.00129547,0.143795
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 09:30:00,0.5,2,31.96,3.48,32.1489,20.0931,0.341439,15.98,0.134,0.0367194,0.170719
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 09:30:00,0.5,1,1986.6,581,2069.82,65.7085,12.218,993.3,1.9127,4.19628,6.10898
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 09:30:00,0.5,1,194.6,25.2,196.225,6.22936,3.90083,97.3,1.9127,0.0377145,1.95041
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 09:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 09:30:00,0.5,1,139.2,15.68,140.08,18.6774,1.0151,69.6,0.394,0.113549,0.507549
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 09:30:00,0.5,1,74.8,10,75.4655,4.71659,1.18313,37.4,0.577,0.0145668,0.591567
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 09:30:00,0.5,1,621.6,194.16,651.218,65.1218,3.72279,310.8,0.481,1.3804,1.8614
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 09:30:00,0.5,1,28.1,-0.2,28.1007,4.46043,0.790886,14.05,0.39,0.00544299,0.395443
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 09:30:00,0.5,2,18.2,6.16,19.2142,4.80355,0.423607,9.1,0.2075,0.00430332,0.211803
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 09:30:00,0.5,1,69.6,-5.6,69.8249,2.3275,3.97287,34.8,1.981,0.00543648,1.98644
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 09:30:00,0.5,1,1164,401.6,1231.33,41.0444,7.37025,582,1.9945,1.69062,3.68512
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 09:30:00,0.5,1,172.8,15,173.45,8.67249,3.15303,86.4,1.5235,0.053017,1.57652
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 09:30:00,0.5,1,75.8,29.1,81.1939,14.4989,0.42013,37.9,0.161,0.049065,0.210065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 09:30:00,0.5,1,21.3,-0.3,21.3021,1.70417,1.19101,10.65,0.594,0.00150292,0.595503
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 09:30:00,0.5,1,339.6,9.6,339.736,16.9868,2.88486,169.8,1.1985,0.243931,1.44243
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 09:30:00,0.516667,1,377.8,152.6,407.455,50.9319,2.53375,195.197,0.412455,0.896649,1.3091
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 09:30:00,0.5,1,304.96,99.68,320.838,50.9266,2.12771,152.48,0.37367,0.690187,1.06386
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 09:30:00,0.5,2,662.4,155.6,680.43,22.681,1.61215,331.2,0.535,0.271073,0.806073
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 09:30:00,0.5,1,122.4,36.3,127.669,10.2135,2.42789,61.2,1.085,0.128944,1.21394
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 09:30:00,0.5,1,307.04,156.48,344.615,61.5384,2.7661,153.52,0.34862,1.03443,1.38305
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 09:30:00,0.5,1,193.76,93.6,215.183,38.4256,1.47175,96.88,0.3335,0.402376,0.735876
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 09:30:00,0.5,1,280.4,69.2,288.813,19.2542,1.81215,140.2,0.6525,0.253575,0.906075
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 09:30:00,0.5,1,31.56,3.48,31.7513,12.7005,0.355713,15.78,0.155,0.0228566,0.177857
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 09:30:00,0.5,1,5.2,0.4,5.21536,0.260768,2.39711,2.6,1.1985,5.74848e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 09:30:00,0.5,1,25.5,0.7,25.5096,15.9435,0.690632,12.75,0.31025,0.0350662,0.345316
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 09:30:00,0.516667,1,513.36,126.24,528.654,52.8654,3.30086,265.236,0.48081,1.22463,1.70544
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 09:30:00,0.5,1,39.36,5.44,39.7342,9.93354,0.460087,19.68,0.21164,0.0184034,0.230043
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 09:30:00,0.5,1,6.9,1.2,7.00357,0.560286,1.07033,3.45,0.535,0.000165417,0.535165
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 09:30:00,0.5,1,130.72,7.52,130.936,32.734,0.802783,65.36,0.2,0.201392,0.401392
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 09:30:00,0.5,1,23.52,8.64,25.0567,6.26418,0.41591,11.76,0.20069,0.00726509,0.207955
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 09:30:00,0.5,1,70.4,16.8,72.3768,18.0942,0.533644,35.2,0.2055,0.061322,0.266822
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 09:30:00,0.5,1,63.68,3.84,63.7957,15.9489,0.500286,31.84,0.2025,0.0476431,0.250143
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 09:30:00,0.5,1,94.56,19.36,96.5215,15.3209,0.913308,47.28,0.391,0.0656538,0.456654
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 09:30:00,0.5,1,137.6,28.2,140.46,18.728,1.02714,68.8,0.402,0.11157,0.51357
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 09:30:00,0.5,1,98.6,35.2,104.695,13.9593,0.927971,49.3,0.402,0.0619857,0.463986
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 09:30:00,0.5,1,183.68,51.84,190.855,47.7138,1.39617,91.84,0.2225,0.475583,0.698083
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 09:30:00,0.5,1,34.5,7.8,35.3708,4.42134,0.811378,17.25,0.39915,0.006539,0.405689
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 09:31:00,0.483333,1,367.04,40.8,369.301,46.1626,2.27758,177.403,0.401167,0.699663,1.10083
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 09:31:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 10:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 10:00:00,0.5,1,20.3,3.5,20.5995,5.14988,0.296455,10.15,0.141,0.00722744,0.148227
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 10:00:00,0.5,1,23.22,1.32,23.2575,9.303,0.387527,11.61,0.1815,0.0122635,0.193764
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 10:00:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 10:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 10:00:00,0.5,1,549.5,25,550.068,27.5034,3.10168,274.75,0.925,0.625839,1.55084
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 10:00:00,0.5,1,127.04,34.88,131.741,23.5252,0.799783,63.52,0.27008,0.129811,0.399891
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 10:00:00,0.5,1,216.9,39.6,220.485,27.5607,1.31393,108.45,0.4025,0.254463,0.656963
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 10:00:00,0.533333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.19467,0.472907,2.65007e-05,0.472933
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 10:00:00,0.5,1,43,0,43,1.72,1.70239,21.5,0.84815,0.00304345,0.851193
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 10:00:00,0.5,1,25.92,-5.12,26.4208,1.6513,1.19896,12.96,0.5975,0.00198001,0.59948
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 10:00:00,0.5,1,5,2,5.38516,0.269258,1.85012,2.5,0.925,5.99829e-05,0.92506
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 10:00:00,0.5,1,275.6,55.6,281.152,28.1152,1.61974,137.8,0.462205,0.347667,0.809872
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 10:00:00,0.5,1,70.08,29.04,75.8586,7.58586,0.973466,35.04,0.4625,0.0242332,0.486733
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 10:00:00,0.5,1,191.04,39.36,195.053,26.007,1.39513,95.52,0.449,0.248564,0.697564
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 10:00:00,0.0166667,2,116.02,-368.9,386.714,12.8905,2.50977,1.93367,0.0363333,0.00549616,0.0418295
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 10:00:00,0.5,1,179.28,34.32,182.535,18.2535,1.17781,89.64,0.4475,0.141407,0.588907
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 10:00:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 10:00:00,0.5,1,337.76,42.72,340.451,42.5564,2.06024,168.88,0.415,0.615121,1.03012
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 10:00:00,0.5,1,767.4,187.8,790.045,31.6018,3.24851,383.7,0.94955,0.674705,1.62425
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 10:00:00,0.5,1,150,39,154.987,6.19948,1.95103,75,0.94955,0.0259657,0.975516
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 10:00:00,0.5,1,179.4,45,184.958,7.39831,2.01131,89.7,0.94955,0.0561036,1.00565
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 10:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 10:00:00,0.5,1,5.16,-0.06,5.16035,2.86686,0.286613,2.58,0.1425,0.000806478,0.143306
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 10:00:00,0.0166667,2,31.96,3.48,32.1489,20.0931,0.341439,0.532667,0.00446667,0.00122398,0.00569065
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 10:00:00,0.5,1,2006.2,634.2,2104.06,66.7954,12.4979,1003.1,1.9127,4.33625,6.24895
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 10:00:00,0.5,1,204.4,27.3,206.215,6.54651,3.90871,102.2,1.9127,0.0416525,1.95435
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 10:00:00,0.5,1,3.2,-7.52,8.17254,1.02157,0.830709,1.6,0.415,0.000354459,0.415354
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 10:00:00,0.5,1,183.2,24.16,184.786,24.6382,1.18318,91.6,0.394,0.197591,0.591591
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 10:00:00,0.5,1,84,11.2,84.7434,5.29646,1.19074,42,0.577,0.0183688,0.595369
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 10:00:00,0.5,1,585.36,218.64,624.86,62.486,3.50383,292.68,0.481,1.27091,1.75191
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 10:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 10:00:00,0.5,1,20,0,20,3.1746,0.785514,10,0.39,0.00275717,0.392757
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 10:00:00,0.5,2,19.44,6.36,20.4539,5.11348,0.424753,9.72,0.2075,0.00487655,0.212377
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 10:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 10:00:00,0.5,1,126.4,-1.6,126.41,4.21367,3.99764,63.2,1.981,0.0178181,1.99882
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 10:00:00,0.5,1,990.4,394.4,1066.04,35.5347,6.5234,495.2,1.9945,1.2672,3.2617
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 10:00:00,0.5,1,292.8,7.8,292.904,14.6452,3.34938,146.4,1.5235,0.151188,1.67469
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 10:00:00,0.5,1,69.8,22.7,73.3984,13.1069,0.402192,34.9,0.161,0.0400958,0.201096
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 10:00:00,0.5,1,18,-2.4,18.1593,1.45274,1.19018,9,0.594,0.00109217,0.595092
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 10:00:00,0.5,1,377.6,6.4,377.654,18.8827,2.99984,188.8,1.1985,0.301421,1.49992
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 10:00:00,0.5,1,259.68,125.28,288.321,45.7652,1.86209,129.84,0.37367,0.557375,0.931045
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 10:00:00,0.5,2,548,148.4,567.738,18.9246,1.44744,274,0.535,0.188719,0.723719
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 10:00:00,0.5,1,111,39,117.652,9.41216,2.38901,55.5,1.085,0.109503,1.1945
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 10:00:00,0.5,1,279.36,141.28,313.053,55.9023,2.40449,139.68,0.34862,0.853627,1.20225
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 10:00:00,0.5,1,183.04,90.88,204.36,36.4928,1.39283,91.52,0.3335,0.362914,0.696414
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 10:00:00,0.5,1,266.4,77.6,277.472,18.4981,1.7731,133.2,0.6525,0.234052,0.886552
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 10:00:00,0.5,1,25.68,0.6,25.687,10.2748,0.339919,12.84,0.155,0.0149595,0.169959
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 10:00:00,0.5,1,6,0.4,6.01332,0.300666,2.39715,3,1.1985,7.6421e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 10:00:00,0.5,1,23.6,0.8,23.6136,14.7585,0.680594,11.8,0.31025,0.0300472,0.340297
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 10:00:00,0.5,1,44.08,4.48,44.3071,11.0768,0.469046,22.04,0.21164,0.0228832,0.234523
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 10:00:00,0.5,1,12.9,4.5,13.6624,1.09299,1.07126,6.45,0.535,0.000629495,0.535629
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 10:00:00,0.5,1,127.04,6.88,127.226,31.8065,0.780281,63.52,0.2,0.190141,0.390141
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 10:00:00,0.5,1,10.72,-0.96,10.7629,2.69072,0.404061,5.36,0.20069,0.00134045,0.20203
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 10:00:00,0.5,1,53.6,12.32,54.9977,13.7494,0.481817,26.8,0.2055,0.0354084,0.240908
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 10:00:00,0.5,1,64.32,7.36,64.7397,16.1849,0.503127,32.16,0.2025,0.0490636,0.251564
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 10:00:00,0.5,1,99.52,20.8,101.67,16.1382,0.92769,49.76,0.391,0.0728451,0.463845
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 10:00:00,0.5,1,139.8,21.8,141.49,18.8653,1.03042,69.9,0.402,0.113211,0.515211
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 10:00:00,0.5,1,78.6,27.6,83.305,11.1073,0.88249,39.3,0.402,0.0392449,0.441245
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 10:00:00,0.5,1,180.48,48.64,186.919,46.7299,1.35734,90.24,0.2225,0.456171,0.678671
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 10:00:00,0.5,1,23.7,8.7,25.2464,3.1558,0.804963,11.85,0.39915,0.00333136,0.402481
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 10:01:00,0.483333,2,112.52,-365.9,382.81,12.7603,2.50314,54.3847,1.05367,0.156187,1.20985
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 10:01:00,0.483333,2,26.6,4.56,26.988,16.8675,0.319753,12.8567,0.129533,0.0250139,0.154547
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 10:01:00,0.483333,1,517.8,284.4,590.762,73.8453,4.4465,250.27,0.385845,1.7633,2.14914
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 10:01:00,0.483333,1,509.52,126.72,525.042,52.5042,3.26857,246.268,0.44979,1.13002,1.57981
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 10:30:00,0.516667,1,1.8,-2.4,3,0.12,4.50002,0.93,2.325,1.2311e-05,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 10:30:00,0.5,1,14.8,0.4,14.8054,3.70135,0.289467,7.4,0.141,0.00373346,0.144733
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 10:30:00,0.5,1,22.5,-0.06,22.5001,9.00003,0.385956,11.25,0.1815,0.0114778,0.192978
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 10:30:00,0.5,1,15.6,-6.6,16.9387,1.3551,1.21096,7.8,0.6045,0.000982414,0.605482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 10:30:00,0.5,1,2.24,0,2.24,0.149333,1.23403,1.12,0.617,1.46949e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 10:30:00,0.5,1,520,22.5,520.487,26.0243,2.97067,260,0.925,0.560336,1.48534
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 10:30:00,0.5,1,119.84,33.44,124.418,22.2175,0.771721,59.92,0.27008,0.115781,0.385861
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 10:30:00,0.5,1,200.7,40.2,204.686,25.5858,1.2436,100.35,0.4025,0.219302,0.621802
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 10:30:00,0.5,1,50.5,0,50.5,2.02,1.7047,25.25,0.84815,0.00419771,0.852348
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 10:30:00,0.5,1,29.76,-5.44,30.2531,1.89082,1.20019,14.88,0.5975,0.00259606,0.600096
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 10:30:00,0.5,1,6.5,2,6.80074,0.340037,1.85019,3.25,0.925,9.56623e-05,0.925096
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 10:30:00,0.5,1,200.4,39,204.16,20.416,1.29106,100.2,0.462205,0.183324,0.645529
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 10:30:00,0.5,1,86.4,31.2,91.8608,9.18608,0.996071,43.2,0.4625,0.0355354,0.498035
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 10:30:00,0.5,1,200.32,40.96,204.465,27.262,1.44426,100.16,0.449,0.273131,0.722131
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 10:30:00,0.5,2,117.3,-356.92,375.701,12.5234,2.49125,58.65,1.09,0.155627,1.24563
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 10:30:00,0.5,1,158.88,36.24,162.961,16.2961,1.12041,79.44,0.4475,0.112704,0.560204
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 10:30:00,0.516667,1,2.31,2.19,3.18311,4.24415,0.15569,1.1935,0.0795667,0.00087296,0.0804396
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 10:30:00,0.5,1,322.4,43.04,325.26,40.6575,1.95291,161.2,0.415,0.561453,0.976453
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 10:30:00,0.5,1,796.2,202.8,821.622,32.8649,3.35853,398.1,0.94955,0.729715,1.67927
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 10:30:00,0.5,1,124.2,55.8,136.159,5.44636,1.93918,62.1,0.94955,0.0200402,0.96959
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 10:30:00,0.5,1,180,54.6,188.099,7.52395,2.01515,90,0.94955,0.0580254,1.00758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 10:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 10:30:00,0.5,1,8.58,0.72,8.61016,4.78342,0.28949,4.29,0.1425,0.00224521,0.144745
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 10:30:00,0.5,2,26.56,7.76,27.6704,17.294,0.322403,13.28,0.134,0.0272016,0.161202
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 10:30:00,0.5,1,1915.9,612.5,2011.42,63.8548,11.7511,957.95,1.9127,3.96285,5.87555
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 10:30:00,0.5,1,214.9,25.2,216.372,6.86897,3.91711,107.45,1.9127,0.0458569,1.95856
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 10:30:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 10:30:00,0.5,1,177.12,23.68,178.696,23.8261,1.15756,88.56,0.394,0.184781,0.578781
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 10:30:00,0.5,1,75.6,8,76.0221,4.75138,1.18357,37.8,0.577,0.0147825,0.591783
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 10:30:00,0.5,1,615.84,212.64,651.517,65.1517,3.72533,307.92,0.481,1.38167,1.86267
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 10:30:00,0.5,1,19.1,-0.9,19.1212,3.03511,0.78504,9.55,0.39,0.00252019,0.39252
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 10:30:00,0.5,2,33.6,14.36,36.54,9.13499,0.446126,16.8,0.2075,0.0155631,0.223063
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 10:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 10:30:00,0.5,1,116,-3.2,116.044,3.86814,3.99203,58,1.981,0.0150156,1.99602
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 10:30:00,0.5,1,1123.2,412.8,1196.65,39.8885,7.18248,561.6,1.9945,1.59674,3.59124
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 10:30:00,0.5,1,255.6,12.6,255.91,12.7955,3.27782,127.8,1.5235,0.11541,1.63891
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 10:30:00,0.5,1,84.2,5.4,84.373,15.0666,0.427965,42.1,0.161,0.0529824,0.213982
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 10:30:00,0.5,1,13.5,-1.8,13.6195,1.08956,1.18923,6.75,0.594,0.000614343,0.594614
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 10:30:00,0.5,1,360,10.4,360.15,18.0075,2.94525,180,1.1985,0.274127,1.47263
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 10:30:00,0.5,1,593.4,314.8,671.731,83.9664,5.51506,296.7,0.39915,2.35838,2.75753
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 10:30:00,0.5,1,310.88,141.6,341.609,54.2237,2.31224,155.44,0.37367,0.782449,1.15612
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 10:30:00,0.5,2,676.8,158.4,695.089,23.1696,1.63576,338.4,0.535,0.282878,0.817878
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 10:30:00,0.516667,1,126,44.1,133.495,10.6796,2.45196,65.1,1.12117,0.145678,1.26684
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 10:30:00,0.5,1,310.88,152.8,346.402,61.8575,2.78761,155.44,0.34862,1.04519,1.39381
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 10:30:00,0.5,1,192.16,97.92,215.671,38.5126,1.4754,96.08,0.3335,0.4042,0.7377
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 10:30:00,0.5,1,262.4,83.2,275.274,18.3516,1.76572,131.2,0.6525,0.230359,0.882859
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 10:30:00,0.516667,1,30.6,0.84,30.6115,12.2446,0.35249,15.81,0.160167,0.0219533,0.18212
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 10:30:00,0.5,1,7.2,-1.2,7.29932,0.364966,2.39723,3.6,1.1985,0.000112603,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 10:30:00,0.5,1,26.5,-0.1,26.5002,16.5626,0.696185,13.25,0.31025,0.0378425,0.348092
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 10:30:00,0.5,1,525.84,130.32,541.748,54.1748,3.41973,262.92,0.4653,1.24456,1.70986
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 10:30:00,0.5,1,45.04,2.8,45.1269,11.2817,0.470756,22.52,0.21164,0.0237379,0.235378
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 10:30:00,0.516667,1,5.1,0,5.1,0.408,1.07018,2.635,0.552833,9.06404e-05,0.552924
