CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 10:30:00,0.516667,1,177.92,13.28,178.415,44.6037,1.14785,91.9253,0.206667,0.386389,0.593056
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 10:30:00,0.5,1,16.16,3.52,16.5389,4.13473,0.40771,8.08,0.20069,0.00316524,0.203855
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 10:30:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 10:30:00,0.5,1,39.52,10.56,40.9065,10.2266,0.450177,19.76,0.2055,0.0195886,0.225089
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 10:30:00,0.5,1,91.84,16.64,93.3353,23.3338,0.608957,45.92,0.2025,0.101979,0.304479
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 10:30:00,0.5,1,96.48,20,98.5312,15.6399,0.918832,48.24,0.391,0.0684161,0.459416
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 10:30:00,0.5,1,149.6,19.4,150.853,20.1137,1.06138,74.8,0.402,0.128691,0.530691
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 10:30:00,0.5,1,110.8,39,117.463,15.6618,0.960054,55.4,0.402,0.0780272,0.480027
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 10:30:00,0.5,1,160.96,47.2,167.738,41.9344,1.1797,80.48,0.2225,0.36735,0.58985
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 10:30:00,0.5,1,19.2,9.3,21.3338,2.66672,0.803058,9.6,0.39915,0.0023788,0.401529
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 10:32:00,0.466667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.04533,0.413793,2.31881e-05,0.413817
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 11:00:00,0.5,1,12.5,0.7,12.5196,3.1299,0.287339,6.25,0.141,0.00266963,0.14367
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 11:00:00,0.5,1,26.28,-0.9,26.2954,10.5182,0.394353,13.14,0.1815,0.0156765,0.197177
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 11:00:00,0.5,1,15.6,-6.3,16.8241,1.34593,1.21094,7.8,0.6045,0.000969163,0.605469
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 11:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 11:00:00,0.5,1,524,21,524.421,26.221,2.98768,262,0.925,0.568838,1.49384
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 11:00:00,0.5,1,146.88,35.68,151.152,26.9914,0.881922,73.44,0.27008,0.170881,0.440961
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 11:00:00,0.5,1,199.8,38.4,203.457,25.4321,1.23835,99.9,0.4025,0.216675,0.619175
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 11:00:00,0.5,1,2.56,-0.64,2.63879,0.263879,0.886764,1.28,0.44335,3.18758e-05,0.443382
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 11:00:00,0.5,1,48.5,0,48.5,1.94,1.70404,24.25,0.84815,0.0038718,0.852022
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 11:00:00,0.5,1,25.92,-6.72,26.7769,1.67356,1.19907,12.96,0.5975,0.00203374,0.599534
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 11:00:00,0.5,1,15,-0.5,15.0083,0.750417,1.85093,7.5,0.925,0.000465901,0.925466
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 11:00:00,0.5,1,190.8,36,194.167,19.4167,1.25604,95.4,0.462205,0.165817,0.628022
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 11:00:00,0.5,1,67.92,29.28,73.9625,7.39625,0.971074,33.96,0.4625,0.0230369,0.485537
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 11:00:00,0.5,1,203.84,41.28,207.978,27.7304,1.4632,101.92,0.449,0.282598,0.731598
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 11:00:00,0.5,2,116.8,-365.62,383.823,12.7941,2.50486,58.4,1.09,0.162429,1.25243
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 11:00:00,0.5,1,132.48,39.84,138.341,13.8341,1.05744,66.24,0.4475,0.0812224,0.528722
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 11:00:00,0.5,1,327.68,45.76,330.86,41.3575,1.9919,163.84,0.415,0.580951,0.995951
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 11:00:00,0.5,1,790.8,210,818.208,32.7283,3.34643,395.4,0.94955,0.723664,1.67321
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 11:00:00,0.5,1,83.4,12.6,84.3464,3.37386,1.91448,41.7,0.94955,0.0076903,0.95724
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 11:00:00,0.5,1,166.2,51.6,174.026,6.96103,1.99844,83.1,0.94955,0.0496676,0.999218
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 11:00:00,0.5,1,13.62,1.74,13.7307,7.62816,0.29642,6.81,0.1425,0.00570978,0.14821
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 11:00:00,0.5,2,21.52,4.96,22.0842,13.8026,0.302654,10.76,0.134,0.0173271,0.151327
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 11:00:00,0.5,1,1922.9,606.9,2016.4,64.0127,11.7904,961.45,1.9127,3.98249,5.89519
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 11:00:00,0.5,1,213.5,28.7,215.42,6.83874,3.91631,106.75,1.9127,0.0454542,1.95815
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 11:00:00,0.5,1,3.04,-7.68,8.25978,1.03247,0.830724,1.52,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 11:00:00,0.5,1,179.36,24.8,181.066,24.1422,1.16743,89.68,0.394,0.189716,0.583716
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 11:00:00,0.5,1,76.8,8,77.2155,4.82597,1.1845,38.4,0.577,0.0152503,0.59225
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 11:00:00,0.5,1,576.24,208.56,612.821,61.2821,3.40683,288.12,0.481,1.22241,1.70341
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 11:00:00,0.5,1,16.7,-0.9,16.7242,2.65464,0.783856,8.35,0.39,0.00192795,0.391928
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 11:00:00,0.5,2,30.72,15.24,34.2925,8.57313,0.442415,15.36,0.2075,0.0137075,0.221207
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 11:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 11:00:00,0.5,1,112,-3.2,112.046,3.73486,3.99,56,1.981,0.0139987,1.995
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 11:00:00,0.5,1,1142.4,406.4,1212.53,40.4178,7.2678,571.2,1.9945,1.6394,3.6339
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 11:00:00,0.5,1,239.4,13.8,239.797,11.9899,3.24967,119.7,1.5235,0.101334,1.62483
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 11:00:00,0.5,1,97.5,9.6,97.9715,17.4949,0.464874,48.75,0.161,0.0714371,0.232437
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 11:00:00,0.5,1,13.8,-1.8,13.9169,1.11335,1.18928,6.9,0.594,0.000641468,0.594641
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 11:00:00,0.5,1,329.2,7.6,329.288,16.4644,2.85532,164.6,1.1985,0.229158,1.42766
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 11:00:00,0.5,1,583.4,313.8,662.439,82.8049,5.38547,291.7,0.39915,2.29359,2.69274
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 11:00:00,0.5,1,361.6,160.96,395.806,62.8264,2.84818,180.8,0.37367,1.05042,1.42409
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 11:00:00,0.5,2,453.6,144.8,476.151,15.8717,1.33548,226.8,0.535,0.132742,0.667742
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 11:00:00,0.5,1,256.64,144.16,294.357,52.5638,2.20667,128.32,0.34862,0.754714,1.10333
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 11:00:00,0.5,1,365.28,141.76,391.823,69.9684,3.33524,182.64,0.3335,1.33412,1.66762
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 11:00:00,0.5,1,268,62,275.078,18.3385,1.76506,134,0.6525,0.230031,0.882531
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 11:00:00,0.5,1,8.4,-0.8,8.43801,0.4219,2.3973,4.2,1.1985,0.000150475,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 11:00:00,0.5,1,30.6,1.1,30.6198,19.1374,0.721545,15.3,0.31025,0.0505226,0.360773
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 11:00:00,0.5,1,522,131.28,538.255,53.8255,3.38773,261,0.4653,1.22857,1.69387
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 11:00:00,0.5,1,63.36,8.24,63.8936,15.9734,0.518453,31.68,0.21164,0.0475866,0.259227
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 11:00:00,0.5,1,17.28,4,17.7369,4.43423,0.408661,8.64,0.20069,0.0036404,0.20433
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 11:00:00,0.5,1,41.12,12.32,42.9259,10.7315,0.454141,20.56,0.2055,0.0215704,0.22707
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 11:00:00,0.5,1,92.96,22.56,95.6583,23.9146,0.619236,46.48,0.2025,0.107118,0.309618
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 11:00:00,0.5,1,90.08,21.12,92.5228,14.6862,0.902653,45.04,0.391,0.0603266,0.451327
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 11:00:00,0.5,1,123.8,27.2,126.753,16.9004,0.985713,61.9,0.402,0.0908566,0.492857
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 11:00:00,0.5,1,108.8,33.4,113.811,15.1748,0.950501,54.4,0.402,0.0732507,0.475251
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 11:00:00,0.5,1,162.08,46.56,168.635,42.1587,1.18758,81.04,0.2225,0.371291,0.593791
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 11:00:00,0.5,1,15,9.9,17.9725,2.24656,0.801677,7.5,0.39915,0.00168826,0.400838
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 11:01:00,0.483333,1,2.4,-2.4,3.39411,0.135765,4.50003,1.16,2.175,1.47414e-05,2.17501
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 11:01:00,0.483333,1,2.28,2.22,3.18226,4.24302,0.155689,1.102,0.0744333,0.000816205,0.0752495
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 11:01:00,0.483333,1,116.1,48.3,125.746,10.0597,2.42018,56.115,1.04883,0.120919,1.16975
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 11:01:00,0.483333,1,25.02,1.32,25.0548,10.0219,0.338464,12.093,0.149833,0.0137578,0.163591
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 11:01:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 11:01:00,0.483333,1,136.32,5.92,136.448,34.1121,0.837411,65.888,0.193333,0.211415,0.404749
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 11:02:00,0.466667,1,2.88,0,2.88,0.72,0.410343,1.344,0.191403,9.0045e-05,0.191493
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 11:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 11:30:00,0.5,1,14.6,1.1,14.6414,3.66034,0.289302,7.3,0.141,0.00365119,0.144651
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 11:30:00,0.5,1,24.12,0.24,24.1212,9.64848,0.389383,12.06,0.1815,0.0131913,0.194691
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 11:30:00,0.516667,1,15,-6.6,16.3878,1.31102,1.21084,7.75,0.62465,0.000950201,0.6256
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 11:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 11:30:00,0.5,1,469.5,9.5,469.596,23.4798,2.76224,234.75,0.925,0.456119,1.38112
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 11:30:00,0.5,1,143.68,45.12,150.598,26.8925,0.879423,71.84,0.27008,0.169632,0.439712
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 11:30:00,0.5,1,189,40.8,193.354,24.1692,1.19638,94.5,0.4025,0.19569,0.59819
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 11:30:00,0.5,1,35.5,-4,35.7246,1.42899,1.7005,17.75,0.84815,0.00210071,0.850251
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 11:30:00,0.5,1,31.04,-7.04,31.8283,1.98927,1.20075,15.52,0.5975,0.00287344,0.600373
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 11:30:00,0.5,1,11.5,-0.5,11.5109,0.575543,1.85055,5.75,0.925,0.00027406,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 11:30:00,0.5,1,166.2,33.4,169.523,16.9523,1.1772,83.1,0.462205,0.126397,0.588602
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 11:30:00,0.5,1,70.32,29.28,76.1723,7.61723,0.973868,35.16,0.4625,0.024434,0.486934
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 11:30:00,0.5,1,212.64,46.56,217.678,29.0237,1.51715,106.32,0.449,0.309573,0.758573
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 11:30:00,0.5,2,107.54,-366.54,381.99,12.733,2.50176,53.77,1.09,0.160881,1.25088
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 11:30:00,0.5,1,134.16,44.16,141.241,14.1241,1.06433,67.08,0.4475,0.0846636,0.532164
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 11:30:00,0.5,1,2.28,2.31,3.24569,4.32759,0.155757,1.14,0.077,0.000878343,0.0778783
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 11:30:00,0.5,1,319.2,32.16,320.816,40.102,1.92243,159.6,0.415,0.546215,0.961215
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 11:30:00,0.5,1,811.2,204,836.458,33.4583,3.41171,405.6,0.94955,0.756306,1.70586
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 11:30:00,0.5,1,71.4,13.2,72.6099,2.9044,1.9105,35.7,0.94955,0.00569904,0.955249
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 11:30:00,0.5,1,142.2,55.2,152.538,6.10153,1.97542,71.1,0.94955,0.0381595,0.98771
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 11:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 11:30:00,0.5,1,12.84,2.76,13.1333,7.29627,0.295447,6.42,0.1425,0.00522374,0.147724
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 11:30:00,0.5,2,16.48,1,16.5103,10.3189,0.287369,8.24,0.134,0.00968441,0.143684
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 11:30:00,0.5,1,2149,631.4,2239.84,71.1059,13.6534,1074.5,1.9127,4.91398,6.82668
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 11:30:00,0.5,1,167.3,25.2,169.187,5.37102,3.88147,83.65,1.9127,0.0280373,1.94074
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 11:30:00,0.5,1,3.04,-7.52,8.11123,1.0139,0.830698,1.52,0.415,0.00034916,0.415349
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 11:30:00,0.5,1,206.56,24.16,207.968,27.7291,1.28856,103.28,0.394,0.250278,0.644278
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 11:30:00,0.5,1,85.6,9.6,86.1366,5.38354,1.19196,42.8,0.577,0.0189777,0.595978
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 11:30:00,0.5,1,619.68,130.56,633.284,63.3284,3.57283,309.84,0.481,1.30542,1.78642
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 11:30:00,0.5,1,15.2,-0.9,15.2266,2.41692,0.783196,7.6,0.39,0.00159812,0.391598
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 11:30:00,0.5,2,17.96,10.8,20.9571,5.23928,0.425239,8.98,0.2075,0.00511944,0.212619
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 11:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 11:30:00,0.5,1,118.4,-3.2,118.443,3.94811,3.99329,59.2,1.981,0.0156429,1.99664
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 11:30:00,0.5,1,975.2,320,1026.36,34.212,6.33823,487.6,1.9945,1.17462,3.16912
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 11:30:00,0.5,1,254.4,6.6,254.486,12.7243,3.27526,127.2,1.5235,0.114128,1.63763
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 11:30:00,0.5,1,63.8,21.2,67.2301,12.0054,0.389279,31.9,0.161,0.0336397,0.19464
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 11:30:00,0.5,1,12,-1.2,12.0599,0.964788,1.18896,6,0.594,0.000481697,0.594482
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 11:30:00,0.5,1,335.2,9.6,335.337,16.7669,2.87231,167.6,1.1985,0.237656,1.43616
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 11:30:00,0.5,1,460,178.6,493.455,61.6819,3.34365,230,0.39915,1.27268,1.67183
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 11:30:00,0.5,1,377.44,156,408.408,64.8266,2.98407,188.72,0.37367,1.11837,1.49204
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 11:30:00,0.5,2,490.4,143.6,510.992,17.0331,1.37576,245.2,0.535,0.152879,0.687879
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 11:30:00,0.5,1,119.1,43.8,126.899,10.1519,2.42478,59.55,1.085,0.127391,1.21239
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 11:30:00,0.5,1,264.16,154.08,305.812,54.6093,2.32643,132.08,0.34862,0.814597,1.16322
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 11:30:00,0.5,1,273.92,109.76,295.092,52.695,2.18042,136.96,0.3335,0.756711,1.09021
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 11:30:00,0.5,1,177.6,39.2,181.875,12.125,1.50612,88.8,0.6525,0.100558,0.753058
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 11:30:00,0.5,1,31.02,1.02,31.0368,12.4147,0.353679,15.51,0.155,0.0218395,0.17684
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 11:30:00,0.5,1,6.4,-0.8,6.44981,0.32249,2.39718,3.2,1.1985,8.7918e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 11:30:00,0.5,1,28.5,1,28.5175,17.8235,0.708147,14.25,0.31025,0.0438234,0.354073
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 11:30:00,0.5,1,541.2,134.88,557.754,55.7754,3.56899,270.6,0.4653,1.31919,1.78449
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 11:30:00,0.5,1,56.24,3.6,56.3551,14.0888,0.49732,28.12,0.21164,0.03702,0.24866
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 11:30:00,0.5,1,170.88,8.64,171.098,42.7746,1.08777,85.44,0.2,0.343885,0.543885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 11:30:00,0.5,1,9.76,-1.28,9.84358,2.46089,0.403622,4.88,0.20069,0.00112124,0.201811
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 11:30:00,0.5,1,2.88,0,2.88,0.72,0.410343,1.44,0.205075,9.64768e-05,0.205171
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 11:30:00,0.516667,1,53.92,13.12,55.4933,13.8733,0.483099,27.8587,0.21235,0.0372511,0.249601
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 11:30:00,0.5,1,113.92,22.72,116.164,29.0409,0.720927,56.96,0.2025,0.157964,0.360464
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 11:30:00,0.5,1,79.04,20.64,81.6905,12.9667,0.876055,39.52,0.391,0.0470277,0.438028
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 11:30:00,0.5,1,124.6,22.8,126.669,16.8892,0.985473,62.3,0.402,0.0907363,0.492736
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 11:30:00,0.5,1,103.6,38.2,110.418,14.7224,0.941896,51.8,0.402,0.0689482,0.470948
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 11:30:00,0.5,1,199.68,61.84,209.037,52.2591,1.58602,99.84,0.2225,0.57051,0.79301
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 11:30:00,0.5,1,-0.3,10.5,10.5043,1.31304,0.799453,-0.15,0.39915,0.000576708,0.399727
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 11:31:00,0.5,1,4.8,0.6,4.83735,0.386988,1.07016,2.4,0.535,7.89145e-05,0.535079
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 12:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 12:00:00,0.5,1,15.9,0.6,15.9113,3.97783,0.290624,7.95,0.141,0.00431204,0.145312
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 12:00:00,0.5,1,31.2,0.72,31.2083,12.4833,0.407163,15.6,0.1815,0.0220816,0.203582
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 12:00:00,0.5,1,537,22,537.45,26.8725,3.04491,268.5,0.925,0.597456,1.52246
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 12:00:00,0.5,1,149.44,35.04,153.493,27.4095,0.892593,74.72,0.27008,0.176216,0.446296
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 12:00:00,0.5,1,154.2,32.7,157.629,19.7036,1.06512,77.1,0.4025,0.130058,0.532558
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 12:00:00,0.5,1,34,-5,34.3657,1.37463,1.70019,17,0.84815,0.00194393,0.850094
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 12:00:00,0.5,1,29.76,-6.08,30.3747,1.89842,1.20023,14.88,0.5975,0.00261697,0.600117
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 12:00:00,0.5,1,5.5,0,5.5,0.275,1.85013,2.75,0.925,6.25683e-05,0.925063
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 12:00:00,0.5,1,194.8,36.6,198.208,19.8208,1.26999,97.4,0.462205,0.172792,0.634997
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 12:00:00,0.5,1,54.96,31.2,63.1984,6.31984,0.958639,27.48,0.4625,0.0168195,0.47932
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 12:00:00,0.5,1,197.76,47.52,203.389,27.1186,1.43853,98.88,0.449,0.270265,0.719265
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 12:00:00,0.5,2,125.86,-361.14,382.443,12.7481,2.50253,62.93,1.09,0.161263,1.25126
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 12:00:00,0.5,1,134.64,42.96,141.328,14.1328,1.06453,67.32,0.4475,0.0847675,0.532267
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 12:00:00,0.5,1,2.28,2.25,3.20326,4.27102,0.155711,1.14,0.077,0.000855531,0.0778555
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 12:00:00,0.5,1,289.12,31.2,290.799,36.3498,1.72757,144.56,0.415,0.448783,0.863783
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 12:00:00,0.5,1,858.6,220.2,886.387,35.4555,3.59768,429.3,0.94955,0.849291,1.79884
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 12:00:00,0.5,1,97.8,34.2,103.607,4.14429,1.92231,48.9,0.94955,0.0116035,0.961154
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 12:00:00,0.5,1,128.4,49.8,137.719,5.50877,1.96131,64.2,0.94955,0.0311054,0.980655
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 12:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 12:00:00,0.5,1,17.52,2.94,17.765,9.86943,0.304116,8.76,0.1425,0.00955792,0.152058
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 12:00:00,0.5,2,17.4,3.28,17.7065,11.0665,0.290277,8.7,0.134,0.0111385,0.145138
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 12:00:00,0.5,1,1890,591.5,1980.4,62.8697,11.5085,945,1.9127,3.84154,5.75424
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 12:00:00,0.5,1,148.4,23.1,150.187,4.76784,3.86959,74.2,1.9127,0.0220936,1.93479
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 12:00:00,0.5,1,3.04,-7.68,8.25978,1.03247,0.830724,1.52,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 12:00:00,0.5,1,183.36,24.48,184.987,24.6649,1.18404,91.68,0.394,0.198021,0.592021
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 12:00:00,0.5,1,58,8.4,58.6051,3.66282,1.17157,29,0.577,0.00878496,0.585785
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 12:00:00,0.5,1,642.24,122.16,653.755,65.3755,3.74434,321.12,0.481,1.39117,1.87217
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 12:00:00,0.5,1,13.1,-1,13.1381,2.08541,0.78238,6.55,0.39,0.00118979,0.39119
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 12:00:00,0.5,2,17.04,7.48,18.6095,4.65236,0.423073,8.52,0.2075,0.0040367,0.211537
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 12:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 12:00:00,0.5,1,104,-1.6,104.012,3.46708,3.98613,52,1.981,0.0120633,1.99306
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 12:00:00,0.5,1,886.4,317.6,941.581,31.386,5.96616,443.2,1.9945,0.98858,2.98308
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 12:00:00,0.5,1,181.2,12,181.597,9.07985,3.16323,90.6,1.5235,0.0581145,1.58161
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 12:00:00,0.5,1,60.1,21.2,63.7295,11.3803,0.382456,30.05,0.161,0.0302278,0.191228
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 12:00:00,0.5,1,8.4,-1.2,8.48528,0.678823,1.18848,4.2,0.594,0.000238464,0.594238
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 12:00:00,0.5,1,311.6,-21.2,312.32,15.616,2.8093,155.8,1.1985,0.206151,1.40465
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 12:00:00,0.5,1,666,370.8,762.265,95.2832,6.87216,333,0.39915,3.03693,3.43608
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 12:00:00,0.5,1,421.6,174.24,456.187,72.4106,3.53803,210.8,0.37367,1.39534,1.76901
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 12:00:00,0.5,2,661.6,166,682.107,22.7369,1.61482,330.8,0.535,0.272411,0.807411
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 12:00:00,0.5,1,115.8,40.8,122.777,9.82219,2.4085,57.9,1.085,0.119251,1.20425
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 12:00:00,0.5,1,250.4,140.64,287.193,51.2844,2.13409,125.2,0.34862,0.718424,1.06704
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 12:00:00,0.5,1,146.56,83.52,168.687,30.1227,1.16155,73.28,0.3335,0.247275,0.580775
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 12:00:00,0.5,1,284,70.4,292.596,19.5064,1.82552,142,0.6525,0.260261,0.912761
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 12:00:00,0.5,1,30.36,-0.36,30.3621,12.1449,0.351801,15.18,0.155,0.0209004,0.1759
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 12:00:00,0.5,1,6,-1.6,6.20967,0.310483,2.39716,3,1.1985,8.14932e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 12:00:00,0.516667,1,18.6,-0.5,18.6067,11.6292,0.657812,9.61,0.320592,0.019278,0.33987
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 12:00:00,0.5,1,539.28,133.92,555.66,55.566,3.5492,269.64,0.4653,1.3093,1.7746
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 12:00:00,0.5,1,55.68,4.16,55.8352,13.9588,0.49596,27.84,0.21164,0.0363401,0.24798
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 12:00:00,0.5,1,133.28,8.32,133.539,33.3849,0.818959,66.64,0.2,0.209479,0.409479
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 12:00:00,0.5,1,12.8,4.32,13.5093,3.37734,0.405604,6.4,0.20069,0.00211184,0.202802
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 12:00:00,0.5,1,111.2,25.92,114.181,28.5452,0.710235,55.6,0.2025,0.152618,0.355118
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 12:00:00,0.5,1,92.32,19.2,94.2954,14.9675,0.907321,46.16,0.391,0.0626603,0.45366
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 12:00:00,0.5,1,97.4,23.2,100.125,13.35,0.917385,48.7,0.402,0.0566925,0.458692
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 12:00:00,0.5,1,105.6,30,109.779,14.6372,0.940304,52.8,0.402,0.0681518,0.470152
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 12:00:00,0.5,1,209.6,45.84,214.554,53.6385,1.64705,104.8,0.2225,0.601024,0.823524
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 12:00:00,0.5,1,-4.8,-5.4,7.22496,0.90312,0.798846,-2.4,0.39915,0.000272831,0.399423
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 12:01:00,0.483333,1,23.1,-6.3,23.9437,1.91549,1.21293,11.165,0.58435,0.00189755,0.586248
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 12:01:00,0.483333,1,10.5,0.3,10.5043,0.840343,1.07074,5.075,0.517167,0.000359709,0.517526
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 12:01:00,0.483333,1,33.44,9.28,34.7038,8.67594,0.439197,16.1627,0.19865,0.0136285,0.212278
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 12:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 12:30:00,0.5,1,16.7,0.4,16.7048,4.1762,0.291506,8.35,0.141,0.00475283,0.145753
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 12:30:00,0.5,1,27.78,0.36,27.7823,11.1129,0.397999,13.89,0.1815,0.0174996,0.199
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 12:30:00,0.5,1,17.1,-6.3,18.2236,1.45789,1.21127,8.55,0.6045,0.00113711,0.605637
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 12:30:00,0.5,1,509.5,21,509.933,25.4966,2.92568,254.75,0.925,0.537842,1.46284
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 12:30:00,0.5,1,101.44,24.32,104.315,18.6276,0.702935,50.72,0.27008,0.0813877,0.351468
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 12:30:00,0.5,1,78,12,78.9177,9.86471,0.870199,39,0.4025,0.0325997,0.4351
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 12:30:00,0.5,1,26.5,-3,26.6693,1.06677,1.69864,13.25,0.84815,0.00117072,0.849321
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 12:30:00,0.5,1,26.56,-5.12,27.049,1.69056,1.19915,13.28,0.5975,0.00207528,0.599575
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 12:30:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 12:30:00,0.5,1,214,55.4,221.055,22.1055,1.35425,107,0.462205,0.214921,0.677126
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 12:30:00,0.5,1,59.76,12,60.9529,6.09529,0.956291,29.88,0.4625,0.0156455,0.478146
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 12:30:00,0.5,1,174.4,48.48,181.013,24.1351,1.32614,87.2,0.449,0.214069,0.663069
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 12:30:00,0.5,2,89.44,-376.08,386.569,12.8856,2.50952,44.72,1.09,0.164761,1.25476
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 12:30:00,0.5,1,193.2,40.08,197.314,19.7314,1.22546,96.6,0.4475,0.16523,0.61273
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 12:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 12:30:00,0.5,1,253.12,34.72,255.49,31.9363,1.52284,126.56,0.415,0.346418,0.761418
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 12:30:00,0.5,1,720,190.8,744.852,29.7941,3.09854,360,0.94955,0.599722,1.54927
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 12:30:00,0.55,1,92.4,34.2,98.5261,3.94105,1.92009,50.82,1.04451,0.0115426,1.05605
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 12:30:00,0.5,1,135,57.6,146.775,5.87098,1.96976,67.5,0.94955,0.0353303,0.98488
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 12:30:00,0.516667,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.31,0.3782,2.75004e-06,0.378203
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 12:30:00,0.5,1,16.08,2.22,16.2325,9.01807,0.30096,8.04,0.1425,0.00798007,0.15048
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 12:30:00,0.5,2,14.44,2.4,14.6381,9.1488,0.283225,7.22,0.134,0.00761257,0.141613
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 12:30:00,0.5,1,1346.1,463.4,1423.63,45.1946,7.79572,673.05,1.9127,1.98516,3.89786
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 12:30:00,0.5,1,74.9,10.5,75.6324,2.40103,3.83661,37.45,1.9127,0.00560294,1.9183
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 12:30:00,0.5,1,3.04,-7.68,8.25978,1.03247,0.830724,1.52,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 12:30:00,0.5,1,188.96,24.48,190.539,25.4052,1.20817,94.48,0.394,0.210086,0.604086
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 12:30:00,0.5,1,60.4,8.4,60.9813,3.81133,1.17302,30.2,0.577,0.00951179,0.586512
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 12:30:00,0.5,1,550.56,128.64,565.389,56.5389,3.04302,275.28,0.481,1.04051,1.52151
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 12:30:00,0.5,1,12.1,-0.7,12.1202,1.92385,0.782025,6.05,0.39,0.00101257,0.391013
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 12:30:00,0.5,2,19.64,10.36,22.2049,5.55123,0.426494,9.82,0.2075,0.00574722,0.213247
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 12:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 12:30:00,0.5,1,111.2,-3.2,111.246,3.7082,3.9896,55.6,1.981,0.0137996,1.9948
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 12:30:00,0.5,1,931.2,353.6,996.075,33.2025,6.20164,465.6,1.9945,1.10632,3.10082
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 12:30:00,0.5,1,193.8,13.2,194.249,9.71245,3.17999,96.9,1.5235,0.0664944,1.58999
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 12:30:00,0.5,1,33.1,23.7,40.7099,7.26963,0.346669,16.55,0.161,0.0123346,0.173335
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 12:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 12:30:00,0.5,1,300.8,-18.8,301.387,15.0693,2.78094,150.4,1.1985,0.19197,1.39047
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 12:30:00,0.5,1,618,329.8,700.494,87.5618,5.92764,309,0.39915,2.56467,2.96382
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 12:30:00,0.5,1,246.24,115.52,271.991,43.1731,1.73939,123.12,0.37367,0.496027,0.869697
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 12:30:00,0.5,2,684.8,160,703.243,23.4414,1.64911,342.4,0.535,0.289554,0.824554
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 12:30:00,0.5,1,110.1,39.3,116.904,9.3523,2.38623,55.05,1.085,0.108114,1.19311
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 12:30:00,0.5,1,294.24,159.84,334.852,59.795,2.65054,147.12,0.34862,0.976651,1.32527
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 12:30:00,0.5,1,151.2,80.16,171.135,30.5598,1.176,75.6,0.3335,0.254501,0.588001
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 12:30:00,0.516667,1,273.2,75.2,283.361,18.8907,1.79318,141.153,0.67425,0.252228,0.926478
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 12:30:00,0.5,1,27.42,-0.6,27.4266,10.9706,0.344109,13.71,0.155,0.0170543,0.172054
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 12:30:00,0.5,1,6.4,-0.8,6.44981,0.32249,2.39718,3.2,1.1985,8.7918e-05,1.19859
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 12:30:00,0.5,1,540.48,136.56,557.465,55.7465,3.56625,270.24,0.4653,1.31782,1.78312
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 12:30:00,0.5,1,56.08,3.68,56.2006,14.0502,0.496915,28.04,0.21164,0.0368174,0.248457
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 12:30:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 12:30:00,0.5,1,130.4,5.12,130.5,32.6251,0.800107,65.2,0.2,0.200054,0.400054
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 12:30:00,0.5,1,17.12,9.28,19.4734,4.86835,0.410156,8.56,0.20069,0.00438808,0.205078
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 12:30:00,0.5,1,25.44,10.72,27.6064,6.90159,0.428843,12.72,0.2055,0.00892147,0.214421
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 12:30:00,0.5,1,108.64,21.92,110.829,27.7073,0.692579,54.32,0.2025,0.143789,0.346289
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 12:30:00,0.5,1,79.84,20.16,82.3459,13.0708,0.877571,39.92,0.391,0.0477854,0.438785
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 12:30:00,0.5,1,94.4,26,97.9151,13.0553,0.912435,47.2,0.402,0.0542176,0.456218
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 12:30:00,0.5,1,79.4,25,83.2428,11.099,0.882373,39.7,0.402,0.0391863,0.441186
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 12:30:00,0.5,1,171.04,43.92,176.589,44.1472,1.25928,85.52,0.2225,0.407142,0.629642
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 12:30:00,0.5,1,18.6,-2.1,18.7182,2.33977,0.801963,9.3,0.39915,0.00183126,0.400981
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 12:31:00,0.483333,1,21.4,-0.3,21.4021,13.3763,0.669866,10.3433,0.299908,0.0238601,0.323768
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 13:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 13:00:00,0.5,1,17.1,0.4,17.1047,4.27617,0.291966,8.55,0.141,0.00498311,0.145983
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 13:00:00,0.5,1,23.88,0.36,23.8827,9.55309,0.388863,11.94,0.1815,0.0129317,0.194432
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 13:00:00,0.5,1,11.4,-6.3,13.025,1.042,1.21016,5.7,0.6045,0.000580882,0.605081
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 13:00:00,0.5,1,535,26,535.631,26.7816,3.03684,267.5,0.925,0.593419,1.51842
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 13:00:00,0.5,1,106.72,13.28,107.543,19.2041,0.713167,53.36,0.27008,0.0865035,0.356584
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 13:00:00,0.5,1,115.2,37.5,121.15,15.1437,0.958653,57.6,0.4025,0.0768264,0.479326
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 13:00:00,0.533333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.19467,0.472907,2.65007e-05,0.472933
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 13:00:00,0.5,1,25.5,-3.5,25.7391,1.02956,1.69848,12.75,0.84815,0.00109048,0.84924
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 13:00:00,0.5,1,24.96,-6.08,25.6898,1.60562,1.19874,12.48,0.5975,0.00187196,0.599372
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 13:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 13:00:00,0.5,1,224.8,50.8,230.468,23.0468,1.39164,112.4,0.462205,0.233616,0.695821
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 13:00:00,0.5,1,43.2,4.08,43.3922,4.33922,0.940858,21.6,0.4625,0.00792912,0.470429
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 13:00:00,0.5,1,173.92,44.48,179.518,23.9357,1.31909,86.96,0.449,0.210547,0.659547
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 13:00:00,0.5,2,115.32,-355.4,373.641,12.4547,2.48785,57.66,1.09,0.153925,1.24393
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 13:00:00,0.5,1,170.88,41.04,175.739,17.5739,1.15715,85.44,0.4475,0.131073,0.578573
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 13:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 13:00:00,0.5,1,290.24,39.2,292.875,36.6094,1.74043,145.12,0.415,0.455215,0.870215
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 13:00:00,0.5,1,692.4,182.4,716.022,28.6409,3.00749,346.2,0.94955,0.554195,1.50374
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 13:00:00,0.5,1,225.6,54,231.973,9.27891,2.0756,112.8,0.94955,0.0882511,1.0378
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 13:00:00,0.5,1,12.12,1.5,12.2125,6.78471,0.294034,6.06,0.1425,0.00451691,0.147017
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 13:00:00,0.5,2,24.08,2,24.1629,15.1018,0.309485,12.04,0.134,0.0207425,0.154743
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 13:00:00,0.5,1,1727.6,492.1,1796.32,57.026,10.1466,863.8,1.9127,3.16059,5.07329
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 13:00:00,0.5,1,98,11.2,98.6379,3.13136,3.84446,49,1.9127,0.0095299,1.92223
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 13:00:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 13:00:00,0.5,1,172.64,23.68,174.256,23.2342,1.13943,86.32,0.394,0.175714,0.569714
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 13:00:00,0.5,1,78.8,9.2,79.3352,4.95845,1.1862,39.4,0.577,0.0160991,0.593099
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 13:00:00,0.5,1,599.04,125.28,612,61.2,3.40028,299.52,0.481,1.21914,1.70014
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 13:00:00,0.5,1,11.9,-0.9,11.934,1.89428,0.781963,5.95,0.39,0.00098169,0.390982
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 13:00:00,0.5,2,16.64,9.92,19.3726,4.84314,0.423749,8.32,0.2075,0.00437454,0.211875
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 13:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 13:00:00,0.5,1,112.8,-3.2,112.845,3.76151,3.9904,56.4,1.981,0.0141992,1.9952
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 13:00:00,0.5,1,1127.2,410.4,1199.59,39.9862,7.19815,563.6,1.9945,1.60457,3.59907
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 13:00:00,0.5,1,206.4,12,206.749,10.3374,3.19765,103.2,1.5235,0.0753273,1.59883
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 13:00:00,0.5,1,59.7,19.8,62.8978,11.2317,0.380888,29.85,0.161,0.0294439,0.190444
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 13:00:00,0.5,1,6.3,-0.6,6.32851,0.506281,1.18827,3.15,0.594,0.000132646,0.594133
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 13:00:00,0.5,1,308,7.6,308.094,15.4047,2.79822,154,1.1985,0.200609,1.39911
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 13:00:00,0.5,1,498.4,219.8,544.715,68.0894,3.89994,249.2,0.39915,1.55082,1.94997
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 13:00:00,0.5,1,356,101.28,370.127,58.7502,2.58441,178,0.37367,0.918537,1.29221
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 13:00:00,0.5,2,565.6,130,580.348,19.3449,1.46439,282.8,0.535,0.197195,0.732195
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 13:00:00,0.5,1,112.2,35.7,117.743,9.41941,2.38934,56.1,1.085,0.109672,1.19467
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 13:00:00,0.5,1,296.64,150.08,332.444,59.3651,2.62255,148.32,0.34862,0.962656,1.31128
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 13:00:00,0.5,1,194.24,84.32,211.752,37.8129,1.44629,97.12,0.3335,0.389646,0.723146
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 13:00:00,0.5,1,26.22,-0.42,26.2234,10.4893,0.341181,13.11,0.155,0.0155907,0.170591
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 13:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 13:00:00,0.5,1,16.5,-0.4,16.5048,10.3155,0.649859,8.25,0.31025,0.0146793,0.324929
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 13:00:00,0.5,1,525.12,127.2,540.306,54.0306,3.40649,262.56,0.4653,1.23795,1.70325
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 13:00:00,0.5,1,49.12,3.68,49.2577,12.3144,0.479845,24.56,0.21164,0.0282825,0.239923
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 13:00:00,0.5,1,6,0.3,6.0075,0.4806,1.07024,3,0.535,0.00012171,0.535122
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 13:00:00,0.5,1,178.56,10.08,178.844,44.7111,1.15145,89.28,0.2,0.375727,0.575727
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 13:00:00,0.5,1,4.16,-0.32,4.17229,1.04307,0.401783,2.08,0.20069,0.000201438,0.200891
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 13:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 13:00:00,0.5,1,44.48,11.04,45.8296,11.4574,0.460174,22.24,0.2055,0.0245872,0.230087
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 13:00:00,0.5,1,116,21.76,118.023,29.5058,0.731124,58,0.2025,0.163062,0.365562
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 13:00:00,0.5,1,75.36,18.88,77.689,12.3316,0.867067,37.68,0.391,0.0425335,0.433533
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 13:00:00,0.5,1,141.4,22.2,143.132,19.0843,1.03571,70.7,0.402,0.115855,0.517855
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 13:00:00,0.5,1,98.8,34.6,104.683,13.9578,0.927944,49.4,0.402,0.0619721,0.463972
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 13:00:00,0.5,1,132,47.92,140.429,35.1073,0.959947,66,0.2225,0.257474,0.479974
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 13:00:00,0.5,1,-4.5,-3.9,5.95483,0.744354,0.798671,-2.25,0.39915,0.000185337,0.399335
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 13:01:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 13:01:00,0.483333,1,221.6,56,228.566,15.2378,1.62263,107.107,0.63075,0.153523,0.784273
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 13:03:00,0.45,1,66,12,67.082,2.68328,1.90883,29.7,0.854595,0.00437789,0.858973
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 13:30:00,0.5,1,5.4,0,5.4,0.216,4.50008,2.7,2.25,3.86008e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 13:30:00,0.5,1,19.3,1.5,19.3582,4.83955,0.294765,9.65,0.141,0.00638264,0.147383
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 13:30:00,0.5,1,27.66,0.3,27.6616,11.0647,0.397696,13.83,0.1815,0.0173478,0.198848
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 13:30:00,0.5,1,10.5,-5.7,11.9474,0.955791,1.20998,5.25,0.6045,0.000488742,0.604989
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 13:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 13:30:00,0.5,1,550.5,35.5,551.643,27.5822,3.10886,275.25,0.925,0.629428,1.55443
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 13:30:00,0.5,1,143.52,33.12,147.292,26.3021,0.864691,71.76,0.27008,0.162266,0.432346
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 13:30:00,0.5,1,139.5,36.3,144.146,18.0182,1.02252,69.75,0.4025,0.10876,0.51126
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 13:30:00,0.5,1,32.5,-4.5,32.8101,1.3124,1.69984,16.25,0.84815,0.00177192,0.849922
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 13:30:00,0.5,1,22.72,-5.76,23.4388,1.46492,1.19812,11.36,0.5975,0.00155827,0.599058
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 13:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 13:30:00,0.516667,1,186.2,38.2,190.078,19.0078,1.24222,96.2033,0.477612,0.164204,0.641816
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 13:30:00,0.5,1,82.56,30.72,88.0901,8.80901,0.990356,41.28,0.4625,0.032678,0.495178
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 13:30:00,0.5,1,213.6,48.16,218.962,29.1949,1.52447,106.8,0.449,0.313236,0.762236
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 13:30:00,0.5,2,114.9,-358.76,376.71,12.557,2.49293,57.45,1.09,0.156464,1.24646
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 13:30:00,0.5,1,161.28,42,166.659,16.6659,1.13076,80.64,0.4475,0.117878,0.565378
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 13:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 13:30:00,0.5,1,272.16,32.96,274.149,34.2686,1.62773,136.08,0.415,0.398863,0.813863
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 13:30:00,0.5,1,736.8,181.8,758.898,30.3559,3.1442,368.4,0.94955,0.622552,1.5721
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 13:30:00,0.5,1,86.4,9,86.8675,3.4747,1.91541,43.2,0.94955,0.00815688,0.957707
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 13:30:00,0.5,1,230.4,55.2,236.92,9.47681,2.08321,115.2,0.94955,0.0920556,1.04161
