CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 13:30:00,0.5,1,12,1.44,12.0861,6.7145,0.293848,6,0.1425,0.00442391,0.146924
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 13:30:00,0.5,2,48.56,3.88,48.7148,30.4467,0.436622,24.28,0.134,0.0843109,0.218311
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 13:30:00,0.5,1,2019.5,536.2,2089.47,66.3324,12.3781,1009.75,1.9127,4.27635,6.18905
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 13:30:00,0.5,1,188.3,27.3,190.269,6.04028,3.89632,94.15,1.9127,0.0354597,1.94816
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 13:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 13:30:00,0.5,1,180,24,181.593,24.2124,1.16964,90,0.394,0.190821,0.584821
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 13:30:00,0.5,1,72.8,9.2,73.379,4.58619,1.18154,36.4,0.577,0.0137725,0.590772
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 13:30:00,0.5,1,819.6,134.64,830.585,83.0585,5.45307,409.8,0.481,2.24553,2.72653
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 13:30:00,0.5,1,38.7,1.2,38.7186,6.14581,0.800667,19.35,0.39,0.0103334,0.400333
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 13:30:00,0.0333333,2,19.68,10.72,22.4103,5.60257,0.426708,0.656,0.0138333,0.000390267,0.0142236
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 13:30:00,0.5,1,174.4,6.4,174.517,5.81725,4.02992,87.2,1.981,0.0339605,2.01496
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 13:30:00,0.5,1,1135.2,404,1204.95,40.1649,7.22689,567.6,1.9945,1.61894,3.61344
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 13:30:00,0.5,1,209.4,7.8,209.545,10.4773,3.20176,104.7,1.5235,0.077379,1.60088
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 13:30:00,0.516667,1,90.5,12,91.2921,16.3022,0.446057,46.7583,0.166367,0.0640961,0.230463
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 13:30:00,0.516667,1,14.7,-2.1,14.8492,1.18794,1.18946,7.595,0.6138,0.000754639,0.614555
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 13:30:00,0.516667,1,354,0.4,354,17.7,2.92669,182.9,1.23845,0.273673,1.51212
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 13:30:00,0.5,1,731,418.2,842.171,105.271,8.21231,365.5,0.39915,3.70701,4.10616
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 13:30:00,0.5,1,338.08,141.6,366.536,58.1803,2.54895,169.04,0.37367,0.900803,1.27447
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 13:30:00,0.5,2,562,117.6,574.172,19.1391,1.45604,281,0.535,0.19302,0.72802
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 13:30:00,0.5,1,111.9,42,119.522,9.56179,2.39602,55.95,1.085,0.113012,1.19801
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 13:30:00,0.55,1,336.48,161.92,373.412,66.6808,3.12631,185.064,0.383482,1.33599,1.71947
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 13:30:00,0.5,1,290.88,114.88,312.744,55.8471,2.36689,145.44,0.3335,0.849946,1.18345
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 13:30:00,0.5,1,245.6,47.6,250.17,16.678,1.68552,122.8,0.6525,0.190259,0.842759
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 13:30:00,0.5,1,34.02,0.96,34.0335,13.6134,0.362521,17.01,0.155,0.0262606,0.181261
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 13:30:00,0.5,1,4.8,-0.8,4.86621,0.243311,2.3971,2.4,1.1985,5.00456e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 13:30:00,0.516667,1,29.7,0.2,29.7007,18.5629,0.71557,15.345,0.320592,0.0491196,0.369711
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 13:30:00,0.5,1,528.24,128.64,543.678,54.3678,3.43749,264.12,0.4653,1.25345,1.71875
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 13:30:00,0.516667,1,50,4.56,50.2075,12.5519,0.482048,25.8333,0.218695,0.0303632,0.249058
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 13:30:00,0.5,1,2.7,0.3,2.71662,0.217329,1.07005,1.35,0.535,2.48884e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 13:30:00,0.5,1,182.72,12,183.114,45.7784,1.18776,91.36,0.2,0.39388,0.59388
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 13:30:00,0.5,1,13.44,3.84,13.9778,3.49445,0.405902,6.72,0.20069,0.00226084,0.202951
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 13:30:00,0.5,1,68,16,69.857,17.4642,0.525253,34,0.2055,0.0571265,0.262626
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 13:30:00,0.5,1,133.12,20.8,134.735,33.6838,0.830021,66.56,0.2025,0.21251,0.41501
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 13:30:00,0.5,1,83.68,20.64,86.1879,13.6806,0.886697,41.84,0.391,0.0523485,0.443348
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 13:30:00,0.5,1,154.2,26.6,156.477,20.8637,1.08093,77.1,0.402,0.138467,0.540467
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 13:30:00,0.5,1,102.4,33.4,107.709,14.3613,0.935214,51.2,0.402,0.0656068,0.467607
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 13:30:00,0.5,1,128.64,55.84,140.237,35.0592,0.958538,64.32,0.2225,0.256769,0.479269
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 13:30:00,0.5,1,0,-6.3,6.3,0.7875,0.798715,0,0.39915,0.000207445,0.399357
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 13:32:00,0.466667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.04533,0.413793,2.31881e-05,0.413817
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 13:32:00,0.466667,2,20.72,10.6,23.274,5.8185,0.427628,9.66933,0.193667,0.00589301,0.19956
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 14:00:00,0.516667,1,1.8,-2.4,3,0.12,4.50002,0.93,2.325,1.2311e-05,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 14:00:00,0.5,1,15.9,4.9,16.6379,4.15948,0.29143,7.95,0.141,0.00471485,0.145715
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 14:00:00,0.5,1,37.8,-0.9,37.8107,15.1243,0.427826,18.9,0.1815,0.032413,0.213913
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 14:00:00,0.5,1,12.3,-6.3,13.8196,1.10556,1.21031,6.15,0.6045,0.000653916,0.605154
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 14:00:00,0.55,1,0.96,0,0.96,0.064,1.23401,0.528,0.6787,2.96897e-06,0.678703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 14:00:00,0.5,1,540.5,27.5,541.199,27.06,3.06164,270.25,0.925,0.60582,1.53082
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 14:00:00,0.5,1,117.92,35.04,123.016,21.9671,0.766531,58.96,0.27008,0.113186,0.383266
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 14:00:00,0.5,1,182.7,39.6,186.942,23.3678,1.17086,91.35,0.4025,0.182928,0.585428
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 14:00:00,0.5,1,45.5,-2,45.5439,1.82176,1.70313,22.75,0.84815,0.00341422,0.851564
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 14:00:00,0.5,1,28.16,-2.88,28.3069,1.76918,1.19955,14.08,0.5975,0.00227279,0.599773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 14:00:00,0.5,1,6.5,3.5,7.38241,0.369121,1.85023,3.25,0.925,0.000112726,0.925113
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 14:00:00,0.533333,1,81.84,30.96,87.5003,8.75003,0.989484,43.648,0.493333,0.0343913,0.527725
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 14:00:00,0.5,1,218.24,36.32,221.242,29.4989,1.53759,109.12,0.449,0.319793,0.768793
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 14:00:00,0.5,2,107.04,-366.9,382.195,12.7398,2.50211,53.52,1.09,0.161054,1.25105
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 14:00:00,0.5,1,149.28,33.12,152.91,15.291,1.09346,74.64,0.4475,0.0992309,0.546731
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 14:00:00,0.5,1,2.19,1.44,2.62101,3.49468,0.155146,1.095,0.077,0.00057278,0.0775728
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 14:00:00,0.5,1,285.12,34.56,287.207,35.9009,1.70553,142.56,0.415,0.437765,0.852765
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 14:00:00,0.5,1,809.4,174.6,828.018,33.1207,3.38134,404.7,0.94955,0.741121,1.69067
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 14:00:00,0.5,1,96,19.2,97.9012,3.91605,1.91982,48,0.94955,0.0103606,0.959911
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 14:00:00,0.5,1,240.6,74.4,251.841,10.0736,2.10713,120.3,0.94955,0.104015,1.05357
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 14:00:00,0.5,1,13.32,1.86,13.4492,7.4718,0.295956,6.66,0.1425,0.0054781,0.147978
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 14:00:00,0.5,2,43.88,2.52,43.9523,27.4702,0.405264,21.94,0.134,0.0686319,0.202632
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 14:00:00,0.5,1,2179.1,605.5,2261.66,71.7987,13.8458,1089.55,1.9127,5.0102,6.9229
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 14:00:00,0.5,1,191.1,23.8,192.576,6.11353,3.89805,95.55,1.9127,0.0363251,1.94903
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 14:00:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 14:00:00,0.5,1,149.44,16.96,150.399,20.0532,1.04979,74.72,0.394,0.130894,0.524894
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 14:00:00,0.5,1,73.2,10.4,73.9351,4.62094,1.18196,36.6,0.577,0.013982,0.590982
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 14:00:00,0.5,1,431.76,122.88,448.906,44.8906,2.27387,215.88,0.481,0.655935,1.13694
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 14:00:00,0.5,1,37.9,1.6,37.9338,6.02123,0.799837,18.95,0.39,0.00991871,0.399919
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 14:00:00,0.5,2,19.8,10.72,22.5157,5.62893,0.426818,9.9,0.2075,0.00590923,0.213409
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 14:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 14:00:00,0.5,1,91.2,-3.2,91.2561,3.04187,3.98057,45.6,1.981,0.00928583,1.99029
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 14:00:00,0.5,1,1106.4,432.8,1188.04,39.6013,7.13666,553.2,1.9945,1.57383,3.56833
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 14:00:00,0.5,1,199.2,11.4,199.526,9.9763,3.18731,99.6,1.5235,0.0701562,1.59366
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 14:00:00,0.5,1,425.6,181.8,462.803,57.8504,3.03725,212.8,0.39915,1.11948,1.51863
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 14:00:00,0.5,1,399.84,146.56,425.854,67.5959,3.17926,199.92,0.37367,1.21596,1.58963
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 14:00:00,0.5,2,540,119.6,553.086,18.4362,1.42821,270,0.535,0.179103,0.714103
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 14:00:00,0.5,1,120.3,46.8,129.083,10.3266,2.43363,60.15,1.085,0.131814,1.21681
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 14:00:00,0.5,1,197.44,81.44,213.577,38.1387,1.45978,98.72,0.3335,0.39639,0.72989
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 14:00:00,0.5,1,271.2,62.4,278.286,18.5524,1.77585,135.6,0.6525,0.235427,0.887927
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 14:00:00,0.5,1,34.98,1.56,35.0148,14.0059,0.365593,17.49,0.155,0.0277966,0.182797
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 14:00:00,0.5,1,16,2.8,16.2432,0.812158,2.39812,8,1.1985,0.000557603,1.19906
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 14:00:00,0.5,1,532.56,134.16,549.199,54.9199,3.48866,266.28,0.4653,1.27903,1.74433
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 14:00:00,0.5,1,8.7,0.3,8.70517,0.696414,1.07051,4.35,0.535,0.000255562,0.535256
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 14:00:00,0.5,1,197.6,15.68,198.221,49.5553,1.32311,98.8,0.2,0.461554,0.661554
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 14:00:00,0.5,1,15.68,3.84,16.1434,4.03584,0.407411,7.84,0.20069,0.00301564,0.203706
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 14:00:00,0.5,1,94.56,35.36,100.955,25.2388,0.649618,47.28,0.2055,0.119309,0.324809
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 14:00:00,0.533333,1,125.44,25.12,127.93,31.9826,0.788174,66.9013,0.216,0.204359,0.420359
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 14:00:00,0.5,1,89.6,21.76,92.2044,14.6356,0.901824,44.8,0.391,0.0599122,0.450912
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 14:00:00,0.533333,1,150.2,28,152.788,20.3717,1.06803,80.1067,0.4288,0.140814,0.569614
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 14:00:00,0.5,1,109,40.8,116.386,15.5181,0.957204,54.5,0.402,0.0766021,0.478602
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 14:00:00,0.5,1,150.08,56.4,160.328,40.0819,1.11622,75.04,0.2225,0.33561,0.55811
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 14:00:00,0.5,1,0,0,0,0,0.7983,0,0.39915,0,0.39915
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 14:01:00,0.483333,1,232.8,48.4,237.778,23.7778,1.42175,112.52,0.446798,0.240381,0.687179
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 14:01:00,0.483333,1,79.1,25.4,83.0781,14.8354,0.424737,38.2317,0.155633,0.0496563,0.20529
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 14:01:00,0.483333,1,14.1,-1.8,14.2144,1.13715,1.18934,6.815,0.5742,0.000646883,0.574847
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 14:01:00,0.483333,1,323.2,-0.8,323.201,16.16,2.83853,156.213,1.15855,0.213406,1.37196
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 14:01:00,0.516667,1,26.7,0,26.7,16.6875,0.697331,13.795,0.320592,0.0396958,0.360287
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 14:01:00,0.483333,1,57.04,5.6,57.3142,14.3286,0.499862,27.5693,0.204585,0.0370145,0.2416
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 14:03:00,0.45,1,364.48,187.52,409.89,73.1946,3.62406,164.016,0.313758,1.31707,1.63083
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 14:30:00,0.5,1,22.1,9.1,23.9002,5.97505,0.301458,11.05,0.141,0.00972913,0.150729
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 14:30:00,0.5,1,38.04,1.92,38.0884,15.2354,0.428782,19.02,0.1815,0.0328909,0.214391
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 14:30:00,0.5,1,15.6,-6.3,16.8241,1.34593,1.21094,7.8,0.6045,0.000969163,0.605469
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 14:30:00,0.5,1,542,27,542.672,27.1336,3.06824,271,0.925,0.609122,1.53412
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 14:30:00,0.5,1,119.36,38.08,125.287,22.3727,0.774968,59.68,0.27008,0.117404,0.387484
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 14:30:00,0.5,1,182.4,39,186.523,23.3154,1.16922,91.2,0.4025,0.182108,0.584608
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 14:30:00,0.5,1,40,-5,40.3113,1.61245,1.70165,20,0.84815,0.00267475,0.850825
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 14:30:00,0.5,1,24.64,-5.12,25.1663,1.5729,1.19859,12.32,0.5975,0.00179645,0.599296
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 14:30:00,0.5,1,6,2.5,6.5,0.325,1.85017,3,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 14:30:00,0.5,1,203.4,73,216.103,21.6103,1.33521,101.7,0.462205,0.205401,0.667606
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 14:30:00,0.5,1,183.2,33.92,186.314,24.8418,1.35158,91.6,0.449,0.22679,0.67579
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 14:30:00,0.5,2,107.12,-367.04,382.352,12.7451,2.50237,53.56,1.09,0.161186,1.25119
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 14:30:00,0.5,1,153.84,35.28,157.834,15.7834,1.10645,76.92,0.4475,0.105724,0.553224
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 14:30:00,0.5,1,2.16,1.38,2.5632,3.4176,0.155096,1.08,0.077,0.000547792,0.0775478
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 14:30:00,0.5,1,274.88,25.28,276.04,34.505,1.63877,137.44,0.415,0.404386,0.819386
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 14:30:00,0.5,1,802.2,188.4,824.026,32.9611,3.36709,401.1,0.94955,0.733993,1.68354
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 14:30:00,0.5,1,93.6,18.6,95.4302,3.81721,1.91879,46.8,0.94955,0.00984422,0.959394
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 14:30:00,0.5,1,245.4,70.8,255.409,10.2164,2.11307,122.7,0.94955,0.106984,1.05653
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 14:30:00,0.5,1,19.2,2.58,19.3726,10.7625,0.307732,9.6,0.1425,0.011366,0.153866
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 14:30:00,0.5,2,79.92,15.2,81.3526,50.8454,0.738257,39.96,0.134,0.235129,0.369129
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 14:30:00,0.5,1,2180.5,606.2,2263.2,71.8475,13.8594,1090.25,1.9127,5.01701,6.92971
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 14:30:00,0.5,1,187.6,23.1,189.017,6.00053,3.89539,93.8,1.9127,0.0349946,1.94769
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 14:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 14:30:00,0.5,1,171.68,23.04,173.219,23.0959,1.13526,85.84,0.394,0.173628,0.567628
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 14:30:00,0.5,1,76.8,9.6,77.3977,4.83735,1.18464,38.4,0.577,0.0153223,0.592322
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 14:30:00,0.5,1,604.8,206.16,638.972,63.8972,3.61994,302.4,0.481,1.32897,1.80997
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 14:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 14:30:00,0.5,1,39.5,0.7,39.5062,6.27083,0.801516,19.75,0.39,0.0107581,0.400758
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 14:30:00,0.5,2,17.24,7.04,18.622,4.6555,0.423084,8.62,0.2075,0.00404215,0.211542
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 14:30:00,0.5,1,176.8,-2.4,176.816,5.89388,4.03172,88.4,1.981,0.0348611,2.01586
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 14:30:00,0.5,1,1161.6,396,1227.25,40.9082,7.34784,580.8,1.9945,1.67942,3.67392
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 14:30:00,0.516667,1,207.6,18.6,208.432,10.4216,3.20012,107.26,1.57428,0.0791107,1.65339
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 14:30:00,0.5,1,93.1,28.1,97.2482,17.3658,0.462773,46.55,0.161,0.0703863,0.231386
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 14:30:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 14:30:00,0.5,1,349.2,8,349.292,17.4646,2.91269,174.6,1.1985,0.257846,1.45635
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 14:30:00,0.5,1,600.2,305.2,673.34,84.1675,5.53768,300.1,0.39915,2.36969,2.76884
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 14:30:00,0.5,1,378.24,143.84,404.667,64.2329,2.94329,189.12,0.37367,1.09797,1.47164
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 14:30:00,0.5,2,599.2,140.4,615.429,20.5143,1.51351,299.6,0.535,0.221756,0.756756
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 14:30:00,0.5,1,131.4,38.1,136.812,10.945,2.46615,65.7,1.085,0.148073,1.23307
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 14:30:00,0.5,1,328.64,168.96,369.529,65.9873,3.07605,164.32,0.34862,1.18941,1.53803
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 14:30:00,0.5,1,186.56,83.52,204.402,36.5004,1.39313,93.28,0.3335,0.363066,0.696566
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 14:30:00,0.5,1,256,58,262.488,17.4992,1.72391,128,0.6525,0.209456,0.861956
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 14:30:00,0.5,1,37.86,3.18,37.9933,15.1973,0.375454,18.93,0.155,0.0327269,0.187727
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 14:30:00,0.5,1,11.2,1.2,11.2641,0.563205,2.39754,5.6,1.1985,0.00026815,1.19877
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 14:30:00,0.5,1,539.76,131.04,555.439,55.5439,3.54712,269.88,0.4653,1.30826,1.77356
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 14:30:00,0.5,1,53.84,5.04,54.0754,13.5188,0.491451,26.92,0.21164,0.0340855,0.245726
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 14:30:00,0.5,1,5.1,4.5,6.80147,0.544118,1.07031,2.55,0.535,0.000156008,0.535156
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 14:30:00,0.516667,1,149.6,8.8,149.859,37.4647,0.927613,77.2933,0.206667,0.2726,0.479267
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 14:30:00,0.5,1,15.04,3.84,15.5225,3.88062,0.406956,7.52,0.20069,0.00278814,0.203478
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 14:30:00,0.5,1,73.6,19.68,76.1857,19.0464,0.546892,36.8,0.2055,0.0679461,0.273446
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 14:30:00,0.5,1,90.08,20.8,92.4502,14.6746,0.902464,45.04,0.391,0.060232,0.451232
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 14:30:00,0.5,1,103,34.6,108.656,14.4875,0.93753,51.5,0.402,0.0667651,0.468765
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 14:30:00,0.5,1,138.8,55.92,149.641,37.4103,1.02972,69.4,0.2225,0.292362,0.514862
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 14:30:00,0.5,1,-1.8,-0.9,2.01246,0.251558,0.798342,-0.9,0.39915,2.11679e-05,0.399171
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 14:31:00,0.483333,1,1.8,-2.4,3,0.12,4.50002,0.87,2.175,1.15167e-05,2.17501
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 14:32:00,0.466667,1,224.88,57.6,232.14,23.214,1.37887,104.944,0.431667,0.211805,0.643471
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 14:32:00,0.466667,1,28.4,0,28.4,17.75,0.707426,13.2533,0.289567,0.0405653,0.330132
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 14:32:00,0.466667,1,116.64,17.44,117.937,29.4842,0.730645,54.432,0.189,0.151968,0.340968
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 14:32:00,0.466667,1,123.4,27.2,126.362,16.8483,0.984595,57.5867,0.3752,0.0842776,0.459478
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 14:33:00,0.45,1,0,0,0,0,1.234,0,0.5553,0,0.5553
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 15:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 15:00:00,0.5,1,18.9,6.4,19.9542,4.98855,0.295563,9.45,0.141,0.00678171,0.147782
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 15:00:00,0.5,1,36.66,1.68,36.6985,14.6794,0.424068,18.33,0.1815,0.0305342,0.212034
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 15:00:00,0.516667,1,14.4,-6.3,15.7178,1.25743,1.21069,7.44,0.62465,0.000874096,0.625524
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 15:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 15:00:00,0.5,1,564,30,564.797,28.2399,3.16961,282,0.925,0.659803,1.5848
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 15:00:00,0.5,1,120,34.08,124.746,22.276,0.772942,60,0.27008,0.116391,0.386471
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 15:00:00,0.5,1,175.5,36.3,179.215,22.4018,1.14123,87.75,0.4025,0.168117,0.570617
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 15:00:00,0.5,1,40.5,-2.5,40.5771,1.62308,1.70172,20.25,0.84815,0.00271014,0.85086
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 15:00:00,0.5,1,25.28,-6.08,26.0009,1.62505,1.19884,12.64,0.5975,0.00191756,0.599418
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 15:00:00,0.5,1,11,2,11.1803,0.559017,1.85052,5.5,0.925,0.000258547,0.925259
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 15:00:00,0.5,1,194.8,69.2,206.726,20.6726,1.30033,97.4,0.462205,0.187962,0.650167
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 15:00:00,0.5,1,84.48,30.24,89.7292,8.97292,0.992811,42.24,0.4625,0.0339053,0.496405
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 15:00:00,0.5,1,145.92,29.12,148.797,19.8396,1.1873,72.96,0.449,0.144652,0.593652
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 15:00:00,0.5,2,119.44,-356,375.502,12.5167,2.49092,59.72,1.09,0.155462,1.24546
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 15:00:00,0.5,1,188.88,36.24,192.325,19.2325,1.20896,94.44,0.4475,0.156981,0.604481
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 15:00:00,0.5,1,2.16,1.38,2.5632,3.4176,0.155096,1.08,0.077,0.000547792,0.0775478
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 15:00:00,0.5,1,268.48,19.84,269.212,33.6515,1.59926,134.24,0.415,0.384628,0.799628
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 15:00:00,0.5,1,804,202.2,829.036,33.1614,3.38499,402,0.94955,0.742945,1.69249
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 15:00:00,0.5,1,96.6,18,98.2627,3.93051,1.91997,48.3,0.94955,0.0104373,0.959987
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 15:00:00,0.5,1,217.2,78,230.781,9.23124,2.07379,108.6,0.94955,0.0873466,1.0369
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 15:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 15:00:00,0.5,1,16.68,2.88,16.9268,9.40378,0.302355,8.34,0.1425,0.0086773,0.151177
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 15:00:00,0.5,2,50.52,15.16,52.7456,32.966,0.465681,25.26,0.134,0.0988405,0.23284
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 15:00:00,0.5,1,2212.7,632.8,2301.41,73.0606,14.2011,1106.35,1.9127,5.18785,7.10055
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 15:00:00,0.5,1,175,22.4,176.428,5.60088,3.88638,87.5,1.9127,0.0304884,1.94319
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 15:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 15:00:00,0.5,1,145.92,18.08,147.036,19.6048,1.03821,72.96,0.394,0.125105,0.519105
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 15:00:00,0.5,1,68.4,5.6,68.6289,4.2893,1.17809,34.2,0.577,0.0120471,0.589047
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 15:00:00,0.5,1,588.48,126.48,601.919,60.1919,3.32061,294.24,0.481,1.17931,1.66031
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 15:00:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 15:00:00,0.5,1,19.6,-0.3,19.6023,3.11148,0.785297,9.8,0.39,0.0026486,0.392649
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 15:00:00,0.5,2,24.72,7.68,25.8855,6.47138,0.430621,12.36,0.2075,0.0078104,0.21531
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 15:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 15:00:00,0.5,1,112,-1.6,112.011,3.73371,3.98998,56,1.981,0.0139901,1.99499
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 15:00:00,0.5,1,1041.6,414.4,1121.01,37.3669,6.79149,520.8,1.9945,1.40124,3.39574
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 15:00:00,0.5,1,83.7,26.6,87.8251,15.6831,0.436813,41.85,0.161,0.0574067,0.218407
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 15:00:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 15:00:00,0.5,1,295.6,10,295.769,14.7885,2.76676,147.8,1.1985,0.18488,1.38338
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 15:00:00,0.5,1,674.6,370.2,769.502,96.1877,6.98803,337.3,0.39915,3.09487,3.49402
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 15:00:00,0.5,1,330.56,145.76,361.27,57.3444,2.49755,165.28,0.37367,0.875104,1.24877
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 15:00:00,0.5,2,489.6,124.8,505.256,16.8419,1.36893,244.8,0.535,0.149465,0.684465
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 15:00:00,0.5,1,172.8,45.6,178.715,14.2972,2.67534,86.4,1.085,0.252668,1.33767
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 15:00:00,0.5,1,313.44,166.24,354.796,63.3565,2.89015,156.72,0.34862,1.09646,1.44508
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 15:00:00,0.5,1,181.92,85.76,201.121,35.9145,1.37001,90.96,0.3335,0.351503,0.685003
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 15:00:00,0.5,1,117.2,0,117.2,7.81333,1.38851,58.6,0.6525,0.041757,0.694257
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 15:00:00,0.5,1,36.96,1.08,36.9758,14.7903,0.371995,18.48,0.155,0.0309973,0.185997
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 15:00:00,0.5,1,5.6,-0.8,5.65685,0.282843,2.39714,2.8,1.1985,6.76292e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 15:00:00,0.5,1,27.9,0.9,27.9145,17.4466,0.704479,13.95,0.31025,0.0419896,0.35224
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 15:00:00,0.5,1,521.52,132.48,538.084,53.8084,3.38617,260.76,0.4653,1.22778,1.69308
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 15:00:00,0.5,1,53.36,7.68,53.9099,13.4775,0.491034,26.68,0.21164,0.0338771,0.245517
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 15:00:00,0.5,1,8.1,1.5,8.23772,0.659017,1.07046,4.05,0.535,0.000228852,0.535229
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 15:00:00,0.5,1,8.64,-0.96,8.69317,2.17329,0.403129,4.32,0.20069,0.000874477,0.201564
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 15:00:00,0.5,1,44.64,14.08,46.8079,11.702,0.462296,22.32,0.2055,0.0256481,0.231148
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 15:00:00,0.5,1,118.88,19.36,120.446,30.1115,0.744651,59.44,0.2025,0.169826,0.372326
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 15:00:00,0.5,1,89.12,20.16,91.3718,14.5035,0.89967,44.56,0.391,0.058835,0.449835
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 15:00:00,0.5,1,141,23.8,142.995,19.0659,1.03527,70.5,0.402,0.115633,0.517633
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 15:00:00,0.5,1,104.6,36,110.622,14.7496,0.942405,52.3,0.402,0.0692025,0.471202
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 15:00:00,0.5,1,160.48,57.76,170.558,42.6395,1.20461,80.24,0.2225,0.379807,0.602307
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 15:00:00,0.5,1,-3.6,0.9,3.7108,0.463849,0.798444,-1.8,0.39915,7.19708e-05,0.399222
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 15:01:00,0.483333,1,199.8,15,200.362,10.0181,3.18849,96.57,1.47272,0.0683874,1.5411
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 15:01:00,0.483333,1,165.44,7.68,165.618,41.4045,1.04442,79.9627,0.193333,0.311469,0.504802
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 15:30:00,0.5,1,6,-3,6.7082,0.268328,4.50012,3,2.25,5.95692e-05,2.25006
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 15:30:00,0.5,1,29,3.8,29.2479,7.31198,0.31114,14.5,0.141,0.01457,0.15557
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 15:30:00,0.5,1,27.24,6.66,28.0423,11.2169,0.398657,13.62,0.1815,0.0178287,0.199329
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 15:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 15:30:00,0.5,1,539.5,26,540.126,27.0063,3.05684,269.75,0.925,0.60342,1.52842
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 15:30:00,0.516667,1,129.92,36.64,134.988,24.105,0.812736,67.1253,0.279083,0.140831,0.419914
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 15:30:00,0.5,1,194.7,39.6,198.686,24.8358,1.21827,97.35,0.4025,0.206633,0.609133
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 15:30:00,0.5,1,40.5,-2.5,40.5771,1.62308,1.70172,20.25,0.84815,0.00271014,0.85086
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 15:30:00,0.5,1,22.4,-5.44,23.0511,1.44069,1.19801,11.2,0.5975,0.00150716,0.599007
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 15:30:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 15:30:00,0.5,1,182.8,56.6,191.362,19.1362,1.24653,91.4,0.462205,0.161061,0.623266
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 15:30:00,0.5,1,77.52,30,83.1225,8.31225,0.983193,38.76,0.4625,0.0290963,0.491596
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 15:30:00,0.5,1,141.92,25.76,144.239,19.2319,1.16985,70.96,0.449,0.135925,0.584925
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 15:30:00,0.5,2,106.54,-356.62,372.194,12.4065,2.48547,53.27,1.09,0.152735,1.24274
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 15:30:00,0.5,1,161.52,34.8,165.226,16.5226,1.12672,80.76,0.4475,0.11586,0.56336
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 15:30:00,0.5,1,279.2,29.12,280.714,35.0893,1.66639,139.6,0.415,0.418197,0.833197
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 15:30:00,0.5,1,799.2,188.4,821.106,32.8442,3.3567,399.6,0.94955,0.7288,1.67835
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 15:30:00,0.5,1,64.2,1.2,64.2112,2.56845,1.90801,32.1,0.94955,0.00445688,0.954007
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 15:30:00,0.5,1,190.2,39,194.157,7.76629,2.02275,95.1,0.94955,0.0618234,1.01137
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 15:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 15:30:00,0.5,1,15,2.28,15.1723,8.42905,0.298943,7.5,0.1425,0.00697167,0.149472
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 15:30:00,0.5,2,57.92,-8.8,58.5847,36.6154,0.511872,28.96,0.134,0.121936,0.255936
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 15:30:00,0.533333,1,2122.4,599.2,2205.36,70.0115,13.3531,1131.95,2.04021,5.08147,7.12168
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 15:30:00,0.5,1,193.9,25.2,195.531,6.20732,3.9003,96.95,1.9127,0.0374481,1.95015
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 15:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 15:30:00,0.5,1,146.72,16.16,147.607,19.681,1.04016,73.36,0.394,0.126079,0.520079
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 15:30:00,0.5,1,70.8,7.2,71.1652,4.44782,1.17991,35.4,0.577,0.012954,0.589954
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 15:30:00,0.5,1,737.04,121.92,747.056,74.7056,4.59518,368.52,0.481,1.81659,2.29759
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 15:30:00,0.5,1,46.9,1.7,46.9308,7.44933,0.810363,23.45,0.39,0.0151817,0.405182
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 15:30:00,0.5,2,18.56,5.84,19.4571,4.86428,0.423826,9.28,0.2075,0.00441281,0.211913
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 15:30:00,0.5,1,96.8,-2.4,96.8297,3.22766,3.98291,48.4,1.981,0.0104548,1.99145
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 15:30:00,0.5,1,1180,452.8,1263.89,42.1298,7.55144,590,1.9945,1.78122,3.77572
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 15:30:00,0.533333,1,218.4,14.4,218.874,10.9437,3.21584,116.48,1.62507,0.0900504,1.71512
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 15:30:00,0.5,1,151.7,46.7,158.725,28.3438,0.697015,75.85,0.161,0.187507,0.348507
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 15:30:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 15:30:00,0.5,1,323.6,6.4,323.663,16.1832,2.83979,161.8,1.1985,0.221397,1.4199
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 15:30:00,0.5,1,379.2,137.4,403.325,50.4157,2.49875,189.6,0.39915,0.850225,1.24937
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 15:30:00,0.5,1,402.4,153.76,430.776,68.3771,3.23579,201.2,0.37367,1.24423,1.6179
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 15:30:00,0.5,2,505.2,148.8,526.658,17.5553,1.39479,252.6,0.535,0.162396,0.697396
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 15:30:00,0.5,1,119.7,38.4,125.709,10.0567,2.42003,59.85,1.085,0.125013,1.21001
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 15:30:00,0.5,1,367.68,174.56,407.013,72.6809,3.58313,183.84,0.34862,1.44295,1.79157
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 15:30:00,0.5,1,205.28,88.8,223.663,39.9399,1.53643,102.64,0.3335,0.434715,0.768215
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 15:30:00,0.5,1,160,16.4,160.838,10.7226,1.46228,80,0.6525,0.0786416,0.731142
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 15:30:00,0.5,1,33.9,1.56,33.9359,13.5743,0.36222,16.95,0.155,0.0261101,0.18111
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 15:30:00,0.5,1,8.4,0,8.4,0.42,2.3973,4.2,1.1985,0.000149122,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 15:30:00,0.5,1,25.9,0.8,25.9124,16.1952,0.692864,12.95,0.31025,0.0361822,0.346432
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 15:30:00,0.5,1,530.88,131.52,546.929,54.6929,3.46756,265.44,0.4653,1.26848,1.73378
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 15:30:00,0.5,1,55.04,7.6,55.5622,13.8906,0.495251,27.52,0.21164,0.0359857,0.247626
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 15:30:00,0.516667,1,10.5,6.9,12.5642,1.00514,1.07106,5.425,0.552833,0.000550115,0.553383
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 15:30:00,0.516667,1,192.16,11.04,192.477,48.1192,1.27038,99.2827,0.206667,0.449697,0.656364
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 15:30:00,0.5,1,15.52,3.52,15.9142,3.97854,0.407241,7.76,0.20069,0.00293062,0.203621
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 15:30:00,0.5,1,44.16,16.8,47.2477,11.8119,0.463265,22.08,0.2055,0.0261324,0.231632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 15:30:00,0.5,1,113.12,8.96,113.474,28.3686,0.706469,56.56,0.2025,0.150735,0.353235
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 15:30:00,0.5,1,93.12,19.04,95.0466,15.0868,0.909325,46.56,0.391,0.0636626,0.454663
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 15:30:00,0.5,1,145.8,26.4,148.171,19.7561,1.05231,72.9,0.402,0.124156,0.526156
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 15:30:00,0.5,1,97.4,33.4,102.968,13.729,0.923915,48.7,0.402,0.0599573,0.461957
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 15:30:00,0.5,1,137.04,57.76,148.715,37.1788,1.02251,68.52,0.2225,0.288754,0.511254
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 15:30:00,0.5,1,1.2,0,1.2,0.15,0.798315,0.6,0.39915,7.52636e-06,0.399158
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 15:31:00,0.483333,1,14.4,-6,15.6,1.248,1.21067,6.96,0.58435,0.000805489,0.585155
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 15:31:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 16:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 16:00:00,0.5,1,28.4,6.7,29.1796,7.2949,0.311004,14.2,0.141,0.0145021,0.155502
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 16:00:00,0.5,1,33.24,7.02,33.9732,13.5893,0.415335,16.62,0.1815,0.0261675,0.207668
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 16:00:00,0.5,1,14.4,-6.3,15.7178,1.25743,1.21069,7.2,0.6045,0.000845899,0.605346
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 16:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 16:00:00,0.5,1,532,24.5,532.564,26.6282,3.02328,266,0.925,0.586641,1.51164
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 16:00:00,0.5,1,178.2,40.2,182.678,22.8348,1.15436,89.1,0.4025,0.174678,0.577178
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 16:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 16:00:00,0.5,1,46,2,46.0435,1.84174,1.70328,23,0.84815,0.00348952,0.85164
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 16:00:00,0.5,1,23.68,-5.12,24.2272,1.5142,1.19833,11.84,0.5975,0.00166487,0.599165
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 16:00:00,0.516667,1,12.5,3,12.855,0.642748,1.85068,6.45833,0.955833,0.000353192,0.956187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 16:00:00,0.5,1,180.8,46.4,186.659,18.6659,1.23089,90.4,0.462205,0.153242,0.615447
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 16:00:00,0.533333,1,97.44,33.36,102.992,10.2992,1.01434,51.968,0.493333,0.0476475,0.540981
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 16:00:00,0.5,1,118.72,23.36,120.996,16.1329,1.0893,59.36,0.449,0.0956488,0.544649
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 16:00:00,0.5,2,104.56,-368.24,382.797,12.7599,2.50312,52.28,1.09,0.161561,1.25156
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 16:00:00,0.5,1,137.76,33.36,141.742,14.1742,1.06553,68.88,0.4475,0.085265,0.532765
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 16:00:00,0.5,1,2.25,2.07,3.05735,4.07647,0.155559,1.125,0.077,0.000779365,0.0777794
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 16:00:00,0.5,1,287.84,30.24,289.424,36.178,1.7191,143.92,0.415,0.44455,0.85955
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 16:00:00,0.5,1,925.2,207.6,948.205,37.9282,3.84287,462.6,0.94955,0.971883,1.92143
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 16:00:00,0.5,1,63,0.6,63.0029,2.52011,1.90768,31.5,0.94955,0.00429072,0.953841
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 16:00:00,0.5,1,195,60.6,204.199,8.16797,2.03587,97.5,0.94955,0.068384,1.01793
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 16:00:00,0.5,1,12.48,2.34,12.6975,7.05416,0.294766,6.24,0.1425,0.00488281,0.147383
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 16:00:00,0.5,2,40.6,11.88,42.3024,26.439,0.395152,20.3,0.134,0.063576,0.197576
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 16:00:00,0.5,1,192.5,25.2,194.142,6.16325,3.89924,96.25,1.9127,0.0369183,1.94962
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 16:00:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 16:00:00,0.5,1,180,23.68,181.551,24.2068,1.16947,90,0.394,0.190733,0.584733
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 16:00:00,0.5,1,72,7.2,72.3591,4.52244,1.18078,36,0.577,0.0133923,0.590392
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 16:00:00,0.5,1,580.56,128.64,594.641,59.4641,3.26392,290.28,0.481,1.15096,1.63196
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 16:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 16:00:00,0.5,1,44.6,1.4,44.622,7.08285,0.807449,22.3,0.39,0.0137246,0.403725
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 16:00:00,0.5,2,21.24,7.04,22.3763,5.59408,0.426673,10.62,0.2075,0.00583628,0.213336
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 16:00:00,0.5,1,87.2,-4,87.2917,2.90972,3.97899,43.6,1.981,0.00849654,1.9895
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 16:00:00,0.5,1,1229.6,424.8,1300.91,43.3637,7.76318,614.8,1.9945,1.88709,3.88159
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 16:00:00,0.5,1,50.1,9.2,50.9377,9.09602,0.360622,25.05,0.161,0.0193109,0.180311
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 16:00:00,0.5,1,14.7,-1.5,14.7763,1.18211,1.18945,7.35,0.594,0.000723142,0.594723
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 16:00:00,0.5,1,376.4,8.8,376.503,18.8251,2.99617,188.2,1.1985,0.299586,1.49809
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 16:00:00,0.5,1,491.2,264.8,558.029,69.7536,4.05341,245.6,0.39915,1.62756,2.02671
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 16:00:00,0.5,1,395.68,150.24,423.243,67.1814,3.14952,197.84,0.37367,1.20109,1.57476
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 16:00:00,0.5,2,453.6,123.6,470.138,15.6713,1.32882,226.8,0.535,0.129411,0.664411
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 16:00:00,0.5,1,64.5,13.5,65.8976,5.27181,2.23871,32.25,1.085,0.0343531,1.11935
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 16:00:00,0.5,1,382.24,176.16,420.88,75.1571,3.78312,191.12,0.34862,1.54294,1.89156
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 16:00:00,0.5,1,280.48,105.44,299.644,53.5079,2.22747,140.24,0.3335,0.780236,1.11374
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 16:00:00,0.5,1,224,75.2,236.286,15.7524,1.64445,112,0.6525,0.169726,0.822226
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 16:00:00,0.5,1,37.74,2.22,37.8052,15.1221,0.374807,18.87,0.155,0.0324036,0.187404
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 16:00:00,0.5,1,8,0.8,8.0399,0.401995,2.39727,4,1.1985,0.000136611,1.19864
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 16:00:00,0.5,1,29.6,0.1,29.6002,18.5001,0.714928,14.8,0.31025,0.0472139,0.357464
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 16:00:00,0.5,1,536.4,131.76,552.346,55.2346,3.51806,268.2,0.4653,1.29373,1.75903
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 16:00:00,0.533333,1,43.84,5.92,44.2379,11.0595,0.468904,23.3813,0.225749,0.0243326,0.250082
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 16:00:00,0.5,1,12.96,3.52,13.4295,3.35738,0.405554,6.48,0.20069,0.00208695,0.202777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
