CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 16:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 16:00:00,0.5,1,51.84,17.76,54.7978,13.6995,0.481303,25.92,0.2055,0.0351516,0.240652
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 16:00:00,0.5,1,106.88,7.84,107.167,26.7918,0.673888,53.44,0.2025,0.134444,0.336944
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 16:00:00,0.5,1,90.72,20.16,92.933,14.7513,0.903725,45.36,0.391,0.0608627,0.451863
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 16:00:00,0.5,1,118,25,120.619,16.0826,0.968552,59,0.402,0.0822762,0.484276
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 16:00:00,0.5,1,93.6,29.6,98.1688,13.0892,0.912998,46.8,0.402,0.054499,0.456499
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 16:00:00,0.5,1,134.48,68.48,150.912,37.728,1.0397,67.24,0.2225,0.297348,0.519848
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 16:00:00,0.5,1,10.8,1.8,10.949,1.36862,0.799553,5.4,0.39915,0.00062657,0.399777
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 16:01:00,0.483333,1,217.12,46.24,221.989,39.6409,1.27732,104.941,0.261077,0.356295,0.617372
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 16:01:00,0.483333,1,6.6,0.9,6.66108,0.532886,1.0703,3.19,0.517167,0.000144646,0.517311
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 16:01:00,0.483333,1,211.36,20,212.304,53.076,1.45893,102.157,0.193333,0.511819,0.705152
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 16:02:00,0.466667,1,2311.4,676.2,2408.28,76.4534,15.1871,1078.65,1.78519,5.30214,7.08733
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 16:02:00,0.466667,1,213,17.4,213.71,10.6855,3.20797,99.4,1.42193,0.0751194,1.49705
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 16:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 16:30:00,0.5,1,19.4,1.4,19.4504,4.86261,0.294887,9.7,0.141,0.00644362,0.147444
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 16:30:00,0.5,1,37.98,7.32,38.679,15.4716,0.430837,18.99,0.1815,0.0339187,0.215419
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 16:30:00,0.5,1,14.4,-6.6,15.8405,1.26724,1.21072,7.2,0.6045,0.00085915,0.605359
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 16:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 16:30:00,0.5,1,552.5,32.5,553.455,27.6728,3.11714,276.25,0.925,0.633569,1.55857
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 16:30:00,0.5,1,168.32,48.96,175.296,31.3029,0.999827,84.16,0.27008,0.229833,0.499913
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 16:30:00,0.5,1,175.5,41.1,180.248,22.531,1.14512,87.75,0.4025,0.170062,0.572562
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 16:30:00,0.5,1,42,1.5,42.0268,1.68107,1.70211,21,0.84815,0.00290725,0.851057
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 16:30:00,0.5,1,23.04,-4.48,23.4715,1.46697,1.19813,11.52,0.5975,0.00156263,0.599063
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 16:30:00,0.5,1,189.4,58.4,198.199,19.8199,1.26996,94.7,0.462205,0.172776,0.634981
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 16:30:00,0.5,1,113.12,20,114.874,15.3166,1.07043,56.56,0.449,0.0862147,0.535215
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 16:30:00,0.5,2,106.26,-367.76,382.804,12.7601,2.50313,53.13,1.09,0.161567,1.25157
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 16:30:00,0.5,1,117.6,23.52,119.929,11.9929,1.01708,58.8,0.4475,0.0610412,0.508541
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 16:30:00,0.533333,1,2.25,2.07,3.05735,4.07647,0.155559,1.2,0.0821333,0.000831323,0.0829647
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 16:30:00,0.5,1,230.72,23.36,231.9,28.9874,1.4008,115.36,0.415,0.285398,0.700398
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 16:30:00,0.5,1,860.4,198,882.889,35.3155,3.5843,430.2,0.94955,0.8426,1.79215
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 16:30:00,0.5,1,87.6,19.2,89.6794,3.58718,1.91649,43.8,0.94955,0.00869351,0.958244
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 16:30:00,0.533333,1,32.4,11.4,34.3471,1.37388,1.90297,17.28,1.01285,0.00206373,1.01492
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 16:30:00,0.516667,1,12.18,2.34,12.4027,6.89041,0.294318,6.293,0.14725,0.00481405,0.152064
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 16:30:00,0.5,2,41.68,13.88,43.9304,27.4565,0.405127,20.84,0.134,0.0685634,0.202563
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 16:30:00,0.5,1,2233.7,639.1,2323.33,73.7565,14.3997,1116.85,1.9127,5.28716,7.19986
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 16:30:00,0.5,1,223.3,28.7,225.137,7.1472,3.92469,111.65,1.9127,0.0496471,1.96235
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 16:30:00,0.5,1,3.04,-7.52,8.11123,1.0139,0.830698,1.52,0.415,0.00034916,0.415349
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 16:30:00,0.5,1,141.92,16.8,142.911,19.0548,1.02437,70.96,0.394,0.118184,0.512184
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 16:30:00,0.5,1,44,6,44.4072,2.77545,1.16409,22,0.577,0.00504401,0.582044
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 16:30:00,0.516667,1,810.72,152.16,824.875,82.4875,5.39153,418.872,0.497033,2.28859,2.78562
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 16:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 16:30:00,0.5,1,46.8,1.4,46.8209,7.43189,0.810221,23.4,0.39,0.0151107,0.405111
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 16:30:00,0.5,2,21.36,6.24,22.2528,5.5632,0.426544,10.68,0.2075,0.00577203,0.213272
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 16:30:00,0.5,1,88.8,-3.2,88.8576,2.96192,3.97961,44.4,1.981,0.00880412,1.9898
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 16:30:00,0.5,1,1024,394.4,1097.33,36.5776,6.67434,512,1.9945,1.34267,3.33717
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 16:30:00,0.5,1,228.6,15.6,229.132,11.4566,3.23204,114.3,1.5235,0.0925205,1.61602
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 16:30:00,0.5,1,28.1,4,28.3833,5.06844,0.333992,14.05,0.161,0.00599583,0.166996
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 16:30:00,0.5,1,15,-2.1,15.1463,1.2117,1.18952,7.5,0.594,0.000759806,0.59476
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 16:30:00,0.533333,1,365.6,11.6,365.784,18.2892,2.96254,194.987,1.2784,0.301622,1.58002
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 16:30:00,0.5,1,610,322,689.771,86.2214,5.7718,305,0.39915,2.48675,2.8859
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 16:30:00,0.5,1,391.36,159.52,422.622,67.0828,3.14248,195.68,0.37367,1.19757,1.57124
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 16:30:00,0.5,2,522.8,153.6,544.897,18.1632,1.41768,261.4,0.535,0.173839,0.708839
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 16:30:00,0.5,1,68.1,9.6,68.7733,5.50187,2.24483,34.05,1.085,0.0374168,1.12242
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 16:30:00,0.5,1,358.72,182.08,402.285,71.8366,3.51647,179.36,0.34862,1.40962,1.75824
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 16:30:00,0.5,1,200.32,88.32,218.926,39.0939,1.49999,100.16,0.3335,0.416494,0.749994
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 16:30:00,0.5,1,252.8,75.6,263.862,17.5908,1.72831,126.4,0.6525,0.211655,0.864155
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 16:30:00,0.5,1,37.08,5.16,37.4373,14.9749,0.373552,18.54,0.155,0.031776,0.186776
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 16:30:00,0.5,1,8,1.2,8.0895,0.404475,2.39728,4,1.1985,0.000138302,1.19864
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 16:30:00,0.5,1,30.8,0.1,30.8002,19.2501,0.722739,15.4,0.31025,0.0511196,0.36137
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 16:30:00,0.5,1,531.6,132.48,547.859,54.7859,3.4762,265.8,0.4653,1.2728,1.7381
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 16:30:00,0.5,1,6.3,3.6,7.25603,0.580483,1.07036,3.15,0.535,0.000177558,0.535178
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 16:30:00,0.5,1,177.44,8,177.62,44.4051,1.1412,88.72,0.2,0.370602,0.570602
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 16:30:00,0.5,1,12.32,-0.48,12.3293,3.08234,0.404898,6.16,0.20069,0.00175903,0.202449
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 16:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 16:30:00,0.5,1,39.68,15.84,42.7248,10.6812,0.453737,19.84,0.2055,0.0213687,0.226869
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 16:30:00,0.5,1,98.08,13.12,98.9536,24.7384,0.634251,49.04,0.2025,0.114626,0.317126
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 16:30:00,0.5,1,96.64,21.76,99.0595,15.7237,0.920304,48.32,0.391,0.0691518,0.460152
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 16:30:00,0.5,1,128.8,26.2,131.438,17.525,0.999394,64.4,0.402,0.097697,0.499697
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 16:30:00,0.5,1,97.8,36,104.215,13.8954,0.926839,48.9,0.402,0.0614193,0.463419
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 16:30:00,0.5,1,122.08,35.92,127.255,31.8137,0.86786,61.04,0.2225,0.21143,0.43393
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 16:30:00,0.5,1,-3,-9.6,10.0578,1.25723,0.799357,-1.5,0.39915,0.000528727,0.399679
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 16:31:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 16:31:00,0.483333,1,15,5,15.8114,0.790569,1.85103,7.25,0.894167,0.000499857,0.894667
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 16:32:00,0.466667,1,88.8,35.04,95.4633,9.54633,1.00175,41.44,0.431667,0.0358187,0.467485
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 16:32:00,0.466667,1,57.04,12.88,58.4761,14.619,0.502998,26.6187,0.197531,0.0372018,0.234732
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 17:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 17:00:00,0.5,1,21.6,3.2,21.8358,5.45894,0.298242,10.8,0.141,0.00812095,0.149121
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 17:00:00,0.5,1,25.8,0.3,25.8017,10.3207,0.393187,12.9,0.1815,0.0150934,0.196593
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 17:00:00,0.5,1,10.2,-6.3,11.9887,0.9591,1.20998,5.1,0.6045,0.000492132,0.604992
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 17:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 17:00:00,0.5,1,556.5,29.5,557.281,27.8641,3.13472,278.25,0.925,0.64236,1.56736
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 17:00:00,0.5,1,168.64,40.96,173.543,30.9898,0.990679,84.32,0.27008,0.225259,0.495339
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 17:00:00,0.5,1,188.7,33.6,191.668,23.9585,1.18959,94.35,0.4025,0.192293,0.594793
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 17:00:00,0.533333,1,46,1,46.0109,1.84043,1.70327,24.5333,0.904693,0.00371689,0.90841
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 17:00:00,0.5,1,13.44,-4.48,14.167,0.885438,1.19614,6.72,0.5975,0.000569286,0.598069
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 17:00:00,0.516667,1,11.5,1.5,11.5974,0.579871,1.85056,5.94167,0.955833,0.00028747,0.956121
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 17:00:00,0.5,1,171.2,56.4,180.251,18.0251,1.21021,85.6,0.462205,0.142901,0.605106
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 17:00:00,0.5,1,66.48,31.2,73.4373,7.34373,0.970422,33.24,0.4625,0.0227109,0.485211
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 17:00:00,0.5,1,148.64,21.92,150.248,20.033,1.19297,74.32,0.449,0.147486,0.596486
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 17:00:00,0.5,2,107.96,-356.5,372.488,12.4163,2.48595,53.98,1.09,0.152977,1.24298
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 17:00:00,0.5,1,84.96,7.44,85.2851,8.52851,0.956738,42.48,0.4475,0.030869,0.478369
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 17:00:00,0.5,1,185.92,17.12,186.707,23.3383,1.2,92.96,0.415,0.185,0.6
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 17:00:00,0.5,1,742.8,187.8,766.173,30.6469,3.16819,371.4,0.94955,0.634546,1.5841
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 17:00:00,0.5,1,77.4,21,80.1983,3.20793,1.913,38.7,0.94955,0.00695248,0.956502
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 17:00:00,0.5,2,17.64,2.32,17.7919,11.1199,0.290493,8.82,0.134,0.0112463,0.145246
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 17:00:00,0.5,1,2207.8,646.8,2300.59,73.0347,14.1938,1103.9,1.9127,5.18418,7.09688
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 17:00:00,0.5,1,182.7,27.3,184.728,5.86439,3.89225,91.35,1.9127,0.0334247,1.94612
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 17:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 17:00:00,0.5,1,178.72,25.28,180.499,24.0665,1.16506,89.36,0.394,0.188529,0.582529
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 17:00:00,0.5,1,20.4,0.8,20.4157,1.27598,1.15613,10.2,0.577,0.0010661,0.578066
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 17:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 17:00:00,0.5,1,64.2,6.1,64.4891,10.2364,0.837333,32.1,0.39,0.0286666,0.418667
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 17:00:00,0.5,2,14,-0.52,14.0097,3.50241,0.419576,7,0.2075,0.00228778,0.209788
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 17:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 17:00:00,0.5,1,105.6,-3.2,105.648,3.52162,3.98689,52.8,1.981,0.0124458,1.99345
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 17:00:00,0.5,1,938.4,317.6,990.689,33.023,6.17777,469.2,1.9945,1.09439,3.08889
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 17:00:00,0.516667,1,198.6,11.4,198.927,9.94635,3.18647,102.61,1.57428,0.0720601,1.64634
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 17:00:00,0.5,1,35.5,-6.7,36.1267,6.4512,0.341427,17.75,0.161,0.00971364,0.170714
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 17:00:00,0.5,1,14.4,-1.8,14.5121,1.16097,1.1894,7.2,0.594,0.000697507,0.594698
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 17:00:00,0.5,1,49.6,25.8,55.9089,6.98861,0.830975,24.8,0.39915,0.0163374,0.415487
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 17:00:00,0.5,1,273.28,129.28,302.317,47.9867,1.97294,136.64,0.37367,0.612802,0.986472
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 17:00:00,0.5,2,346.8,95.2,359.629,11.9876,1.22145,173.4,0.535,0.0757232,0.610723
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 17:00:00,0.5,1,60.3,8.7,60.9244,4.87395,2.22873,30.15,1.085,0.0293636,1.11436
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 17:00:00,0.5,1,333.44,168.32,373.516,66.6992,3.12766,166.72,0.34862,1.21521,1.56383
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 17:00:00,0.516667,1,347.36,129.76,370.805,66.2152,3.05666,179.469,0.344617,1.23466,1.57928
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 17:00:00,0.5,1,268.8,70.8,277.968,18.5312,1.77478,134.4,0.6525,0.234889,0.887389
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 17:00:00,0.5,1,36.06,4.38,36.325,14.53,0.369832,18.03,0.155,0.0299159,0.184916
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 17:00:00,0.5,1,9.6,1.2,9.67471,0.483735,2.3974,4.8,1.1985,0.000197815,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 17:00:00,0.5,1,25.2,-0.6,25.2071,15.7545,0.688979,12.6,0.31025,0.0342396,0.34449
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 17:00:00,0.5,1,528.72,128.64,544.144,54.4144,3.4418,264.36,0.4653,1.2556,1.7209
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 17:00:00,0.5,1,54.48,10.88,55.5558,13.8889,0.495235,27.24,0.21164,0.0359773,0.247617
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 17:00:00,0.5,1,8.1,6.3,10.2616,0.820926,1.07071,4.05,0.535,0.000355115,0.535355
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 17:00:00,0.5,1,109.28,2.88,109.318,27.3295,0.68076,54.64,0.2,0.14038,0.34038
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 17:00:00,0.516667,1,3.68,-0.64,3.73524,0.933809,0.401703,1.90133,0.20738,0.000166828,0.207546
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 17:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 17:00:00,0.5,1,36.64,10.72,38.176,9.544,0.445122,18.32,0.2055,0.0170608,0.222561
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 17:00:00,0.5,1,95.84,12.48,96.6491,24.1623,0.623697,47.92,0.2025,0.109349,0.311849
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 17:00:00,0.5,1,85.92,20.32,88.2901,14.0143,0.891867,42.96,0.391,0.0549333,0.445933
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 17:00:00,0.5,1,102.4,23.2,104.995,13.9994,0.928684,51.2,0.402,0.0623419,0.464342
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 17:00:00,0.5,1,72.8,21,75.7683,10.1024,0.86893,36.4,0.402,0.0324651,0.434465
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 17:00:00,0.5,1,146.16,36.88,150.741,37.6853,1.03835,73.08,0.2225,0.296676,0.519176
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 17:00:00,0.5,1,-4.2,-12.6,13.2816,1.6602,0.800144,-2.1,0.39915,0.000921979,0.400072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 17:01:00,0.483333,1,6.96,0.54,6.98092,3.87829,0.287952,3.364,0.13775,0.00142671,0.139177
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 17:01:00,0.483333,1,582.48,132.96,597.462,59.7462,3.28582,281.532,0.464967,1.12318,1.58815
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 17:02:00,0.466667,1,2.67,2.13,3.41552,4.55403,0.155945,1.246,0.0718667,0.000907824,0.0727745
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 17:02:00,0.466667,1,36,9.6,37.258,1.49032,1.90365,16.8,0.886247,0.00212482,0.888371
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 17:02:00,0.466667,1,252.4,-1.2,252.403,12.6201,2.66628,117.787,1.1186,0.125664,1.24426
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 17:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 17:30:00,0.5,1,21.5,1.5,21.5523,5.38807,0.297823,10.75,0.141,0.00791145,0.148911
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 17:30:00,0.5,1,25.8,5.46,26.3714,10.5486,0.394535,12.9,0.1815,0.0157673,0.197267
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 17:30:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 17:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 17:30:00,0.5,1,544.5,22.5,544.965,27.2482,3.07856,272.25,0.925,0.614279,1.53928
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 17:30:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 17:30:00,0.5,1,172.8,41.1,177.621,22.2026,1.13528,86.4,0.4025,0.16514,0.56764
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 17:30:00,0.5,1,11.84,-3.84,12.4471,0.777946,1.19588,5.92,0.5975,0.000439454,0.597939
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 17:30:00,0.5,1,198,55.4,205.604,20.5604,1.29627,99,0.462205,0.185928,0.648133
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 17:30:00,0.5,1,66.72,32.4,74.1709,7.41709,0.971334,33.36,0.4625,0.0231669,0.485667
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 17:30:00,0.5,1,59.84,21.44,63.5649,8.47532,0.950796,29.92,0.449,0.0263979,0.475398
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 17:30:00,0.5,2,113.24,-362,379.298,12.6433,2.49724,56.62,1.09,0.158622,1.24862
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 17:30:00,0.5,1,70.56,7.2,70.9264,7.09264,0.937699,35.28,0.4475,0.0213497,0.46885
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 17:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 17:30:00,0.533333,1,166.72,13.6,167.274,20.9092,1.12699,88.9173,0.442667,0.158393,0.60106
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 17:30:00,0.5,1,741.6,189.6,765.453,30.6181,3.16581,370.8,0.94955,0.633355,1.5829
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 17:30:00,0.5,1,75.6,19.8,78.1499,3.12599,1.9123,37.8,0.94955,0.00660186,0.956152
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 17:30:00,0.5,1,27,9.6,28.6559,1.14624,1.90179,13.5,0.94955,0.00134671,0.950897
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 17:30:00,0.5,1,3.9,0.18,3.90415,2.16897,0.285923,1.95,0.1425,0.000461624,0.142962
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 17:30:00,0.5,2,14.68,1.16,14.7258,9.2036,0.283408,7.34,0.134,0.00770403,0.141704
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 17:30:00,0.5,1,2100,644.7,2196.73,69.7376,13.2787,1050,1.9127,4.72667,6.63937
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 17:30:00,0.5,1,184.8,22.4,186.153,5.90961,3.89328,92.4,1.9127,0.0339421,1.94664
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 17:30:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 17:30:00,0.516667,1,165.92,26.72,168.058,22.4077,1.11487,85.7253,0.407133,0.168883,0.576016
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 17:30:00,0.5,1,28,1.6,28.0457,1.75285,1.15802,14,0.577,0.00201187,0.579012
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 17:30:00,0.5,1,369.6,121.92,389.19,38.919,1.94806,184.8,0.481,0.49303,0.97403
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 17:30:00,0.5,1,55.7,5.8,56.0012,8.88907,0.823234,27.85,0.39,0.0216171,0.411617
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 17:30:00,0.5,2,11.08,-0.76,11.106,2.77651,0.417875,5.54,0.2075,0.00143773,0.208938
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 17:30:00,0.5,1,84,-4,84.0952,2.80317,3.97777,42,1.981,0.00788567,1.98889
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 17:30:00,0.5,1,898.4,316.8,952.62,31.754,6.01279,449.2,1.9945,1.0119,3.0064
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 17:30:00,0.5,1,3.1,0.7,3.17805,0.567509,0.32215,1.55,0.161,7.51703e-05,0.161075
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 17:30:00,0.5,1,9.9,-1.2,9.97246,0.797797,1.18866,4.95,0.594,0.000329378,0.594329
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 17:30:00,0.5,1,252.8,-6,252.871,12.6436,2.66728,126.4,1.1985,0.13514,1.33364
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 17:30:00,0.5,1,61.4,25.6,66.5231,8.31538,0.844559,30.7,0.39915,0.0231296,0.42228
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 17:30:00,0.5,1,293.12,140.8,325.183,51.6163,2.16536,146.56,0.37367,0.709009,1.08268
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 17:30:00,0.5,2,266,69.2,274.854,9.1618,1.15846,133,0.535,0.0442305,0.579231
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 17:30:00,0.5,1,60.6,13.2,62.021,4.96168,2.23086,30.3,1.085,0.0304301,1.11543
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 17:30:00,0.5,1,245.28,150.4,287.719,51.3785,2.13936,122.64,0.34862,0.72106,1.06968
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 17:30:00,0.5,1,301.2,80.4,311.746,20.7831,1.89589,150.6,0.6525,0.295444,0.947944
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 17:30:00,0.5,1,20.82,0.36,20.8231,8.32924,0.329661,10.41,0.155,0.00983062,0.164831
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 17:30:00,0.5,1,6.8,0,6.8,0.34,2.3972,3.4,1.1985,9.77242e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 17:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 17:30:00,0.5,1,530.16,134.4,546.931,54.6931,3.46758,265.08,0.4653,1.26849,1.73379
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 17:30:00,0.5,1,53.92,7.12,54.3881,13.597,0.492242,26.96,0.21164,0.0344808,0.246121
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 17:30:00,0.5,1,6.6,3.6,7.51798,0.601438,1.07038,3.3,0.535,0.000190609,0.535191
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 17:30:00,0.5,1,62.88,-8,63.3869,15.8467,0.494395,31.44,0.2,0.0471977,0.247198
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 17:30:00,0.5,1,12.16,-0.8,12.1863,3.04657,0.414477,6.08,0.2055,0.00173844,0.207238
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 17:30:00,0.5,1,76.32,5.44,76.5136,19.1284,0.542065,38.16,0.2025,0.0685323,0.271032
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 17:30:00,0.5,1,20.96,4.96,21.5389,3.41887,0.788539,10.48,0.391,0.00326932,0.394269
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 17:30:00,0.5,1,104.2,25,107.157,14.2876,0.933871,52.1,0.402,0.0649356,0.466936
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 17:30:00,0.5,1,73.8,22.8,77.2417,10.2989,0.87148,36.9,0.402,0.03374,0.43574
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 17:30:00,0.5,1,102.08,27.92,105.829,26.4573,0.737456,51.04,0.2225,0.146228,0.368728
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 17:30:00,0.5,1,-3.9,-11.7,12.3329,1.54161,0.79989,-1.95,0.39915,0.000794972,0.399945
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 17:31:00,0.483333,1,13,-1,13.0384,0.65192,1.8507,6.28333,0.894167,0.000339903,0.894507
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 17:31:00,0.483333,1,176.4,8.4,176.6,8.82999,3.15692,85.26,1.47272,0.0531282,1.52584
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 17:31:00,0.483333,1,175.36,80.96,193.147,34.4905,1.31536,84.7573,0.322383,0.313376,0.635759
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 17:31:00,0.483333,1,2.88,-0.32,2.89772,0.724431,0.401574,1.392,0.194,9.39253e-05,0.194094
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 17:32:00,0.466667,1,42.5,1,42.5118,1.70047,1.70225,19.8333,0.791607,0.00277642,0.794383
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 18:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 18:00:00,0.5,1,13,0.5,13.0096,3.2524,0.287765,6.5,0.141,0.0028827,0.143883
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 18:00:00,0.5,1,25.8,0.3,25.8017,10.3207,0.393187,12.9,0.1815,0.0150934,0.196593
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 18:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 18:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 18:00:00,0.5,1,513,14,513.191,25.6595,2.93948,256.5,0.925,0.544738,1.46974
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 18:00:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 18:00:00,0.5,1,157.2,36.9,161.473,20.1841,1.07796,78.6,0.4025,0.136478,0.538978
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 18:00:00,0.5,1,25.5,-8,26.7255,1.06902,1.69865,12.75,0.84815,0.00117566,0.849326
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 18:00:00,0.5,1,12.8,-3.52,13.2752,0.829699,1.196,6.4,0.5975,0.000499868,0.598
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 18:00:00,0.516667,1,8.5,0.5,8.51469,0.425735,1.8503,4.39167,0.955833,0.000154956,0.955988
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 18:00:00,0.5,1,190.2,51.2,196.971,19.6971,1.26569,95.1,0.462205,0.170641,0.632846
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 18:00:00,0.5,1,55.2,28.32,62.0408,6.20408,0.957418,27.6,0.4625,0.016209,0.478709
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 18:00:00,0.5,1,62.24,19.2,65.1342,8.68455,0.953435,31.12,0.449,0.0277174,0.476717
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 18:00:00,0.0166667,2,114.52,-359.44,377.243,12.5748,2.49381,1.90867,0.0363333,0.00523023,0.0415636
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 18:00:00,0.5,1,65.04,6.24,65.3387,6.53387,0.931236,32.52,0.4475,0.0181182,0.465618
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 18:00:00,0.516667,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.0155,0.0795667,1.55083e-07,0.0795668
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 18:00:00,0.5,1,748.2,181.2,769.829,30.7932,3.18033,374.1,0.94955,0.640617,1.59017
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 18:00:00,0.5,1,41.4,-1.2,41.4174,1.6567,1.90281,20.7,0.94955,0.00185428,0.951404
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 18:00:00,0.5,1,36,9.6,37.258,1.49032,1.90365,18,0.94955,0.00227659,0.951827
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 18:00:00,0.5,1,1.26,-0.36,1.31042,0.728011,0.285104,0.63,0.1425,5.20062e-05,0.142552
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 18:00:00,0.5,2,13.08,-0.04,13.0801,8.17504,0.280157,6.54,0.134,0.0060783,0.140078
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 18:00:00,0.5,1,1805.3,506.8,1875.09,59.5266,10.7131,902.65,1.9127,3.44385,5.35655
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 18:00:00,0.5,1,140,20.3,141.464,4.49092,3.8646,70,1.9127,0.0196017,1.9323
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 18:00:00,0.5,1,4.48,-7.2,8.48,1.06,0.830763,2.24,0.415,0.000381631,0.415382
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 18:00:00,0.5,1,15.6,-1.6,15.6818,0.980115,1.15526,7.8,0.577,0.000629017,0.577629
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 18:00:00,0.55,1,109.92,70.56,130.618,13.0618,1.07307,60.456,0.5291,0.0610873,0.590187
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 18:00:00,0.516667,1,56.8,5.9,57.1056,9.06438,0.824956,29.3467,0.403,0.0232274,0.426227
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 18:00:00,0.5,2,10.88,0.24,10.8826,2.72066,0.417761,5.44,0.2075,0.00138047,0.20888
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 18:00:00,0.5,1,85.6,-4,85.6934,2.85645,3.97838,42.8,1.981,0.00818825,1.98919
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 18:00:00,0.5,1,961.6,308.8,1009.97,33.6655,6.26378,480.8,1.9945,1.13739,3.13189
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 18:00:00,0.5,1,184.8,7.2,184.94,9.24701,3.16755,92.4,1.5235,0.060274,1.58377
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 18:00:00,0.5,1,3,0.4,3.02655,0.540455,0.322136,1.5,0.161,6.81742e-05,0.161068
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 18:00:00,0.5,1,11.1,-1.5,11.2009,0.896071,1.18883,5.55,0.594,0.000415524,0.594416
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 18:00:00,0.5,1,348,12.4,348.221,17.411,2.90954,174,1.1985,0.256268,1.45477
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 18:00:00,0.5,1,60,25.8,65.3119,8.16398,0.84289,30,0.39915,0.022295,0.421445
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 18:00:00,0.5,1,299.52,102.56,316.592,50.2528,2.09143,149.76,0.37367,0.672044,1.04571
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 18:00:00,0.5,2,270.4,69.2,279.114,9.30381,1.16122,135.2,0.535,0.0456124,0.580612
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 18:00:00,0.5,1,61.2,15.3,63.0835,5.04668,2.23296,30.6,1.085,0.0314817,1.11648
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 18:00:00,0.5,1,286.88,149.44,323.469,57.7624,2.52,143.44,0.34862,0.91138,1.26
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 18:00:00,0.5,1,261.76,92,277.457,49.5459,2.00494,130.88,0.3335,0.668968,1.00247
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 18:00:00,0.5,1,272,71.2,281.164,18.7443,1.78564,136,0.6525,0.240322,0.892822
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 18:00:00,0.5,1,30.84,1.44,30.8736,12.3494,0.353221,15.42,0.155,0.0216105,0.17661
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 18:00:00,0.5,1,7.6,0,7.6,0.38,2.39724,3.8,1.1985,0.000122071,1.19862
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 18:00:00,0.5,1,524.4,128.4,539.891,53.9891,3.40269,262.2,0.4653,1.23604,1.70134
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 18:00:00,0.5,1,62.08,4,62.2087,15.5522,0.5135,31.04,0.21164,0.04511,0.25675
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 18:00:00,0.5,1,4.2,0.6,4.24264,0.339411,1.07012,2.1,0.535,6.07035e-05,0.535061
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 18:00:00,0.516667,1,20.16,-8,21.6893,5.42232,0.411052,10.416,0.206667,0.00571023,0.212377
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 18:00:00,0.5,1,4.32,-0.48,4.34658,1.08665,0.401817,2.16,0.20069,0.000218619,0.200909
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 18:00:00,0.5,1,11.04,-0.8,11.0689,2.76724,0.413869,5.52,0.2055,0.00143427,0.206934
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 18:00:00,0.533333,1,67.36,5.6,67.5924,16.8981,0.511965,35.9253,0.216,0.0570482,0.273048
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 18:00:00,0.5,1,23.2,3.84,23.5156,3.73264,0.789794,11.6,0.391,0.00389695,0.394897
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 18:00:00,0.5,1,126.8,18.4,128.128,17.0837,0.989678,63.4,0.402,0.0928388,0.494839
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 18:00:00,0.5,1,65.8,22.2,69.4441,9.25921,0.858543,32.9,0.402,0.0272717,0.429272
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 18:00:00,0.5,1,109.36,23.76,111.911,27.9778,0.772037,54.68,0.2225,0.163518,0.386018
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 18:00:00,0.5,1,3.6,-11.1,11.6692,1.45865,0.799723,1.8,0.39915,0.000711712,0.399862
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 18:01:00,0.483333,2,105.52,-361.44,376.528,12.5509,2.49263,51.0013,1.05367,0.151103,1.20477
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 18:01:00,0.483333,1,131.2,19.84,132.692,17.6922,0.991772,63.4133,0.380867,0.09849,0.479357
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 18:02:00,0.466667,1,163.2,8.32,163.412,20.4265,1.11343,76.16,0.387333,0.132268,0.519602
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 18:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 18:30:00,0.5,1,12.7,0.8,12.7252,3.18129,0.287516,6.35,0.141,0.00275802,0.143758
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 18:30:00,0.5,1,31.8,-0.48,31.8036,12.7214,0.408864,15.9,0.1815,0.0229321,0.204432
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 18:30:00,0.5,1,7.5,-5.7,9.42019,0.753615,1.20961,3.75,0.6045,0.000303846,0.604804
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 18:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 18:30:00,0.5,1,590.5,27,591.117,29.5558,3.29546,295.25,0.925,0.72273,1.64773
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 18:30:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 18:30:00,0.5,1,150.6,39.9,155.796,19.4745,1.0591,75.3,0.4025,0.127051,0.529551
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 18:30:00,0.5,1,24,-7.5,25.1446,1.00578,1.69838,12,0.84815,0.00104068,0.849191
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 18:30:00,0.5,1,14.4,-3.84,14.9032,0.93145,1.19626,7.2,0.5975,0.00062999,0.59813
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 18:30:00,0.5,1,174.4,48.8,181.099,18.1099,1.21291,87.2,0.462205,0.144249,0.606454
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 18:30:00,0.5,1,66.72,31.92,73.9625,7.39625,0.971074,33.36,0.4625,0.0230369,0.485537
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 18:30:00,0.5,1,80,26.56,84.2937,11.2392,0.990844,40,0.449,0.0464222,0.495422
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 18:30:00,0.5,2,83.58,-379.38,388.478,12.9493,2.51278,41.79,1.09,0.166392,1.25639
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 18:30:00,0.533333,1,58.56,6.96,58.9722,5.89722,0.924519,31.232,0.477333,0.0157434,0.493077
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 18:30:00,0.5,1,175.36,8.64,175.573,21.9466,1.15719,87.68,0.415,0.163593,0.578593
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 18:30:00,0.5,1,750,180.6,771.438,30.8575,3.18569,375,0.94955,0.643297,1.59285
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 18:30:00,0.5,1,61.2,19.2,64.1411,2.56564,1.90799,30.6,0.94955,0.00444716,0.953997
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 18:30:00,0.533333,1,36,9,37.108,1.48432,1.90362,19.2,1.01285,0.00240884,1.01526
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 18:30:00,0.5,1,1.2,-0.3,1.23693,0.164924,0.73202,0.6,0.366,1.01796e-05,0.36601
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 18:30:00,0.5,1,5.1,-0.3,5.10882,2.83823,0.286581,2.55,0.1425,0.000790451,0.14329
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 18:30:00,0.5,2,10.8,-0.04,10.8001,6.75005,0.276288,5.4,0.134,0.00414397,0.138144
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 18:30:00,0.5,1,1649.9,469,1715.26,54.4528,9.58898,824.95,1.9127,2.88179,4.79449
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 18:30:00,0.5,1,127.4,16.1,128.413,4.07661,3.8577,63.7,1.9127,0.0161518,1.92885
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 18:30:00,0.533333,1,2.56,-7.52,7.9438,0.992975,0.83067,1.36533,0.442667,0.000357221,0.443024
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 18:30:00,0.5,1,217.28,26.88,218.936,29.1915,1.34275,108.64,0.394,0.277373,0.671373
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 18:30:00,0.5,1,17.2,-0.4,17.2047,1.07529,1.15551,8.6,0.577,0.000757112,0.577757
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 18:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 18:30:00,0.5,2,12.44,-1.2,12.4977,3.12444,0.418641,6.22,0.2075,0.00182063,0.209321
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 18:30:00,0.5,1,6.36,-1.32,6.49554,2.59821,0.364913,3.18,0.1815,0.000956577,0.182457
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 18:30:00,0.5,1,107.2,-7.2,107.442,3.58138,3.98774,53.6,1.981,0.0128718,1.99387
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 18:30:00,0.5,1,924.8,304,973.484,32.4495,6.10241,462.4,1.9945,1.05671,3.05121
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 18:30:00,0.5,1,175.2,7.8,175.374,8.76868,3.1554,87.6,1.5235,0.0541995,1.5777
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 18:30:00,0.566667,1,3.1,0.5,3.14006,0.560726,0.322147,1.75667,0.182467,8.31686e-05,0.18255
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 18:30:00,0.5,1,10.2,-1.8,10.3576,0.828608,1.18871,5.1,0.594,0.000355311,0.594355
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 18:30:00,0.5,1,266.4,9.2,266.559,13.3279,2.69733,133.2,1.1985,0.150166,1.34867
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 18:30:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 18:30:00,0.5,1,342.24,88.32,353.452,56.1036,2.42262,171.12,0.37367,0.837642,1.21131
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 18:30:00,0.5,2,268.4,71.6,277.786,9.25954,1.16036,134.2,0.535,0.0451793,0.580179
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 18:30:00,0.5,1,58.8,2.7,58.862,4.70896,2.22482,29.4,1.085,0.0274092,1.11241
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 18:30:00,0.5,1,302.08,153.44,338.816,60.5028,2.69706,151.04,0.34862,0.999909,1.34853
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 18:30:00,0.5,1,204.32,96,225.749,40.3123,1.55272,102.16,0.3335,0.44286,0.77636
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 18:30:00,0.5,1,230.8,48,235.738,15.7159,1.64288,115.4,0.6525,0.168941,0.821441
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 18:30:00,0.5,1,18.3,-0.18,18.3009,7.32035,0.325187,9.15,0.155,0.00759336,0.162593
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 18:30:00,0.5,1,4.4,-0.8,4.47214,0.223607,2.39708,2.2,1.1985,4.22682e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 18:30:00,0.5,1,517.68,131.76,534.185,53.4185,3.35071,258.84,0.4653,1.21005,1.67535
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 18:30:00,0.5,1,78,8.24,78.434,19.6085,0.5667,39,0.21164,0.07171,0.28335
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 18:30:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 18:30:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 18:30:00,0.516667,1,0.48,-0.36,0.6,0.15,0.410158,0.248,0.211911,4.32694e-06,0.211915
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 18:30:00,0.5,1,11.68,-0.8,11.7074,2.92684,0.414209,5.84,0.2055,0.00160449,0.207104
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 18:30:00,0.516667,1,23.36,3.68,23.6481,3.75366,0.789882,12.0693,0.404033,0.00407234,0.408106
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 18:30:00,0.5,1,138.8,27.4,141.479,18.8638,1.03039,69.4,0.402,0.113194,0.515194
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 18:30:00,0.5,1,66.4,19.4,69.176,9.22347,0.858123,33.2,0.402,0.0270615,0.429062
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 18:30:00,0.5,1,116.8,30.4,120.691,30.1728,0.825365,58.4,0.2225,0.190183,0.412683
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 18:30:00,0.5,1,13.8,-11.7,18.0923,2.26153,0.801722,6.9,0.39915,0.00171084,0.400861
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 18:31:00,0.483333,1,8.5,-1,8.55862,0.427931,1.8503,4.10833,0.894167,0.000146458,0.894313
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 18:31:00,0.483333,1,2.25,2.04,3.03712,4.04949,0.155538,1.0875,0.0744333,0.000743449,0.0751768
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 18:31:00,0.483333,1,61.8,4.2,61.9426,9.83215,0.832895,29.87,0.377,0.0255657,0.402566
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 18:31:00,0.483333,1,19.68,-8,21.2439,5.31097,0.410603,9.512,0.193333,0.00512468,0.198458
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 18:32:00,0.466667,1,16.48,3.36,16.819,4.20476,0.411623,7.69067,0.189,0.0030907,0.192091
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 18:33:00,0.45,1,92.4,72.24,117.288,11.7288,1.05155,41.58,0.4329,0.0402993,0.473199
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 19:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 19:00:00,0.5,1,13.8,-0.1,13.8004,3.45009,0.288488,6.9,0.141,0.00324378,0.144244
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 19:00:00,0.5,1,44.28,-2.76,44.3659,17.7464,0.452252,22.14,0.1815,0.0446261,0.226126
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 19:00:00,0.5,1,6.9,-6,9.14385,0.731508,1.20957,3.45,0.6045,0.000286281,0.604786
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 19:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 19:00:00,0.5,1,578.5,25.5,579.062,28.9531,3.2371,289.25,0.925,0.693552,1.61855
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 19:00:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 19:00:00,0.5,1,157.2,30.6,160.151,20.0188,1.0735,78.6,0.4025,0.134252,0.536752
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 19:00:00,0.5,1,26.5,-4,26.8002,1.07201,1.69866,13.25,0.84815,0.00118224,0.849332
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 19:00:00,0.5,1,9.6,-3.84,10.3395,0.64622,1.19561,4.8,0.5975,0.000303232,0.597803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 19:00:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 19:00:00,0.516667,1,175.4,51.4,182.776,18.2776,1.21828,90.6233,0.477612,0.151831,0.629442
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 19:00:00,0.5,1,66.96,32.88,74.5972,7.45972,0.971868,33.48,0.4625,0.0234339,0.485934
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 19:00:00,0.5,1,63.2,25.92,68.3088,9.10783,0.95897,31.6,0.449,0.0304851,0.479485
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 19:00:00,0.5,2,81.58,-385.24,393.783,13.1261,2.52194,40.79,1.09,0.170968,1.26097
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 19:00:00,0.5,1,12.42,0.6,12.4345,16.5793,0.179783,6.21,0.077,0.0128916,0.0898916
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 19:00:00,0.5,1,116.96,5.44,117.086,14.6358,0.975511,58.48,0.415,0.0727553,0.487755
