CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 19:00:00,0.5,1,709.8,177,731.536,29.2614,3.05604,354.9,0.94955,0.57847,1.52802
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 19:00:00,0.5,1,60.6,19.2,63.5689,2.54275,1.90784,30.3,0.94955,0.00436816,0.953918
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 19:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 19:00:00,0.5,1,15.36,-1.86,15.4722,8.59567,0.2995,7.68,0.1425,0.00725002,0.14975
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 19:00:00,0.5,2,24.48,-2.12,24.5716,15.3573,0.3109,12.24,0.134,0.0214502,0.15545
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 19:00:00,0.516667,1,1515.5,361.2,1557.95,49.4587,8.58025,783.008,1.97646,2.45667,4.43313
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 19:00:00,0.5,1,107.8,18.2,109.326,3.47065,3.84881,53.9,1.9127,0.011707,1.92441
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 19:00:00,0.5,1,201.76,26.24,203.459,27.1279,1.26709,100.88,0.394,0.239543,0.633543
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 19:00:00,0.5,1,29.6,1.6,29.6432,1.8527,1.1585,14.8,0.577,0.0022476,0.579248
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 19:00:00,0.5,1,94.56,71.04,118.272,11.8272,1.05306,47.28,0.481,0.0455318,0.526532
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 19:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 19:00:00,0.5,1,65.6,2.9,65.6641,10.4229,0.839441,32.8,0.39,0.0297207,0.419721
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 19:00:00,0.5,2,23.76,-3.64,24.0372,6.0093,0.42847,11.88,0.2075,0.00673483,0.214235
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 19:00:00,0.5,1,10.74,-2.52,11.0317,4.41267,0.368518,5.37,0.1815,0.00275914,0.184259
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 19:00:00,0.5,1,98.4,-4.8,98.517,3.2839,3.98364,49.2,1.981,0.0108223,1.99182
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 19:00:00,0.5,1,928.8,276,968.94,32.298,6.08273,464.4,1.9945,1.04686,3.04136
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 19:00:00,0.5,1,187.2,7.8,187.362,9.36812,3.17073,93.6,1.5235,0.0618632,1.58536
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 19:00:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 19:00:00,0.5,1,190,-34.4,193.089,9.65445,2.55459,95,1.1985,0.0787951,1.2773
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 19:00:00,0.5,1,5.2,0.4,5.21536,0.65192,0.798584,2.6,0.39915,0.000142165,0.399292
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 19:00:00,0.5,1,34.56,-0.8,34.5693,5.48718,0.763365,17.28,0.37367,0.00801266,0.381683
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 19:00:00,0.0166667,2,262,69.2,270.985,9.03282,1.15599,4.36667,0.0178333,0.00143313,0.0192665
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 19:00:00,0.5,1,53.4,4.2,53.5649,4.28519,2.2154,26.7,1.085,0.022698,1.1077
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 19:00:00,0.5,1,325.6,160.48,363,64.8215,2.99274,162.8,0.34862,1.14775,1.49637
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 19:00:00,0.5,1,295.36,109.92,315.151,56.2769,2.39316,147.68,0.3335,0.863079,1.19658
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 19:00:00,0.5,1,237.2,50.8,242.579,16.1719,1.66277,118.6,0.6525,0.178887,0.831387
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 19:00:00,0.5,1,16.56,-0.84,16.5813,6.63252,0.322467,8.28,0.155,0.00623342,0.161233
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 19:00:00,0.5,1,8.4,-1.2,8.48528,0.424264,2.3973,4.2,1.1985,0.000152166,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 19:00:00,0.5,1,509.28,153.12,531.801,53.1801,3.32916,254.64,0.4653,1.19928,1.66458
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 19:00:00,0.5,1,74.08,7.28,74.4369,18.6092,0.552454,37.04,0.21164,0.0645872,0.276227
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 19:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 19:00:00,0.5,1,19.52,-6.56,20.5928,5.1482,0.409963,9.76,0.2,0.00498143,0.204981
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 19:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 19:00:00,0.5,1,0.72,-0.36,0.804984,0.201246,0.402015,0.36,0.201,7.52287e-06,0.201008
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 19:00:00,0.5,1,10.88,-0.8,10.9094,2.72734,0.413786,5.44,0.2055,0.00139321,0.206893
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 19:00:00,0.5,1,13.76,2.08,13.9163,3.47908,0.409534,6.88,0.2025,0.00226708,0.204767
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 19:00:00,0.5,1,124.2,24.6,126.613,16.8817,0.985312,62.1,0.402,0.090656,0.492656
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 19:00:00,0.5,1,32,2.4,32.0899,4.27865,0.815647,16,0.402,0.00582341,0.407823
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 19:00:00,0.5,1,123.28,38.08,129.027,32.2568,0.879722,61.64,0.2225,0.217361,0.439861
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 19:00:00,0.5,1,27.3,-13.2,30.3238,3.79047,0.807912,13.65,0.39915,0.00480605,0.403956
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 19:01:00,0.483333,2,260,68.8,268.949,8.96496,1.1547,125.667,0.517167,0.0409387,0.558105
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 19:01:00,0.483333,1,0.48,-0.36,0.6,0.15,0.410158,0.232,0.198239,4.04778e-06,0.198243
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 19:01:00,0.483333,1,21.92,2.88,22.1084,3.50927,0.788889,10.5947,0.377967,0.00332968,0.381296
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 19:02:00,0.466667,1,14.16,3.36,14.5532,1.45532,0.896798,6.608,0.417667,0.000838935,0.418506
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 19:02:00,0.466667,1,30,9.6,31.4986,1.25994,1.90235,14,0.886247,0.00151867,0.887765
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 19:02:00,0.466667,1,5.44,-8.16,9.8071,1.22589,0.831021,2.53867,0.387333,0.000476398,0.38781
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 19:04:00,0.433333,1,3.2,0.7,3.27567,0.584941,0.32216,1.38667,0.139533,6.92112e-05,0.139603
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 19:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 19:30:00,0.5,1,10.9,0,10.9,2.725,0.286047,5.45,0.141,0.00202359,0.143024
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 19:30:00,0.5,1,54.78,-3.54,54.8943,21.9577,0.499639,27.39,0.1815,0.0683194,0.249819
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 19:30:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 19:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 19:30:00,0.5,1,578,25.5,578.562,28.9281,3.23471,289,0.925,0.692356,1.61736
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 19:30:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 19:30:00,0.5,1,105.6,1.5,105.611,13.2013,0.921764,52.8,0.4025,0.0583822,0.460882
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 19:30:00,0.5,1,24,-4.5,24.4182,0.976729,1.69826,12,0.84815,0.000981427,0.849131
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 19:30:00,0.5,1,8.96,-3.84,9.74819,0.609262,1.19554,4.48,0.5975,0.000269539,0.59777
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 19:30:00,0.5,1,9,-0.5,9.01388,0.450694,1.85034,4.5,0.925,0.000168055,0.925168
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 19:30:00,0.5,1,65.52,28.56,71.4741,7.14741,0.968026,32.76,0.4625,0.0215128,0.484013
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 19:30:00,0.5,1,67.84,19.52,70.5925,9.41233,0.963115,33.92,0.449,0.0325575,0.481558
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 19:30:00,0.5,2,102.96,-365.56,379.783,12.6594,2.49805,51.48,1.09,0.159027,1.24903
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 19:30:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 19:30:00,0.5,1,9.99,-1.44,10.0933,13.4577,0.170988,4.995,0.077,0.008494,0.085494
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 19:30:00,0.5,1,115.52,5.44,115.648,14.456,0.971957,57.76,0.415,0.0709787,0.485979
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 19:30:00,0.5,1,790.2,174.6,809.26,32.3704,3.31494,395.1,0.94955,0.707922,1.65747
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 19:30:00,0.5,1,37.2,-1.8,37.2435,1.48974,1.9021,18.6,0.94955,0.00149938,0.951049
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 19:30:00,0.5,1,34.8,7.8,35.6634,1.42654,1.90327,17.4,0.94955,0.00208589,0.951636
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 19:30:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 19:30:00,0.5,1,20.46,-1.14,20.4917,11.3843,0.310434,10.23,0.1425,0.0127172,0.155217
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 19:30:00,0.5,2,26.4,-0.96,26.4174,16.5109,0.317588,13.2,0.134,0.0247939,0.158794
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 19:30:00,0.516667,1,80.5,11.2,81.2754,2.58017,3.83834,41.5917,1.97646,0.00668589,1.98314
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 19:30:00,0.5,1,7.36,-7.68,10.6373,1.32966,0.831201,3.68,0.415,0.000600501,0.415601
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 19:30:00,0.5,1,160.16,19.36,161.326,21.5101,1.08921,80.08,0.394,0.150604,0.544604
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 19:30:00,0.5,1,16,-2,16.1245,1.00778,1.15533,8,0.577,0.000665031,0.577665
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 19:30:00,0.5,1,95.52,71.28,119.184,11.9184,1.05447,47.76,0.481,0.046237,0.527237
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 19:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 19:30:00,0.5,1,64.7,2.7,64.7563,10.2788,0.837809,32.35,0.39,0.0289046,0.418905
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 19:30:00,0.516667,2,23.12,-3.64,23.4048,5.8512,0.42777,11.9453,0.214417,0.00659794,0.221015
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 19:30:00,0.5,1,10.8,-2.58,11.1039,4.44156,0.368591,5.4,0.1815,0.00279538,0.184295
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 19:30:00,0.5,1,88,-5.6,88.178,2.93927,3.97934,44,1.981,0.00866996,1.98967
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 19:30:00,0.5,1,888,248.8,922.196,30.7399,5.88559,444,1.9945,0.948294,2.94279
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 19:30:00,0.5,1,178.2,6,178.301,8.91505,3.15905,89.1,1.5235,0.0560241,1.57952
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 19:30:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 19:30:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 19:30:00,0.5,1,181.6,-32.8,184.538,9.22692,2.54094,90.8,1.1985,0.071971,1.27047
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 19:30:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 19:30:00,0.5,1,28,2.24,28.0895,4.45864,0.757921,14,0.37367,0.00529033,0.37896
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 19:30:00,0.5,2,15.6,4.4,16.2086,0.540288,1.07031,7.8,0.535,0.00015382,0.535154
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 19:30:00,0.5,1,50.1,4.2,50.2757,4.02206,2.20999,25.05,1.085,0.019996,1.105
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 19:30:00,0.5,1,306.4,153.6,342.745,61.2044,2.74371,153.2,0.34862,1.02323,1.37185
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 19:30:00,0.5,1,266.56,97.12,283.701,50.661,2.06584,133.28,0.3335,0.699419,1.03292
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 19:30:00,0.5,1,194.4,30.8,196.825,13.1217,1.54054,97.2,0.6525,0.11777,0.77027
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 19:30:00,0.5,1,25.08,-0.12,25.0803,10.0321,0.338522,12.54,0.155,0.0142612,0.169261
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 19:30:00,0.5,1,7.2,-1.2,7.29932,0.364966,2.39723,3.6,1.1985,0.000112603,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 19:30:00,0.5,1,482.16,144.48,503.342,50.3342,3.07931,241.08,0.4653,1.07435,1.53965
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 19:30:00,0.5,1,68.56,6.32,68.8507,17.2127,0.533794,34.28,0.21164,0.055257,0.266897
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 19:30:00,0.5,1,6,0,6,0.48,1.07024,3,0.535,0.000121407,0.535121
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 19:30:00,0.5,1,30.56,-5.6,31.0689,7.76721,0.422678,15.28,0.2,0.0113389,0.211339
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 19:30:00,0.5,1,3.04,-0.16,3.04421,0.761052,0.401594,1.52,0.20069,0.000107236,0.200797
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 19:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 19:30:00,0.5,1,11.04,-0.8,11.0689,2.76724,0.413869,5.52,0.2055,0.00143427,0.206934
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 19:30:00,0.5,1,7.36,-2.56,7.79251,1.94813,0.406422,3.68,0.2025,0.000710841,0.203211
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 19:30:00,0.5,1,22.72,2.88,22.9018,3.63521,0.789392,11.36,0.391,0.00369616,0.394696
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 19:30:00,0.5,1,97.2,15,98.3506,13.1134,0.913402,48.6,0.402,0.054701,0.456701
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 19:30:00,0.5,1,23.2,2,23.286,3.10481,0.810133,11.6,0.402,0.00306643,0.405066
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 19:30:00,0.5,1,149.6,49.68,157.633,39.4083,1.09385,74.8,0.2225,0.324425,0.546925
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 19:30:00,0.5,1,24.3,-12.9,27.5118,3.43898,0.806212,12.15,0.39915,0.00395604,0.403106
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 19:31:00,0.483333,1,210.8,49.8,216.603,21.6603,1.33711,101.887,0.446798,0.199473,0.646271
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 19:31:00,0.5,1,1003.8,105,1009.28,32.0405,5.8209,501.9,1.9127,0.997748,2.91045
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 20:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 20:00:00,0.5,1,10.7,-0.3,10.7042,2.67605,0.285903,5.35,0.141,0.00195155,0.142952
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 20:00:00,0.5,1,54.18,-3.54,54.2955,21.7182,0.496674,27.09,0.1815,0.0668371,0.248337
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 20:00:00,0.5,1,7.8,-5.7,9.66075,0.77286,1.20964,3.9,0.6045,0.000319562,0.60482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 20:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 20:00:00,0.5,1,645.5,32,646.293,32.3146,3.5779,322.75,0.925,0.863948,1.78895
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 20:00:00,0.5,1,0,0,0,0,0.54016,0,0.27008,0,0.27008
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 20:00:00,0.5,1,98.4,3.6,98.4658,12.3082,0.9065,49.2,0.4025,0.05075,0.45325
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 20:00:00,0.5,1,16.5,-5.5,17.3925,0.695701,1.6973,8.25,0.84815,0.000497915,0.848648
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 20:00:00,0.5,1,14.08,-3.84,14.5942,0.91214,1.19621,7.04,0.5975,0.00060414,0.598104
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 20:00:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 20:00:00,0.5,1,179.2,51.4,186.426,18.6426,1.23013,89.6,0.462205,0.152859,0.615064
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 20:00:00,0.5,1,62.64,30.48,69.662,6.9662,0.965872,31.32,0.4625,0.0204359,0.482936
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 20:00:00,0.5,1,63.84,26.56,69.1446,9.21928,0.960471,31.92,0.449,0.0312357,0.480236
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 20:00:00,0.0166667,2,104.88,-366.84,381.538,12.7179,2.501,1.748,0.0363333,0.00535002,0.0416834
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 20:00:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 20:00:00,0.5,1,12,-0.03,12,16,0.178013,6,0.077,0.0120065,0.0890065
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 20:00:00,0.5,1,114.24,8.16,114.531,14.3164,0.969229,57.12,0.415,0.0696143,0.484614
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 20:00:00,0.5,1,817.8,180,837.375,33.495,3.41503,408.9,0.94955,0.757966,1.70752
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 20:00:00,0.5,1,38.4,-1.2,38.4187,1.53675,1.90229,19.2,0.94955,0.0015955,0.951145
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 20:00:00,0.533333,1,26.4,7.2,27.3642,1.09457,1.90156,14.08,1.01285,0.00130991,1.01416
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 20:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 20:00:00,0.533333,1,20.58,-0.96,20.6024,11.4458,0.31071,10.976,0.152,0.0137119,0.165712
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 20:00:00,0.5,2,20.28,-1.68,20.3495,12.7184,0.297424,10.14,0.134,0.0147119,0.148712
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 20:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 20:00:00,0.5,1,187.52,25.44,189.238,25.2317,1.20245,93.76,0.394,0.207226,0.601226
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 20:00:00,0.5,1,18,-0.4,18.0044,1.12528,1.15566,9,0.577,0.00082914,0.577829
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 20:00:00,0.5,1,115.68,73.68,137.152,13.7152,1.08446,57.84,0.481,0.0612285,0.542229
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 20:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 20:00:00,0.5,1,62.4,2.9,62.4674,9.91545,0.833795,31.2,0.39,0.0268973,0.416897
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 20:00:00,0.5,1,10.74,-2.52,11.0317,4.41267,0.368518,5.37,0.1815,0.00275914,0.184259
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 20:00:00,0.5,1,87.2,-5.6,87.3796,2.91265,3.97903,43.6,1.981,0.00851367,1.98951
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 20:00:00,0.5,1,787.2,258.4,828.525,27.6175,5.51987,393.6,1.9945,0.765435,2.75993
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 20:00:00,0.5,1,193.2,3.6,193.234,9.66168,3.1786,96.6,1.5235,0.065801,1.5893
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 20:00:00,0.5,1,3.1,0.6,3.15753,0.563845,0.322148,1.55,0.161,7.42027e-05,0.161074
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 20:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 20:00:00,0.5,1,222.8,-30,224.811,11.2405,2.61062,111.4,1.1985,0.106812,1.30531
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 20:00:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 20:00:00,0.5,1,26.08,2.24,26.176,4.15492,0.756528,13.04,0.37367,0.00459413,0.378264
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 20:00:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 20:00:00,0.5,1,77.1,4.8,77.2493,6.17994,2.26442,38.55,1.085,0.047208,1.13221
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 20:00:00,0.5,1,233.12,133.44,268.61,47.966,1.95416,116.56,0.34862,0.628458,0.977078
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 20:00:00,0.5,1,182.56,87.04,202.248,36.1157,1.3779,91.28,0.3335,0.355452,0.688952
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 20:00:00,0.5,1,230.8,65.6,239.942,15.9961,1.65504,115.4,0.6525,0.175019,0.827519
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 20:00:00,0.5,1,22.26,0.78,22.2737,8.90946,0.332496,11.13,0.155,0.0112479,0.166248
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 20:00:00,0.5,1,7.6,-1.2,7.69415,0.384708,2.39725,3.8,1.1985,0.000125114,1.19863
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 20:00:00,0.5,1,472.08,127.92,489.104,48.9104,2.95947,236.04,0.4653,1.01444,1.47974
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 20:00:00,0.5,1,64.08,6.48,64.4068,16.1017,0.519988,32.04,0.21164,0.0483542,0.259994
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 20:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 20:00:00,0.5,1,17.92,-6.56,19.083,4.77074,0.408555,8.96,0.2,0.00427774,0.204278
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 20:00:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 20:00:00,0.5,1,11.04,-0.64,11.0585,2.76463,0.413863,5.52,0.2055,0.00143157,0.206932
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 20:00:00,0.5,1,9.76,-1.6,9.89028,2.47257,0.40729,4.88,0.2025,0.00114508,0.203645
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 20:00:00,0.5,1,20.96,3.04,21.1793,3.3618,0.788322,10.48,0.391,0.00316108,0.394161
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 20:00:00,0.5,1,40.6,8.6,41.5008,5.53345,0.82348,20.3,0.402,0.00973991,0.41174
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 20:00:00,0.5,1,22.4,0.8,22.4143,2.98857,0.809682,11.2,0.402,0.00284113,0.404841
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 20:00:00,0.5,1,106.64,44.64,115.606,28.9016,0.793989,53.32,0.2225,0.174494,0.396994
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 20:00:00,0.5,1,27.3,-12,29.821,3.72762,0.807596,13.65,0.39915,0.004648,0.403798
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 20:01:00,0.483333,2,102.38,-361.34,375.564,12.5188,2.49103,49.4837,1.05367,0.15033,1.204
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 20:01:00,0.483333,1,1022.7,158.9,1034.97,32.8562,5.92379,494.305,1.84894,1.01422,2.86317
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 20:01:00,0.483333,1,77.7,9.1,78.2311,2.48353,3.83739,37.555,1.84894,0.00579476,1.85474
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 20:01:00,0.483333,2,25.56,-2.6,25.6919,6.42297,0.430388,12.354,0.200583,0.00743752,0.208021
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 20:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 20:30:00,0.5,1,12.4,0,12.4,3.1,0.287238,6.2,0.141,0.00261887,0.143619
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 20:30:00,0.5,1,52.98,-3.72,53.1104,21.2442,0.490903,26.49,0.1815,0.0639513,0.245451
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 20:30:00,0.5,1,7.2,-5.7,9.18314,0.734651,1.20958,3.6,0.6045,0.000288746,0.604789
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 20:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 20:30:00,0.5,1,684.5,41.5,685.757,34.2878,3.79536,342.25,0.925,0.972679,1.89768
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 20:30:00,0.5,1,90.72,19.2,92.7295,16.5588,0.668788,45.36,0.27008,0.0643138,0.334394
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 20:30:00,0.5,1,95.7,1.8,95.7169,11.9646,0.900912,47.85,0.4025,0.0479559,0.450456
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 20:30:00,0.5,1,15,-6,16.1555,0.64622,1.69716,7.5,0.84815,0.000429606,0.84858
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 20:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 20:30:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 20:30:00,0.5,1,178.4,47.2,184.538,18.4538,1.22397,89.2,0.462205,0.14978,0.611985
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 20:30:00,0.5,1,6,-0.72,6.04305,0.604305,0.925308,3,0.4625,0.000153784,0.462654
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 20:30:00,0.5,1,63.04,22.56,66.9552,8.92736,0.956578,31.52,0.449,0.0292889,0.478289
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 20:30:00,0.5,2,100.74,-361.42,375.197,12.5066,2.49042,50.37,1.09,0.15521,1.24521
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 20:30:00,0.5,1,9.84,5.52,11.2826,1.12826,0.89608,4.92,0.4475,0.000540244,0.44804
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 20:30:00,0.5,1,12,-0.09,12.0003,16.0004,0.178014,6,0.077,0.0120071,0.0890071
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 20:30:00,0.5,1,116.32,5.92,116.471,14.5588,0.973984,58.16,0.415,0.0719919,0.486992
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 20:30:00,0.516667,1,794.4,175.2,813.49,32.5396,3.32979,410.44,0.981202,0.739188,1.72039
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 20:30:00,0.5,1,38.4,-1.2,38.4187,1.53675,1.90229,19.2,0.94955,0.0015955,0.951145
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 20:30:00,0.533333,1,1.1,-0.4,1.17047,0.156063,0.732018,0.586667,0.3904,9.72274e-06,0.39041
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 20:30:00,0.5,2,23.2,-1.72,23.2637,14.5398,0.306455,11.6,0.134,0.0192273,0.153227
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 20:30:00,0.5,1,935.9,135.8,945.701,30.0223,5.57742,467.95,1.9127,0.876008,2.78871
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 20:30:00,0.5,1,78.4,8.4,78.8487,2.50313,3.83758,39.2,1.9127,0.00608961,1.91879
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 20:30:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 20:30:00,0.5,1,196.8,24.96,198.377,26.4502,1.24345,98.4,0.394,0.227724,0.621724
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 20:30:00,0.5,1,17.2,-0.8,17.2186,1.07616,1.15552,8.6,0.577,0.00075834,0.577758
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 20:30:00,0.5,1,71.28,26.16,75.9288,7.59288,0.999531,35.64,0.481,0.0187657,0.499766
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 20:30:00,0.516667,1,1.1,0,1.1,0.174603,0.780017,0.568333,0.403,8.61845e-06,0.403009
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 20:30:00,0.516667,1,61.8,3,61.8728,9.82108,0.832776,31.93,0.403,0.0272673,0.430267
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 20:30:00,0.5,2,23.4,-2.76,23.5622,5.89055,0.427943,11.7,0.2075,0.00647129,0.213971
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 20:30:00,0.5,1,10.74,-2.52,11.0317,4.41267,0.368518,5.37,0.1815,0.00275914,0.184259
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 20:30:00,0.5,1,84,-5.6,84.1865,2.80622,3.97781,42,1.981,0.0079028,1.9889
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 20:30:00,0.5,1,1037.6,368.8,1101.19,36.7065,6.69329,518.8,1.9945,1.35215,3.34665
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 20:30:00,0.5,1,222.6,3.6,222.629,11.1315,3.22169,111.3,1.5235,0.0873437,1.61084
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 20:30:00,0.5,1,3.2,0.6,3.25576,0.581386,0.322158,1.6,0.161,7.88916e-05,0.161079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 20:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 20:30:00,0.5,1,221.2,-30,223.225,11.1613,2.60762,110.6,1.1985,0.10531,1.30381
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 20:30:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 20:30:00,0.5,1,23.36,1.12,23.3868,3.7122,0.754674,11.68,0.37367,0.00366724,0.377337
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 20:30:00,0.5,2,18.8,5.6,19.6163,0.653877,1.07045,9.4,0.535,0.000225296,0.535225
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 20:30:00,0.516667,1,60,4.5,60.1685,4.81348,2.22728,31,1.12117,0.0295941,1.15076
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 20:30:00,0.5,1,256.16,91.84,272.126,48.5939,1.98728,128.08,0.34862,0.64502,0.99364
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 20:30:00,0.5,1,263.84,110.72,286.13,51.0947,2.08989,131.92,0.3335,0.711445,1.04495
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 20:30:00,0.5,1,246,78.8,258.313,17.2208,1.71069,123,0.6525,0.202845,0.855345
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 20:30:00,0.5,1,18.42,0.72,18.4341,7.37363,0.325409,9.21,0.155,0.00770428,0.162704
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 20:30:00,0.5,1,7.2,-1.2,7.29932,0.364966,2.39723,3.6,1.1985,0.000112603,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 20:30:00,0.5,1,470.64,125.76,487.153,48.7153,2.94331,235.32,0.4653,1.00636,1.47166
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 20:30:00,0.5,1,57.12,5.92,57.426,14.3565,0.500161,28.56,0.21164,0.0384403,0.25008
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 20:30:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 20:30:00,0.5,1,18.72,-6.56,19.8361,4.95903,0.409244,9.36,0.2,0.00462207,0.204622
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 20:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.401454,0.88,0.20069,3.7029e-05,0.200727
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 20:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 20:30:00,0.5,1,9.92,-1.12,9.98303,2.49576,0.413333,4.96,0.2055,0.00116665,0.206667
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 20:30:00,0.5,1,8,-1.92,8.22717,2.05679,0.406585,4,0.2025,0.000792354,0.203292
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 20:30:00,0.5,1,25.12,3.84,25.4118,4.03362,0.791101,12.56,0.391,0.00455075,0.395551
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 20:30:00,0.5,1,47,8.4,47.7447,6.36597,0.829782,23.5,0.402,0.0128912,0.414891
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 20:30:00,0.5,1,16.4,1.2,16.4438,2.19251,0.807058,8.2,0.402,0.00152914,0.403529
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 20:30:00,0.5,1,131.28,43.2,138.205,34.5513,0.943766,65.64,0.2225,0.249383,0.471883
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 20:30:00,0.5,1,24,-12.6,27.1065,3.38831,0.805981,12,0.39915,0.00384033,0.40299
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 20:32:00,0.466667,1,34.2,7.2,34.9497,1.39799,1.90311,15.96,0.886247,0.00186969,0.888116
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 20:32:00,0.466667,1,18.54,-2.1,18.6586,10.3659,0.306087,8.652,0.133,0.00984073,0.142841
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 21:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 21:00:00,0.5,1,15.6,1.4,15.6627,3.91567,0.290357,7.8,0.141,0.00417834,0.145178
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 21:00:00,0.5,1,53.88,-3.96,54.0253,21.6101,0.495347,26.94,0.1815,0.0661736,0.247674
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 21:00:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 21:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 21:00:00,0.533333,1,682,49,683.758,34.1879,3.78403,363.733,0.986667,1.03148,2.01815
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 21:00:00,0.5,1,107.52,13.44,108.357,19.3494,0.715795,53.76,0.27008,0.0878174,0.357897
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 21:00:00,0.5,1,82.2,3.6,82.2788,10.2848,0.875871,41.1,0.4025,0.0354357,0.437936
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 21:00:00,0.5,1,14.5,-6,15.6924,0.627694,1.69711,7.25,0.84815,0.000405327,0.848555
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 21:00:00,0.533333,1,8.64,-3.84,9.4549,0.590931,1.19551,4.608,0.637333,0.000270469,0.637604
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 21:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 21:00:00,0.5,1,193,53.4,200.251,20.0251,1.27715,96.5,0.462205,0.176372,0.638577
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 21:00:00,0.5,1,6.48,-0.72,6.51988,0.651988,0.925358,3.24,0.4625,0.000179011,0.462679
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 21:00:00,0.5,1,84.8,28.96,89.6087,11.9478,1.00292,42.4,0.449,0.0524608,0.501461
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 21:00:00,0.0166667,2,102.66,-360.78,375.102,12.5034,2.49026,1.711,0.0363333,0.00517103,0.0415044
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 21:00:00,0.5,1,12.48,6.96,14.2896,1.42896,0.896733,6.24,0.4475,0.000866591,0.448367
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 21:00:00,0.5,1,12.03,-0.09,12.0303,16.0404,0.178134,6.015,0.077,0.0120672,0.0890672
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 21:00:00,0.5,1,124.96,6.4,125.124,15.6405,0.996173,62.48,0.415,0.0830867,0.498087
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 21:00:00,0.5,1,61.8,17.4,64.2028,2.56811,1.90801,30.9,0.94955,0.00445572,0.954006
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 21:00:00,0.5,1,34.8,7.8,35.6634,1.42654,1.90327,17.4,0.94955,0.00208589,0.951636
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 21:00:00,0.5,1,19.32,-1.86,19.4093,10.783,0.307818,9.66,0.1425,0.0114092,0.153909
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 21:00:00,0.5,2,20.4,-1.76,20.4758,12.7974,0.29779,10.2,0.134,0.0148951,0.148895
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 21:00:00,0.5,1,1030.4,154,1041.84,33.0744,5.95176,515.2,1.9127,1.06318,2.97588
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 21:00:00,0.5,1,76.3,10.5,77.0191,2.44505,3.83702,38.15,1.9127,0.00581028,1.91851
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 21:00:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 21:00:00,0.5,1,159.52,18.08,160.541,21.4055,1.08629,79.76,0.394,0.149143,0.543143
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 21:00:00,0.5,1,14.8,-2.8,15.0625,0.941409,1.15516,7.4,0.577,0.000580317,0.57758
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 21:00:00,0.5,1,34.56,6.96,35.2539,3.52539,0.970091,17.28,0.481,0.00404543,0.485045
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 21:00:00,0.5,2,20.56,-3.76,20.901,5.22525,0.425184,10.28,0.2075,0.00509205,0.212592
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 21:00:00,0.5,1,10.74,-2.46,11.0181,4.40725,0.368505,5.37,0.1815,0.00275236,0.184252
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 21:00:00,0.5,1,80,-6.4,80.2556,2.67519,3.97636,40,1.981,0.00718203,1.98818
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 21:00:00,0.5,1,1012,339.2,1067.33,35.5778,6.52954,506,1.9945,1.27027,3.26477
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 21:00:00,0.5,1,187.2,0,187.2,9.36,3.17051,93.6,1.5235,0.061756,1.58526
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 21:00:00,0.5,1,3.4,0.5,3.43657,0.613673,0.322176,1.7,0.161,8.78971e-05,0.161088
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 21:00:00,0.5,1,5.1,-0.6,5.13517,0.410814,1.18817,2.55,0.594,8.73374e-05,0.594087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 21:00:00,0.5,1,178,-35.2,181.447,9.07235,2.53616,89,1.1985,0.06958,1.26808
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 21:00:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 21:00:00,0.5,1,25.28,1.6,25.3306,4.02073,0.755944,12.64,0.37367,0.00430216,0.377972
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 21:00:00,0.5,2,13.6,4.4,14.2941,0.476468,1.07024,6.8,0.535,0.000119627,0.53512
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 21:00:00,0.5,1,213.92,91.2,232.549,41.5267,1.63933,106.96,0.34862,0.471046,0.819666
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 21:00:00,0.5,1,193.6,89.12,213.128,38.0585,1.45645,96.8,0.3335,0.394724,0.728224
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 21:00:00,0.5,1,207.2,58.4,215.273,14.3515,1.58676,103.6,0.6525,0.140881,0.793381
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 21:00:00,0.5,1,22.44,0.06,22.4401,8.97603,0.332833,11.22,0.155,0.0114166,0.166417
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 21:00:00,0.5,1,7.2,-1.2,7.29932,0.364966,2.39723,3.6,1.1985,0.000112603,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 21:00:00,0.516667,1,466.08,124.56,482.437,48.2437,2.90454,240.808,0.48081,1.01987,1.50068
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 21:00:00,0.5,1,54.4,5.68,54.6957,13.6739,0.493024,27.2,0.21164,0.034872,0.246512
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 21:00:00,0.5,1,6.3,0.3,6.30714,0.504571,1.07027,3.15,0.535,0.000134155,0.535134
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 21:00:00,0.5,1,30.08,-5.76,30.6265,7.65663,0.422037,15.04,0.2,0.0110184,0.211018
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 21:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 21:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 21:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 21:00:00,0.5,1,8.8,-2.24,9.08062,2.27015,0.406931,4.4,0.2025,0.000965269,0.203465
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 21:00:00,0.5,1,21.92,3.04,22.1298,3.51267,0.788902,10.96,0.391,0.00345117,0.394451
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 21:00:00,0.5,1,60.4,13.4,61.8686,8.24914,0.847292,30.2,0.402,0.0216462,0.423646
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 21:00:00,0.5,1,13,0.8,13.0246,1.73661,0.805919,6.5,0.402,0.000959333,0.402959
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 21:00:00,0.5,1,118,42.08,125.279,31.3196,0.854829,59,0.2225,0.204914,0.427414
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 21:00:00,0.5,1,25.8,-12.6,28.7124,3.58905,0.806918,12.9,0.39915,0.00430884,0.403459
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 21:01:00,0.483333,2,106.66,-367.78,382.934,12.7645,2.50335,51.5523,1.05367,0.156288,1.20995
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 21:01:00,0.483333,1,736.2,184.8,759.04,30.3616,3.14467,355.83,0.917898,0.602026,1.51992
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 21:01:00,0.483333,1,1.1,0,1.1,0.174603,0.780017,0.531667,0.377,8.06242e-06,0.377008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 21:01:00,0.483333,1,61.5,3.1,61.5781,9.7743,0.832274,29.725,0.377,0.0252658,0.402266
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 21:01:00,0.483333,1,56.1,4.8,56.305,4.5044,2.22016,27.115,1.04883,0.0242436,1.07308
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 21:02:00,0.466667,1,1.1,-0.4,1.17047,0.156063,0.732018,0.513333,0.3416,8.5074e-06,0.341609
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 21:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 21:30:00,0.5,1,9.9,-0.1,9.90051,2.47513,0.285339,4.95,0.141,0.0016695,0.142669
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 21:30:00,0.5,1,54,-3.66,54.1239,21.6496,0.495831,27,0.1815,0.0664153,0.247915
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 21:30:00,0.5,1,7.2,-6,9.3723,0.749784,1.2096,3.6,0.6045,0.000300764,0.604801
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 21:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 21:30:00,0.5,1,84.32,9.44,84.8468,15.1512,0.647849,42.16,0.27008,0.0538443,0.323924
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 21:30:00,0.5,1,47.1,-1.2,47.1153,5.88941,0.828239,23.55,0.4025,0.0116195,0.41412
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 21:30:00,0.5,1,15,-5.5,15.9765,0.639062,1.69714,7.5,0.84815,0.000420142,0.84857
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 21:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 21:30:00,0.5,1,209.8,57.4,217.51,21.751,1.34058,104.9,0.462205,0.208085,0.67029
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 21:30:00,0.516667,1,3.6,-1.44,3.87732,0.387732,0.925127,1.86,0.477917,6.5419e-05,0.477982
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 21:30:00,0.5,1,56.32,25.44,61.7992,8.23989,0.947903,28.16,0.449,0.0249517,0.473952
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 21:30:00,0.5,2,104.52,-364.5,379.19,12.6397,2.49706,52.26,1.09,0.158531,1.24853
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 21:30:00,0.5,1,10.8,6.72,12.72,1.272,0.896373,5.4,0.4475,0.000686672,0.448187
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 21:30:00,0.5,1,12,0,12,16,0.178013,6,0.077,0.0120064,0.0890064
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 21:30:00,0.5,1,126.24,6.72,126.419,15.8023,0.999631,63.12,0.415,0.0848154,0.499815
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 21:30:00,0.5,1,708.6,175.8,730.082,29.2033,3.05145,354.3,0.94955,0.576173,1.52572
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 21:30:00,0.5,1,60,17.4,62.4721,2.49888,1.90754,30,0.94955,0.00421873,0.953769
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 21:30:00,0.5,1,25.8,7.8,26.9533,1.07813,1.90148,12.9,0.94955,0.00119143,0.950741
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 21:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 21:30:00,0.5,1,18.54,-2.1,18.6586,10.3659,0.306087,9.27,0.1425,0.0105436,0.153044
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 21:30:00,0.5,2,21.48,-2.16,21.5883,13.4927,0.301115,10.74,0.134,0.0165577,0.150558
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 21:30:00,0.5,1,933.1,152.6,945.496,30.0157,5.57666,466.55,1.9127,0.875628,2.78833
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 21:30:00,0.5,1,75.6,9.1,76.1457,2.41732,3.83676,37.8,1.9127,0.00567926,1.91838
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 21:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 21:30:00,0.5,1,194.56,24.8,196.134,26.1512,1.23321,97.28,0.394,0.222605,0.616605
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 21:30:00,0.5,1,11.6,-1.6,11.7098,0.731864,1.1547,5.8,0.577,0.000350727,0.577351
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 21:30:00,0.5,1,31.68,2.64,31.7898,3.17898,0.968579,15.84,0.481,0.00328948,0.484289
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 21:30:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 21:30:00,0.5,1,59.1,3.2,59.1866,9.39469,0.828292,29.55,0.39,0.0241462,0.414146
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 21:30:00,0.5,2,21.72,-3.76,22.043,5.51076,0.426327,10.86,0.2075,0.00566373,0.213164
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 21:30:00,0.5,1,7.26,-2.4,7.64641,3.05856,0.365651,3.63,0.1815,0.00132558,0.182826
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 21:30:00,0.5,1,81.6,-6.4,81.8506,2.72835,3.97694,40.8,1.981,0.00747034,1.98847
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 21:30:00,0.5,1,1002.4,362.4,1065.9,35.5299,6.52272,501.2,1.9945,1.26686,3.26136
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 21:30:00,0.5,1,178.2,-2.4,178.216,8.91081,3.15894,89.1,1.5235,0.0559708,1.57947
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 21:30:00,0.5,1,3.2,0.6,3.25576,0.581386,0.322158,1.6,0.161,7.88916e-05,0.161079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 21:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 21:30:00,0.5,1,185.2,-36,188.666,9.43332,2.54745,92.6,1.1985,0.075227,1.27373
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 21:30:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 21:30:00,0.5,1,24.8,0,24.8,3.93651,0.755588,12.4,0.37367,0.00412382,0.377794
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 21:30:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 21:30:00,0.5,1,67.5,7.2,67.8829,5.43063,2.24291,33.75,1.085,0.0364542,1.12145
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 21:30:00,0.5,1,194.08,93.28,215.333,38.4523,1.505,97.04,0.34862,0.403881,0.752501
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 21:30:00,0.5,1,196.32,87.52,214.945,38.383,1.46997,98.16,0.3335,0.401484,0.734984
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 21:30:00,0.5,1,218.4,58.4,226.073,15.0716,1.61574,109.2,0.6525,0.155372,0.807872
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 21:30:00,0.5,1,15.66,-0.18,15.661,6.26441,0.321121,7.83,0.155,0.00556072,0.160561
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 21:30:00,0.5,1,6,-1.2,6.11882,0.305941,2.39716,3,1.1985,7.91262e-05,1.19858
