CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 21:30:00,0.5,1,49.6,5.2,49.8718,12.468,0.481264,24.8,0.21164,0.0289922,0.240632
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 21:30:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 21:30:00,0.5,1,18.24,-6.56,19.3838,4.84595,0.408827,9.12,0.2,0.00441367,0.204414
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 21:30:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 21:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 21:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 21:30:00,0.5,1,10.72,-2.4,10.9854,2.74634,0.407825,5.36,0.2025,0.00141269,0.203913
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 21:30:00,0.5,1,20.32,2.88,20.5231,3.25763,0.787936,10.16,0.391,0.00296822,0.393968
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 21:30:00,0.5,1,33.2,8.4,34.2462,4.56616,0.817265,16.6,0.402,0.00663231,0.408632
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 21:30:00,0.5,1,12.4,0.4,12.4064,1.65419,0.805741,6.2,0.402,0.000870435,0.40287
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 21:30:00,0.5,1,112.16,42.72,120.02,30.0051,0.821147,56.08,0.2225,0.188074,0.410574
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 21:30:00,0.5,1,24.6,-12.9,27.7771,3.47214,0.806365,12.3,0.39915,0.00403272,0.403183
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 21:31:00,0.5,1,467.28,122.16,482.984,48.2984,2.90902,233.64,0.4653,0.989209,1.45451
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 21:32:00,0.5,1,736.5,62.5,739.147,36.9574,4.11007,368.25,0.925,1.13003,2.05503
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 21:32:00,0.483333,1,8.96,-3.84,9.74819,0.609262,1.19554,4.33067,0.577583,0.000260555,0.577844
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 22:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 22:00:00,0.5,1,9.8,-0.1,9.80051,2.45013,0.285272,4.9,0.141,0.00163594,0.142636
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 22:00:00,0.5,1,49.32,-4.26,49.5036,19.8015,0.47412,24.66,0.1815,0.0555602,0.23706
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 22:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 22:00:00,0.516667,1,5.76,-0.32,5.76888,0.384592,1.23419,2.976,0.637567,0.000100715,0.637667
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 22:00:00,0.5,1,117.76,11.84,118.354,21.1346,0.749698,58.88,0.27008,0.104769,0.374849
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 22:00:00,0.5,1,17.7,-0.3,17.7025,2.21282,0.808281,8.85,0.4025,0.00164035,0.40414
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 22:00:00,0.5,1,13.5,-6,14.7733,0.590931,1.69702,6.75,0.84815,0.000359239,0.848509
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 22:00:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 22:00:00,0.5,1,205,56.2,212.564,21.2564,1.32187,102.5,0.462205,0.198728,0.660933
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 22:00:00,0.5,1,88.16,28.32,92.597,12.3463,1.01004,44.08,0.449,0.0560182,0.505018
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 22:00:00,0.5,2,106.94,-367.5,382.743,12.7581,2.50303,53.47,1.09,0.161516,1.25152
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 22:00:00,0.5,1,10.32,6.48,12.1858,1.21858,0.89626,5.16,0.4475,0.000630203,0.44813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 22:00:00,0.5,1,9.81,-1.47,9.91953,13.226,0.170408,4.905,0.077,0.00820412,0.0852041
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 22:00:00,0.5,1,123.84,6.56,124.014,15.5017,0.993238,61.92,0.415,0.0816188,0.496619
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 22:00:00,0.5,1,813.6,192.6,836.086,33.4434,3.41037,406.8,0.94955,0.755634,1.70518
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 22:00:00,0.5,1,52.2,10.8,53.3055,2.13222,1.90524,26.1,0.94955,0.00307153,0.952622
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 22:00:00,0.5,1,25.8,7.8,26.9533,1.07813,1.90148,12.9,0.94955,0.00119143,0.950741
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 22:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 22:00:00,0.5,1,18.3,-2.16,18.427,10.2372,0.305567,9.15,0.1425,0.0102836,0.152784
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 22:00:00,0.5,2,18.84,-1.44,18.895,11.8093,0.293368,9.42,0.134,0.0126839,0.146684
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 22:00:00,0.5,1,980,163.1,993.48,31.539,5.75892,490,1.9127,0.966759,2.87946
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 22:00:00,0.5,1,75.6,9.1,76.1457,2.41732,3.83676,37.8,1.9127,0.00567926,1.91838
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 22:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 22:00:00,0.5,1,156.64,19.2,157.812,21.0416,1.07623,78.32,0.394,0.144115,0.538115
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 22:00:00,0.5,1,13.2,-1.6,13.2966,0.831039,1.1549,6.6,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 22:00:00,0.5,1,26.88,2.4,26.9869,2.69869,0.966741,13.44,0.481,0.0023706,0.483371
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 22:00:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 22:00:00,0.5,1,16.2,-3,16.4754,2.61515,0.783742,8.1,0.39,0.00187101,0.391871
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 22:00:00,0.5,2,19.28,-3.08,19.5245,4.88112,0.423887,9.64,0.2075,0.00444342,0.211943
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 22:00:00,0.5,1,2.22,-2.1,3.05588,1.22235,0.363423,1.11,0.1815,0.00021172,0.181712
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 22:00:00,0.5,1,80.8,-5.6,80.9938,2.69979,3.97663,40.4,1.981,0.00731476,1.98831
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 22:00:00,0.5,1,894.4,309.6,946.469,31.549,5.98674,447.2,1.9945,0.998871,2.99337
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 22:00:00,0.5,1,143.4,0,143.4,7.17,3.11948,71.7,1.5235,0.0362381,1.55974
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 22:00:00,0.5,1,3.1,0.5,3.14006,0.560726,0.322147,1.55,0.161,7.33841e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 22:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 22:00:00,0.5,1,206,-34,208.787,10.4393,2.58126,103,1.1985,0.0921279,1.29063
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 22:00:00,0.516667,1,5.4,0.2,5.4037,0.675463,0.798605,2.79,0.412455,0.000157705,0.412613
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 22:00:00,0.5,1,24.48,1.44,24.5223,3.89243,0.755404,12.24,0.37367,0.00403199,0.377702
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 22:00:00,0.5,2,20,5.6,20.7692,0.692307,1.07051,10,0.535,0.000252556,0.535253
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 22:00:00,0.5,1,65.4,8.1,65.8997,5.27198,2.23871,32.7,1.085,0.0343553,1.11936
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 22:00:00,0.5,1,176.32,91.68,198.731,35.4877,1.38525,88.16,0.34862,0.344004,0.692624
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 22:00:00,0.5,1,189.6,92.64,211.022,37.6825,1.44093,94.8,0.3335,0.386964,0.720464
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 22:00:00,0.5,1,228.4,69.6,238.769,15.9179,1.65163,114.2,0.6525,0.173313,0.825813
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 22:00:00,0.5,1,16.5,-0.06,16.5001,6.60004,0.322345,8.25,0.155,0.00617253,0.161173
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 22:00:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 22:00:00,0.5,1,48.96,4.64,49.1794,12.2948,0.479665,24.48,0.21164,0.0281927,0.239833
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 22:00:00,0.5,1,6,0,6,0.48,1.07024,3,0.535,0.000121407,0.535121
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 22:00:00,0.5,1,17.92,-6.56,19.083,4.77074,0.408555,8.96,0.2,0.00427774,0.204278
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 22:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 22:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 22:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 22:00:00,0.5,1,8.8,-2.4,9.1214,2.28035,0.406948,4.4,0.2025,0.00097396,0.203474
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 22:00:00,0.5,1,20.48,3.04,20.7044,3.28641,0.788042,10.24,0.391,0.0030209,0.394021
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 22:00:00,0.5,1,42,10.2,43.2208,5.76278,0.825128,21,0.402,0.010564,0.412564
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 22:00:00,0.5,1,12,0.6,12.015,1.602,0.805633,6,0.402,0.000816372,0.402816
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 22:00:00,0.5,1,120.4,40.48,127.023,31.7557,0.86632,60.2,0.2225,0.21066,0.43316
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 22:00:00,0.5,1,26.4,-11.7,28.8765,3.60956,0.807016,13.2,0.39915,0.00435823,0.403508
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 22:01:00,0.483333,1,9.92,-2.56,10.245,0.640312,1.1956,4.79467,0.577583,0.00028779,0.577871
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 22:01:00,0.483333,1,3.6,-1.44,3.87732,0.387732,0.925127,1.74,0.447083,6.11985e-05,0.447145
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 22:01:00,0.483333,1,465.36,123.6,481.494,48.1494,2.89683,224.924,0.44979,0.950345,1.40014
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 22:02:00,0.483333,1,755,67.5,758.011,37.9006,4.2269,364.917,0.894167,1.14883,2.043
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 22:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 22:30:00,0.5,1,12.3,-0.1,12.3004,3.0751,0.287154,6.15,0.141,0.00257697,0.143577
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 22:30:00,0.5,1,51.12,-3.96,51.2732,20.5093,0.482206,25.56,0.1815,0.0596032,0.241103
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 22:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 22:30:00,0.5,1,57.12,7.52,57.6129,10.288,0.589812,28.56,0.27008,0.0248261,0.294906
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 22:30:00,0.5,1,17.7,-0.3,17.7025,2.21282,0.808281,8.85,0.4025,0.00164035,0.40414
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 22:30:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 22:30:00,0.5,1,9.6,-2.56,9.93547,0.620967,1.19556,4.8,0.5975,0.000279996,0.59778
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 22:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 22:30:00,0.5,1,170.6,47.6,177.116,17.7116,1.20036,85.3,0.462205,0.137974,0.600179
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 22:30:00,0.5,1,5.28,-0.72,5.32886,0.532886,0.925239,2.64,0.4625,0.000119583,0.46262
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 22:30:00,0.516667,1,86.88,32.48,92.7528,12.367,1.01041,44.888,0.463967,0.0580804,0.522047
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 22:30:00,0.5,2,101.66,-367.92,381.707,12.7236,2.50128,50.83,1.09,0.160642,1.25064
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 22:30:00,0.5,1,10.8,6.72,12.72,1.272,0.896373,5.4,0.4475,0.000686672,0.448187
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 22:30:00,0.5,1,11.07,0.69,11.0915,14.7886,0.174514,5.535,0.077,0.0102572,0.0872572
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 22:30:00,0.5,1,123.52,9.28,123.868,15.4835,0.992855,61.76,0.415,0.0814274,0.496427
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 22:30:00,0.5,1,715.2,170.4,735.219,29.4088,3.06772,357.6,0.94955,0.58431,1.53386
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 22:30:00,0.5,1,60.6,16.8,62.8856,2.51542,1.90765,30.3,0.94955,0.00427476,0.953825
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 22:30:00,0.5,1,37.8,8.4,38.7221,1.54888,1.90402,18.9,0.94955,0.00245903,0.952009
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 22:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 22:30:00,0.5,1,18.36,-2.16,18.4866,10.2703,0.3057,9.18,0.1425,0.0103502,0.15285
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 22:30:00,0.5,2,17.2,-1.76,17.2898,10.8061,0.289241,8.6,0.134,0.0106205,0.14462
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 22:30:00,0.5,1,907.9,146.3,919.612,29.194,5.48208,453.95,1.9127,0.828342,2.74104
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 22:30:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 22:30:00,0.5,1,5.28,-7.68,9.31991,1.16499,0.830922,2.64,0.415,0.000460973,0.415461
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 22:30:00,0.5,1,192.96,24.64,194.527,25.9369,1.22594,96.48,0.394,0.218971,0.612971
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 22:30:00,0.5,1,14.4,-3.2,14.7513,0.921954,1.15511,7.2,0.577,0.00055658,0.577557
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 22:30:00,0.5,1,27.36,2.16,27.4451,2.74451,0.966904,13.68,0.481,0.00245178,0.483452
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 22:30:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 22:30:00,0.5,1,14.4,-3,14.7092,2.33479,0.782983,7.2,0.39,0.00149135,0.391491
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 22:30:00,0.5,2,23.32,-3.08,23.5225,5.88063,0.427899,11.66,0.2075,0.00644951,0.21395
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 22:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 22:30:00,0.5,1,84.8,-5.6,84.9847,2.83282,3.97811,42.4,1.981,0.00805338,1.98905
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 22:30:00,0.5,1,940.8,337.6,999.539,33.318,6.21706,470.4,1.9945,1.11403,3.10853
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 22:30:00,0.5,1,121.2,3,121.237,6.06186,3.0988,60.6,1.5235,0.0259023,1.5494
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 22:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 22:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 22:30:00,0.5,1,186.8,-36.4,190.313,9.51567,2.55009,93.4,1.1985,0.0765461,1.27505
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 22:30:00,0.5,1,24.64,1.6,24.6919,3.91935,0.755516,12.32,0.37367,0.00408795,0.377758
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 22:30:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 22:30:00,0.5,1,72.6,10.8,73.3989,5.87191,2.25524,36.3,1.085,0.0426192,1.12762
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 22:30:00,0.5,1,220.64,97.28,241.134,43.0596,1.71017,110.32,0.34862,0.506464,0.855084
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 22:30:00,0.5,1,269.76,106.08,289.868,51.7621,2.12731,134.88,0.3335,0.730154,1.06365
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 22:30:00,0.5,1,222,70.8,233.016,15.5344,1.63512,111,0.6525,0.165062,0.817562
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 22:30:00,0.5,1,17.52,-0.6,17.5303,7.01211,0.323935,8.76,0.155,0.00696734,0.161967
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 22:30:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 22:30:00,0.5,1,460.8,122.88,476.903,47.6903,2.85951,230.4,0.4653,0.964454,1.42975
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 22:30:00,0.5,1,46.48,4.4,46.6878,11.6719,0.474097,23.24,0.21164,0.0254084,0.237048
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 22:30:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 22:30:00,0.5,1,17.92,-6.72,19.1386,4.78464,0.408605,8.96,0.2,0.0043027,0.204303
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 22:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 22:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 22:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 22:30:00,0.5,1,9.28,-1.92,9.47654,2.36913,0.407103,4.64,0.2025,0.00105128,0.203551
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 22:30:00,0.5,1,22.56,3.04,22.7639,3.61332,0.789304,11.28,0.391,0.00365178,0.394652
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 22:30:00,0.5,1,39,9,40.025,5.33667,0.822119,19.5,0.402,0.00905949,0.411059
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 22:30:00,0.5,1,12.4,0.4,12.4064,1.65419,0.805741,6.2,0.402,0.000870435,0.40287
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 22:30:00,0.5,1,129.44,45.6,137.237,34.3093,0.936805,64.72,0.2225,0.245902,0.468402
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 22:30:00,0.5,1,24.6,-12.3,27.5036,3.43795,0.806207,12.3,0.39915,0.00395369,0.403104
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 22:31:00,0.483333,1,5.44,-0.32,5.4494,0.363294,1.23417,2.62933,0.596433,8.40707e-05,0.596517
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 22:31:00,0.483333,1,738,62,740.6,37.03,4.11896,356.7,0.894167,1.09666,1.99083
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 22:31:00,0.483333,1,4.8,0.4,4.81664,0.60208,0.798543,2.32,0.385845,0.000117216,0.385962
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 23:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 23:00:00,0.5,1,9.7,0,9.7,2.425,0.285205,4.85,0.141,0.00160256,0.142603
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 23:00:00,0.5,1,46.98,-4.56,47.2008,18.8803,0.464023,23.49,0.1815,0.0505113,0.232011
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 23:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 23:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 23:00:00,0.5,1,741.5,62,744.088,37.2044,4.14038,370.75,0.925,1.14519,2.07019
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 23:00:00,0.5,1,42.24,6.88,42.7966,7.64226,0.567558,21.12,0.27008,0.013699,0.283779
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 23:00:00,0.5,1,18,0,18,2.25,0.808392,9,0.4025,0.00169594,0.404196
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 23:00:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 23:00:00,0.5,1,8.96,-3.52,9.62663,0.601664,1.19553,4.48,0.5975,0.000262859,0.597763
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 23:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 23:00:00,0.5,1,197.4,53.6,204.548,20.4548,1.29245,98.7,0.462205,0.184022,0.646227
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 23:00:00,0.5,1,5.52,-0.48,5.54083,0.554083,0.925259,2.76,0.4625,0.000129286,0.462629
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 23:00:00,0.5,2,100.38,-369.42,382.815,12.7605,2.50315,50.19,1.09,0.161577,1.25158
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 23:00:00,0.5,1,10.32,6.24,12.0599,1.20599,0.896234,5.16,0.4475,0.000617247,0.448117
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 23:00:00,0.5,1,10.5,0.69,10.5226,14.0302,0.172464,5.25,0.077,0.0092321,0.0862321
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 23:00:00,0.5,1,124.8,8.32,125.077,15.6346,0.996049,62.4,0.415,0.0830246,0.498025
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 23:00:00,0.5,1,687,175.8,709.137,28.3655,2.98627,343.5,0.94955,0.543587,1.49314
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 23:00:00,0.5,1,39,-1.2,39.0185,1.56074,1.90239,19.5,0.94955,0.0016457,0.951196
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 23:00:00,0.5,1,32.4,7.2,33.1904,1.32761,1.90271,16.2,0.94955,0.00180663,0.951357
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 23:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 23:00:00,0.5,1,15.78,-1.74,15.8756,8.8198,0.300266,7.89,0.1425,0.00763303,0.150133
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 23:00:00,0.5,2,10.96,-1.6,11.0762,6.92261,0.276717,5.48,0.134,0.00435855,0.138359
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 23:00:00,0.5,1,875.7,160.3,890.251,28.2619,5.37798,437.85,1.9127,0.776292,2.68899
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 23:00:00,0.5,1,73.5,9.8,74.1505,2.35398,3.83617,36.75,1.9127,0.00538553,1.91809
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 23:00:00,0.5,1,7.36,-7.68,10.6373,1.32966,0.831201,3.68,0.415,0.000600501,0.415601
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 23:00:00,0.5,1,154.72,19.36,155.927,20.7902,1.06938,77.36,0.394,0.140692,0.534692
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 23:00:00,0.5,1,14.4,-0.8,14.4222,0.901388,1.15506,7.2,0.577,0.000532025,0.577532
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 23:00:00,0.5,1,25.92,1.92,25.991,2.5991,0.966398,12.96,0.481,0.00219886,0.483199
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 23:00:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 23:00:00,0.5,1,14.3,-3,14.6113,2.31925,0.782943,7.15,0.39,0.00147157,0.391472
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 23:00:00,0.5,2,16.32,-3.08,16.6081,4.15202,0.42143,8.16,0.2075,0.00321513,0.210715
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 23:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 23:00:00,0.5,1,76,-6.4,76.269,2.5423,3.97497,38,1.981,0.00648623,1.98749
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 23:00:00,0.5,1,945.6,331.2,1001.92,33.3975,6.2277,472.8,1.9945,1.11935,3.11385
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 23:00:00,0.5,1,130.8,2.4,130.822,6.5411,3.10732,65.4,1.5235,0.0301599,1.55366
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 23:00:00,0.5,1,3.1,0.5,3.14006,0.560726,0.322147,1.55,0.161,7.33841e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 23:00:00,0.5,1,3.9,-0.6,3.94588,0.315671,1.1881,1.95,0.594,5.15678e-05,0.594052
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 23:00:00,0.5,1,138.8,-37.6,143.803,7.19013,2.48441,69.4,1.1985,0.0437037,1.2422
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 23:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 23:00:00,0.5,1,22.24,0.48,22.2452,3.53098,0.753976,11.12,0.37367,0.00331794,0.376988
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 23:00:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 23:00:00,0.5,1,138.3,20.1,139.753,11.1802,2.47901,69.15,1.085,0.154507,1.23951
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 23:00:00,0.5,1,216.16,99.04,237.769,42.4587,1.6821,108.08,0.34862,0.492429,0.841049
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 23:00:00,0.5,1,347.2,128.64,370.265,66.1187,3.0497,173.6,0.3335,1.19135,1.52485
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 23:00:00,0.5,1,268.4,56,274.18,18.2787,1.76206,134.2,0.6525,0.228531,0.881031
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 23:00:00,0.5,1,14.88,-0.78,14.9004,5.96017,0.320067,7.44,0.155,0.0050337,0.160034
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 23:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 23:00:00,0.5,1,471.36,125.76,487.848,48.7848,2.94907,235.68,0.4653,1.00923,1.47453
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 23:00:00,0.5,1,47.92,4.72,48.1519,12.038,0.477334,23.96,0.21164,0.027027,0.238667
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 23:00:00,0.5,1,8.4,0,8.4,0.672,1.07048,4.2,0.535,0.000237958,0.535238
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 23:00:00,0.5,1,18.4,-6.72,19.5887,4.89718,0.409015,9.2,0.2,0.00450749,0.204507
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 23:00:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 23:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 23:00:00,0.5,1,9.12,-1.76,9.28827,2.32207,0.40702,4.56,0.2025,0.00100992,0.20351
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 23:00:00,0.5,1,19.36,3.2,19.6227,3.11471,0.787427,9.68,0.391,0.00271349,0.393713
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 23:00:00,0.5,1,34.6,12.6,36.8228,4.90971,0.819336,17.3,0.402,0.00766788,0.409668
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 23:00:00,0.5,1,11.8,0.4,11.8068,1.57424,0.805577,5.9,0.402,0.000788322,0.402788
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 23:00:00,0.5,1,142.88,48.56,150.906,37.7266,1.03965,71.44,0.2225,0.297327,0.519827
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 23:00:00,0.5,1,25.2,-12.9,28.3099,3.53874,0.806678,12.6,0.39915,0.00418889,0.403339
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 23:01:00,0.5,1,58.72,19.04,61.7297,8.23063,0.947791,29.36,0.449,0.0248957,0.473896
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-01 23:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-01 23:30:00,0.5,1,9.9,0,9.9,2.475,0.285339,4.95,0.141,0.00166932,0.142669
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-01 23:30:00,0.5,1,40.62,-4.26,40.8428,16.3371,0.43864,20.31,0.1815,0.0378199,0.21932
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-01 23:30:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-01 23:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-01 23:30:00,0.5,1,732,62.5,734.663,36.7332,4.08273,366,0.925,1.11636,2.04136
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-01 23:30:00,0.5,1,96.16,10.4,96.7208,17.2716,0.680099,48.08,0.27008,0.0699694,0.340049
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-01 23:30:00,0.5,1,17.4,-0.3,17.4026,2.17532,0.80817,8.7,0.4025,0.00158523,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-01 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-01 23:30:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-01 23:30:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-01 23:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-01 23:30:00,0.5,1,174,45.2,179.775,17.9775,1.2087,87,0.462205,0.142147,0.604352
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-01 23:30:00,0.5,1,5.04,-0.96,5.13061,0.513061,0.925222,2.52,0.4625,0.000110851,0.462611
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-01 23:30:00,0.5,2,99.96,-364.98,378.421,12.614,2.49578,49.98,1.09,0.157889,1.24789
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-01 23:30:00,0.5,1,11.04,6.96,13.0508,1.30508,0.896446,5.52,0.4475,0.000722852,0.448223
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-01 23:30:00,0.5,1,10.5,0.69,10.5226,14.0302,0.172464,5.25,0.077,0.0092321,0.0862321
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-01 23:30:00,0.5,1,120.16,6.88,120.357,15.0446,0.983753,60.08,0.415,0.0768764,0.491876
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-01 23:30:00,0.5,1,681.6,169.8,702.432,28.0973,2.96581,340.8,0.94955,0.533357,1.48291
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-01 23:30:00,0.5,1,39.6,-1.2,39.6182,1.58473,1.90249,19.8,0.94955,0.00169667,0.951247
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-01 23:30:00,0.5,1,53.4,9,54.1531,2.16612,1.90872,26.7,0.94955,0.00480942,0.954359
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-01 23:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-01 23:30:00,0.5,1,15.72,-1.74,15.816,8.78667,0.300152,7.86,0.1425,0.0075758,0.150076
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-01 23:30:00,0.5,2,14,-1.4,14.0698,8.79364,0.282066,7,0.134,0.00703299,0.141033
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-01 23:30:00,0.5,1,935.9,160.3,949.529,30.1438,5.59163,467.95,1.9127,0.883114,2.79581
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-01 23:30:00,0.5,1,71.4,9.8,72.0694,2.28792,3.83557,35.7,1.9127,0.00508748,1.91779
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-01 23:30:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-01 23:30:00,0.5,1,218.88,26.24,220.447,29.393,1.35043,109.44,0.394,0.281215,0.675215
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-01 23:30:00,0.5,1,14.4,-1.2,14.4499,0.90312,1.15507,7.2,0.577,0.000534071,0.577534
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-01 23:30:00,0.5,1,27.12,1.92,27.1879,2.71879,0.966812,13.56,0.481,0.00240603,0.483406
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-01 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-01 23:30:00,0.5,1,15.1,-2.9,15.376,2.44063,0.783259,7.55,0.39,0.00162962,0.39163
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-01 23:30:00,0.5,2,16.6,-2.84,16.8412,4.2103,0.421612,8.3,0.2075,0.00330601,0.210806
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-01 23:30:00,0.5,1,2.22,-1.98,2.97469,1.18988,0.363401,1.11,0.1815,0.00020062,0.181701
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-01 23:30:00,0.5,1,73.6,-6.4,73.8777,2.46259,3.97417,36.8,1.981,0.00608588,1.98709
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-01 23:30:00,0.5,1,891.2,324.8,948.542,31.6181,5.9955,445.6,1.9945,1.00325,2.99775
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-01 23:30:00,0.5,1,116.4,0.6,116.402,5.82008,3.09475,58.2,1.5235,0.0238773,1.54738
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-01 23:30:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-01 23:30:00,0.5,1,4.5,-0.6,4.53982,0.363186,1.18814,2.25,0.594,6.82603e-05,0.594068
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-01 23:30:00,0.5,1,176.8,-32,179.673,8.98363,2.53345,88.4,1.1985,0.0682257,1.26673
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-01 23:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-01 23:30:00,0.5,1,22.24,0.32,22.2423,3.53052,0.753974,11.12,0.37367,0.00331708,0.376987
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-01 23:30:00,0.5,2,14,4.4,14.6751,0.489172,1.07025,7,0.535,0.000126091,0.535126
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-01 23:30:00,0.5,1,136.8,28.2,139.676,11.1741,2.47868,68.4,1.085,0.154338,1.23934
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-01 23:30:00,0.5,1,220.48,97.6,241.117,43.0565,1.71002,110.24,0.34862,0.506392,0.855012
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-01 23:30:00,0.5,1,199.04,93.12,219.746,39.2403,1.50624,99.52,0.3335,0.41962,0.75312
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-01 23:30:00,0.5,1,270.8,69.2,279.502,18.6335,1.77998,135.4,0.6525,0.237489,0.889989
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-01 23:30:00,0.5,1,12.96,-0.96,12.9955,5.1982,0.317658,6.48,0.155,0.00382892,0.158829
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-01 23:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-01 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-01 23:30:00,0.5,1,465.6,120.72,480.996,48.0996,2.89276,232.8,0.4653,0.98108,1.44638
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-01 23:30:00,0.5,1,45.68,5.2,45.975,11.4938,0.472557,22.84,0.21164,0.0246385,0.236279
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-01 23:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-01 23:30:00,0.5,1,20.64,-6.08,21.5169,5.37922,0.410877,10.32,0.2,0.00543852,0.205439
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-01 23:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-01 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-01 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-01 23:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-01 23:30:00,0.5,1,9.92,-2.24,10.1698,2.54244,0.407421,4.96,0.2025,0.00121071,0.203711
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-01 23:30:00,0.5,1,21.12,1.76,21.1932,3.364,0.78833,10.56,0.391,0.00316523,0.394165
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-01 23:30:00,0.5,1,44.8,8.8,45.6561,6.08748,0.827576,22.4,0.402,0.011788,0.413788
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-01 23:30:00,0.5,1,12.4,0.2,12.4016,1.65355,0.80574,6.2,0.402,0.000869756,0.40287
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-01 23:30:00,0.5,1,142.64,42.8,148.923,37.2307,1.02412,71.32,0.2225,0.289562,0.512062
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-01 23:30:00,0.5,1,24.9,-12.6,27.9065,3.48831,0.806441,12.45,0.39915,0.00407035,0.40322
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-01 23:31:00,0.5,1,62.88,19.2,65.746,8.76613,0.954481,31.44,0.449,0.0282406,0.477241
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 00:00:00,0.5,1,8.8,0.2,8.80227,2.20057,0.284639,4.4,0.141,0.00131965,0.14232
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 00:00:00,0.5,1,38.58,-4.38,38.8278,15.5311,0.431361,19.29,0.1815,0.0341803,0.21568
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 00:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 00:00:00,0.5,1,732,65.5,734.925,36.7462,4.08432,366,0.925,1.11716,2.04216
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 00:00:00,0.5,1,55.36,9.12,56.1062,10.019,0.587249,27.68,0.27008,0.0235445,0.293625
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 00:00:00,0.5,1,17.7,0.3,17.7025,2.21282,0.808281,8.85,0.4025,0.00164035,0.40414
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 00:00:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 00:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 00:00:00,0.5,1,185.2,50.2,191.883,19.1883,1.24829,92.6,0.462205,0.16194,0.624145
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 00:00:00,0.5,1,58.72,22.08,62.7341,8.36454,0.949425,29.36,0.449,0.0257124,0.474712
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 00:00:00,0.0166667,1,44.16,-1.92,44.2017,1.47339,2.18431,0.736,0.0363333,7.18055e-05,0.0364051
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 00:00:00,0.5,1,10.8,6.96,12.8484,1.28484,0.896401,5.4,0.4475,0.000700606,0.448201
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 00:00:00,0.5,1,10.47,0.69,10.4927,13.9903,0.172359,5.235,0.077,0.00917964,0.0861796
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 00:00:00,0.5,1,123.52,6.88,123.711,15.4639,0.992443,61.76,0.415,0.0812216,0.496222
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 00:00:00,0.5,1,660,159.6,679.023,27.1609,2.8959,330,0.94955,0.498401,1.44795
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 00:00:00,0.5,1,37.8,-1.2,37.819,1.51276,1.90219,18.9,0.94955,0.00154608,0.951096
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 00:00:00,0.5,1,31.8,8.4,32.8907,1.31563,1.90265,15.9,0.94955,0.00177416,0.951324
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 00:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 00:00:00,0.5,1,16.14,-2.1,16.276,9.04225,0.301046,8.07,0.1425,0.00802292,0.150523
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 00:00:00,0.5,2,11,-1.48,11.0991,6.93695,0.276753,5.5,0.134,0.00437663,0.138377
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 00:00:00,0.5,1,853.3,147.7,865.989,27.4917,5.29451,426.65,1.9127,0.734556,2.64726
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 00:00:00,0.5,1,13.2,-2.8,13.4937,0.843356,1.15493,6.6,0.577,0.000465726,0.577466
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 00:00:00,0.5,1,21.84,1.92,21.9242,2.19242,0.965129,10.92,0.481,0.00156459,0.482565
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 00:00:00,0.5,2,16.72,-3.2,17.0235,4.25587,0.421756,8.36,0.2075,0.00337796,0.210878
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 00:00:00,0.75,1,2.16,-2.04,2.97106,1.18842,0.3634,1.62,0.27225,0.000300195,0.27255
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 00:00:00,0.5,1,693.6,270.4,744.444,24.8148,5.22492,346.8,1.9945,0.617961,2.61246
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 00:00:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 00:00:00,0.5,1,218.8,-32.8,221.245,11.0622,2.6039,109.4,1.1985,0.10345,1.30195
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 00:00:00,0.516667,1,19.84,1.76,19.9179,3.16157,0.75266,10.2507,0.386126,0.00274868,0.388874
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 00:00:00,0.5,1,152.48,79.84,172.118,30.7353,1.21332,76.24,0.34862,0.258039,0.606659
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 00:00:00,0.516667,1,264,65.2,271.932,18.1288,1.7546,136.4,0.67425,0.232292,0.906542
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 00:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 00:00:00,0.5,1,460.32,123.12,476.501,47.6501,2.85626,230.16,0.4653,0.96283,1.42813
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 00:00:00,0.5,1,43.44,4.96,43.7223,10.9306,0.467846,21.72,0.21164,0.0222831,0.233923
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 00:00:00,0.5,1,15.84,-6.56,17.1447,4.28616,0.406906,7.92,0.2,0.00345287,0.203453
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 00:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 00:00:00,0.516667,1,8.16,-2.4,8.50562,2.12641,0.406694,4.216,0.20925,0.000875126,0.210125
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 00:00:00,0.5,1,22.08,3.84,22.4114,3.55737,0.789079,11.04,0.391,0.00353957,0.39454
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 00:00:00,0.5,1,44.6,9.2,45.539,6.07187,0.827455,22.3,0.402,0.0117276,0.413728
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 00:00:00,0.5,1,11.6,0.2,11.6017,1.5469,0.805522,5.8,0.402,0.000761178,0.402761
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 00:00:00,0.5,1,144.88,44.4,151.531,37.8827,1.04458,72.44,0.2225,0.299792,0.522292
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 00:01:00,0.483333,1,5.52,-0.96,5.60286,0.560286,0.925264,2.668,0.447083,0.00012779,0.447211
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 00:01:00,0.483333,2,105.16,-367.92,382.654,12.7551,2.50288,50.8273,1.05367,0.156059,1.20973
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 00:01:00,0.483333,1,195.52,25.44,197.168,26.2891,1.23792,94.5013,0.380867,0.21746,0.598326
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 00:01:00,0.483333,1,107.4,1.8,107.415,5.37075,3.08767,51.91,1.47272,0.0196551,1.49237
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 00:01:00,0.483333,1,4.2,-0.3,4.2107,0.336856,1.18812,2.03,0.5742,5.67644e-05,0.574257
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 00:01:00,0.733333,1,75.3,18.3,77.4918,6.19934,2.26501,55.22,1.59133,0.0696738,1.66101
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 00:01:00,0.483333,1,145.6,73.28,163.001,29.1073,1.12877,70.3733,0.322383,0.223188,0.545572
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 00:01:00,0.483333,1,2.88,-0.32,2.89772,0.724431,0.401574,1.392,0.194,9.39253e-05,0.194094
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 00:01:00,0.483333,1,0.48,-0.36,0.6,0.15,0.410158,0.232,0.198239,4.04778e-06,0.198243
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 00:02:00,0.466667,1,3,-2.4,3.84187,0.153675,4.50004,1.4,2.1,1.82361e-05,2.10002
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 00:02:00,0.466667,1,6.3,-5.4,8.29759,0.663807,1.20947,2.94,0.5642,0.000220026,0.56442
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 00:02:00,0.466667,1,1.5,0,1.5,0.075,1.85001,0.7,0.863333,4.34359e-06,0.863338
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 00:02:00,0.466667,1,5.12,-8,9.49813,1.18727,0.830958,2.38933,0.387333,0.000446853,0.38778
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 00:02:00,0.466667,1,15.2,-3,15.4932,2.45924,0.783309,7.09333,0.364,0.00154427,0.365544
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 00:02:00,0.466667,1,4.6,0.2,4.60435,0.575543,0.798522,2.14667,0.37254,0.000103418,0.372643
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 00:02:00,0.466667,2,14.8,4.4,15.4402,0.514674,1.07028,6.90667,0.499333,0.000130275,0.499464
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 00:02:00,0.466667,1,14.82,-0.84,14.8438,5.93751,0.319991,6.916,0.144667,0.00466247,0.149329
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 00:02:00,0.466667,1,4.5,0,4.5,0.36,1.07014,2.1,0.499333,6.37387e-05,0.499397
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 00:02:00,0.466667,1,25.2,-12,27.9113,3.48891,0.806444,11.76,0.37254,0.00380031,0.37634
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 00:03:00,0.45,1,70,9.8,70.6827,2.24389,3.83519,31.5,1.72143,0.00440422,1.72583
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 00:03:00,0.45,1,75.2,-6.4,75.4718,2.51573,3.9747,33.84,1.7829,0.00571622,1.78862
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 00:04:00,0.433333,1,0,0,0,0,0.6205,0,0.268883,0,0.268883
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 00:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 00:30:00,0.5,1,8.7,0.2,8.7023,2.17557,0.28458,4.35,0.141,0.00128985,0.14229
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 00:30:00,0.5,1,38.22,-4.8,38.5202,15.4081,0.430282,19.11,0.1815,0.0336409,0.215141
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 00:30:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 00:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 00:30:00,0.5,1,726.5,62.5,729.183,36.4592,4.04955,363.25,0.925,1.09977,2.02477
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 00:30:00,0.5,1,58.4,9.12,59.1078,10.555,0.592422,29.2,0.27008,0.0261312,0.296211
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 00:30:00,0.5,1,17.7,0.3,17.7025,2.21282,0.808281,8.85,0.4025,0.00164035,0.40414
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 00:30:00,0.5,1,13.5,-6,14.7733,0.590931,1.69702,6.75,0.84815,0.000359239,0.848509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 00:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 00:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 00:30:00,0.5,1,198.4,49.4,204.458,20.4458,1.29213,99.2,0.462205,0.18386,0.646065
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 00:30:00,0.5,1,5.76,-0.96,5.83945,0.583945,0.925287,2.88,0.4625,0.000143597,0.462644
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 00:30:00,0.5,1,63.2,24,67.6036,9.01381,0.957718,31.6,0.449,0.0298589,0.478859
