CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 00:30:00,0.5,2,99.4,-370.26,383.37,12.779,2.50409,49.7,1.09,0.162046,1.25205
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 00:30:00,0.5,1,9.84,6.24,11.6517,1.16517,0.896152,4.92,0.4475,0.000576179,0.448076
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 00:30:00,0.5,1,9.21,0.75,9.24049,12.3206,0.168239,4.605,0.077,0.00711934,0.0841193
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 00:30:00,0.5,1,123.36,6.56,123.534,15.4418,0.991978,61.68,0.415,0.0809891,0.495989
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 00:30:00,0.5,1,631.8,154.2,650.345,26.0138,2.81348,315.9,0.94955,0.457191,1.40674
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 00:30:00,0.5,1,36,-1.2,36.02,1.4408,1.9019,18,0.94955,0.00140248,0.950952
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 00:30:00,0.5,1,23.4,7.8,24.6658,0.986631,1.9011,11.7,0.94955,0.000997781,0.950548
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 00:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 00:30:00,0.5,1,15.42,-1.86,15.5318,8.62876,0.299612,7.71,0.1425,0.00730595,0.149806
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 00:30:00,0.5,2,10.92,-1.76,11.0609,6.91308,0.276693,5.46,0.134,0.00434656,0.138347
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 00:30:00,0.5,1,1012.2,156.1,1024.17,32.5132,5.88021,506.1,1.9127,1.0274,2.9401
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 00:30:00,0.5,1,66.5,9.8,67.2182,2.13391,3.83425,33.25,1.9127,0.00442562,1.91713
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 00:30:00,0.5,1,7.2,-7.68,10.5272,1.3159,0.831176,3.6,0.415,0.000588138,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 00:30:00,0.5,1,153.6,20.32,154.938,20.6584,1.06583,76.8,0.394,0.138914,0.532914
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 00:30:00,0.5,1,13.2,-1.2,13.2544,0.828402,1.1549,6.6,0.577,0.000449356,0.577449
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 00:30:00,0.5,1,24.24,2.16,24.336,2.4336,0.965856,12.12,0.481,0.00192775,0.482928
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 00:30:00,0.5,1,13.6,-2.9,13.9058,2.20726,0.782666,6.8,0.39,0.00133288,0.391333
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 00:30:00,0.5,2,15.6,-3.32,15.9494,3.98734,0.42093,7.8,0.2075,0.00296514,0.210465
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 00:30:00,0.5,1,73.6,-6.4,73.8777,2.46259,3.97417,36.8,1.981,0.00608588,1.98709
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 00:30:00,0.5,1,745.6,278.4,795.881,26.5294,5.40161,372.8,1.9945,0.706305,2.70081
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 00:30:00,0.5,1,108.6,2.4,108.627,5.43133,3.08859,54.3,1.5235,0.0207941,1.54429
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 00:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 00:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 00:30:00,0.5,1,170.8,-38.4,175.063,8.75317,2.52654,85.4,1.1985,0.0647702,1.26327
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 00:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 00:30:00,0.5,2,13.6,4.4,14.2941,0.476468,1.07024,6.8,0.535,0.000119627,0.53512
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 00:30:00,0.5,1,129.6,69.76,147.182,26.2825,1.07462,64.8,0.34862,0.188688,0.537308
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 00:30:00,0.516667,1,124.64,63.52,139.893,24.9808,1.00712,64.3973,0.344617,0.175729,0.520346
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 00:30:00,0.5,1,15.72,-0.72,15.7365,6.29459,0.321229,7.86,0.155,0.00561442,0.160614
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 00:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 00:30:00,0.5,1,460.8,125.76,477.653,47.7653,2.86558,230.4,0.4653,0.967491,1.43279
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 00:30:00,0.5,1,41.44,4.8,41.7171,10.4293,0.463852,20.72,0.21164,0.0202861,0.231926
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 00:30:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 00:30:00,0.5,1,19.68,-6.24,20.6456,5.1614,0.410014,9.84,0.2,0.00500699,0.205007
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 00:30:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 00:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 00:30:00,0.5,1,18.24,2.72,18.4417,2.92725,0.786793,9.12,0.391,0.0023967,0.393397
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 00:30:00,0.5,1,42,8.6,42.8714,5.71619,0.824788,21,0.402,0.0103939,0.412394
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 00:30:00,0.5,1,11.6,1.4,11.6842,1.55789,0.805544,5.8,0.402,0.000772036,0.402772
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 00:30:00,0.5,1,116.64,41.52,123.81,30.9524,0.845273,58.32,0.2225,0.200137,0.422637
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 00:30:00,0.5,1,24.9,-12,27.6407,3.45509,0.806286,12.45,0.39915,0.00399321,0.403143
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 00:31:00,0.483333,1,22.72,2.08,22.815,3.62143,0.75432,10.9813,0.361214,0.00337376,0.364588
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 00:31:00,0.483333,1,249.6,58.4,256.341,17.0894,1.70452,120.64,0.63075,0.193102,0.823852
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 00:31:00,0.483333,1,8.48,-1.76,8.66072,2.16518,0.406756,4.09867,0.19575,0.000848794,0.196599
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 00:45:00,0.25,1,2.16,-2.04,2.97106,1.18842,0.3634,0.54,0.09075,0.000100065,0.0908501
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 00:45:00,0.25,1,103.2,17.7,104.707,8.37655,2.34346,25.8,0.5425,0.0433658,0.585866
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 01:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 01:00:00,0.5,1,9.3,0,9.3,2.325,0.284946,4.65,0.141,0.00147311,0.142473
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 01:00:00,0.5,1,40.02,-4.68,40.2927,16.1171,0.436616,20.01,0.1815,0.0368081,0.218308
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 01:00:00,0.5,1,8.7,-6,10.5683,0.845468,1.20976,4.35,0.6045,0.000382427,0.604882
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 01:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 01:00:00,0.5,1,674.5,51.5,676.463,33.8232,3.74299,337.25,0.925,0.946494,1.87149
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 01:00:00,0.516667,1,27.84,8,28.9666,5.17261,0.552711,14.384,0.279083,0.00648493,0.285568
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 01:00:00,0.5,1,16.5,0.6,16.5109,2.06386,0.807854,8.25,0.4025,0.00142694,0.403927
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 01:00:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 01:00:00,0.5,1,8.32,-4.16,9.30204,0.581378,1.19549,4.16,0.5975,0.000245432,0.597745
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 01:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 01:00:00,0.5,1,193.6,49,199.705,19.9705,1.27523,96.8,0.462205,0.175411,0.637616
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 01:00:00,0.5,1,5.76,-0.96,5.83945,0.583945,0.925287,2.88,0.4625,0.000143597,0.462644
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 01:00:00,0.5,1,63.52,26.56,68.8493,9.1799,0.959939,31.76,0.449,0.0309695,0.479969
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 01:00:00,0.5,2,97.9,-374.7,387.278,12.9093,2.51073,48.95,1.09,0.165366,1.25537
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 01:00:00,0.5,1,11.04,7.2,13.1803,1.31803,0.896475,5.52,0.4475,0.000737274,0.448237
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 01:00:00,0.5,1,8.79,0.78,8.82454,11.7661,0.166986,4.395,0.077,0.00649284,0.0834928
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 01:00:00,0.5,1,114.08,6.24,114.251,14.2813,0.968547,57.04,0.415,0.0692737,0.484274
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 01:00:00,0.5,1,626.4,158.4,646.117,25.8447,2.80163,313.2,0.94955,0.451266,1.40082
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 01:00:00,0.5,1,58.8,19.8,62.0442,2.48177,1.90742,29.4,0.94955,0.00416113,0.953711
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 01:00:00,0.5,1,32.4,7.8,33.3257,1.33303,1.90274,16.2,0.94955,0.00182139,0.951371
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 01:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 01:00:00,0.5,1,14.76,-1.74,14.8622,8.25678,0.298379,7.38,0.1425,0.00668962,0.14919
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 01:00:00,0.5,2,9.76,-1.44,9.86566,6.16604,0.274916,4.88,0.134,0.00345792,0.137458
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 01:00:00,0.5,1,840.7,144.2,852.977,27.0786,5.2507,420.35,1.9127,0.712648,2.62535
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 01:00:00,0.5,1,65.8,9.1,66.4263,2.10877,3.83404,32.9,1.9127,0.00432196,1.91702
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 01:00:00,0.5,1,5.12,-8.16,9.63328,1.20416,0.830985,2.56,0.415,0.000492493,0.415492
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 01:00:00,0.5,1,196,26.88,197.835,26.3779,1.24096,98,0.394,0.226482,0.620482
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 01:00:00,0.5,1,16,-2,16.1245,1.00778,1.15533,8,0.577,0.000665031,0.577665
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 01:00:00,0.5,1,25.92,2.64,26.0541,2.60541,0.966419,12.96,0.481,0.00220955,0.48321
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 01:00:00,0.5,1,12.3,-2.7,12.5929,1.99887,0.782186,6.15,0.39,0.00109308,0.391093
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 01:00:00,0.5,2,16.56,-3.2,16.8663,4.21659,0.421632,8.28,0.2075,0.0033159,0.210816
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 01:00:00,0.5,1,2.16,-1.98,2.93019,1.17208,0.363389,1.08,0.1815,0.000194662,0.181695
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 01:00:00,0.5,1,73.6,-6.4,73.8777,2.46259,3.97417,36.8,1.981,0.00608588,1.98709
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 01:00:00,0.5,1,969.6,362.4,1035.11,34.5038,6.37847,484.8,1.9945,1.19474,3.18924
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 01:00:00,0.5,1,110.4,3,110.441,5.52204,3.08999,55.2,1.5235,0.0214944,1.54499
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 01:00:00,0.5,1,3,0.7,3.08058,0.550104,0.322141,1.5,0.161,7.06303e-05,0.161071
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 01:00:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 01:00:00,0.5,1,181.2,-34,184.362,9.21811,2.54067,90.6,1.1985,0.0718337,1.27033
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 01:00:00,0.5,1,4.8,0.2,4.80416,0.600521,0.798541,2.4,0.39915,0.000120631,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 01:00:00,0.5,1,35.2,0,35.2,5.5873,0.763955,17.6,0.37367,0.00830772,0.381978
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 01:00:00,0.5,2,19.6,5.6,20.3843,0.679477,1.07049,9.8,0.535,0.000243282,0.535243
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 01:00:00,0.5,1,52.2,16.2,54.656,4.37248,2.21726,26.1,1.085,0.0236321,1.10863
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 01:00:00,0.5,1,138.08,70.08,154.846,27.6511,1.11494,69.04,0.34862,0.208849,0.557469
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 01:00:00,0.5,1,224.8,38.4,228.056,15.2037,1.62122,112.4,0.6525,0.158109,0.810609
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 01:00:00,0.5,1,16.26,0.24,16.2618,6.50471,0.321991,8.13,0.155,0.0059955,0.160996
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 01:00:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 01:00:00,0.5,1,465.6,126.24,482.411,48.2411,2.90432,232.8,0.4653,0.98686,1.45216
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 01:00:00,0.5,1,42.16,4.48,42.3974,10.5993,0.465186,21.08,0.21164,0.0209531,0.232593
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 01:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 01:00:00,0.5,1,15.84,-6.56,17.1447,4.28616,0.406906,7.92,0.2,0.00345287,0.203453
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 01:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 01:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 01:00:00,0.5,1,9.44,-1.76,9.60267,2.40067,0.407159,4.72,0.2025,0.00107945,0.203579
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 01:00:00,0.5,1,18.88,2.88,19.0984,3.03149,0.787141,9.44,0.391,0.00257043,0.39357
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 01:00:00,0.5,1,48.8,18.6,52.2245,6.96327,0.834848,24.4,0.402,0.0154238,0.417424
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 01:00:00,0.5,1,10.4,0,10.4,1.38667,0.805223,5.2,0.402,0.000611657,0.402612
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 01:00:00,0.5,1,120.08,44.8,128.165,32.0412,0.87393,60.04,0.2225,0.214465,0.436965
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 01:00:00,0.5,1,24.9,-13.2,28.1824,3.52281,0.806603,12.45,0.39915,0.00415126,0.403301
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 01:01:00,0.483333,1,256,92.16,272.084,48.5864,1.95362,123.733,0.322383,0.621864,0.944248
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 01:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 01:30:00,0.5,1,8.4,-0.1,8.4006,2.10015,0.284404,4.2,0.141,0.00120196,0.142202
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 01:30:00,0.5,1,37.08,-4.62,37.3667,14.9467,0.426313,18.54,0.1815,0.0316563,0.213156
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 01:30:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 01:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 01:30:00,0.5,1,715.5,58.5,717.888,35.8944,3.98193,357.75,0.925,1.06596,1.99096
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 01:30:00,0.5,1,16.2,0.3,16.2028,2.02535,0.807748,8.1,0.4025,0.00137418,0.403874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 01:30:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 01:30:00,0.5,1,8,-3.52,8.74016,0.54626,1.19543,4,0.5975,0.000216677,0.597717
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 01:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 01:30:00,0.5,1,208.8,47.2,214.068,21.4068,1.32751,104.4,0.462205,0.201551,0.663756
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 01:30:00,0.5,1,6.24,-0.96,6.31341,0.631341,0.925336,3.12,0.4625,0.000167853,0.462668
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 01:30:00,0.5,1,69.6,24.64,73.8328,9.84438,0.96923,34.8,0.449,0.0356151,0.484615
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 01:30:00,0.5,2,143.1,-356.66,384.297,12.8099,2.50566,71.55,1.09,0.16283,1.25283
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 01:30:00,0.5,1,7.2,4.08,8.27565,0.827565,0.895581,3.6,0.4475,0.000290656,0.447791
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 01:30:00,0.5,1,6.6,-1.41,6.74893,8.99858,0.161595,3.3,0.077,0.0037977,0.0807977
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 01:30:00,0.5,1,118.88,6.24,119.044,14.8805,0.980416,59.44,0.415,0.075208,0.490208
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 01:30:00,0.5,1,601.8,140.4,617.961,24.7184,2.72468,300.9,0.94955,0.412792,1.36234
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 01:30:00,0.5,1,48.6,9.6,49.5391,1.98156,1.90441,24.3,0.94955,0.00265281,0.952203
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 01:30:00,0.5,1,37.8,8.4,38.7221,1.54888,1.90402,18.9,0.94955,0.00245903,0.952009
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 01:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 01:30:00,0.5,1,15.54,-1.74,15.6371,8.68728,0.299811,7.77,0.1425,0.00740538,0.149905
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 01:30:00,0.5,2,7.52,-0.96,7.58103,4.73814,0.272084,3.76,0.134,0.00204183,0.136042
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 01:30:00,0.5,1,942.9,150.5,954.835,30.3122,5.61142,471.45,1.9127,0.893012,2.80571
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 01:30:00,0.5,1,65.1,9.1,65.7329,2.08676,3.83386,32.55,1.9127,0.0042322,1.91693
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 01:30:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 01:30:00,0.5,1,212.8,26.56,214.451,28.5935,1.32025,106.4,0.394,0.266125,0.660125
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 01:30:00,0.5,1,10.8,-2.8,11.1571,0.697316,1.15464,5.4,0.577,0.000318397,0.577318
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 01:30:00,0.5,1,21.6,2.16,21.7077,2.17077,0.965068,10.8,0.481,0.00153384,0.482534
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 01:30:00,0.5,1,12,-2.8,12.3223,1.95593,0.782093,6,0.39,0.00104662,0.391047
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 01:30:00,0.5,2,16.48,-3.24,16.7955,4.19887,0.421576,8.24,0.2075,0.00328809,0.210788
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 01:30:00,0.5,1,2.16,-1.98,2.93019,1.17208,0.363389,1.08,0.1815,0.000194662,0.181695
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 01:30:00,0.5,1,76,-6.4,76.269,2.5423,3.97497,38,1.981,0.00648623,1.98749
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 01:30:00,0.5,1,925.6,362.4,994.017,33.1339,6.1925,462.8,1.9945,1.10175,3.09625
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 01:30:00,0.5,1,126.6,1.8,126.613,6.33064,3.1035,63.3,1.5235,0.0282503,1.55175
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 01:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 01:30:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 01:30:00,0.5,1,174.8,-32.4,177.777,8.88887,2.53059,87.4,1.1985,0.066794,1.26529
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 01:30:00,0.5,1,4.4,0,4.4,0.55,0.798502,2.2,0.39915,0.000101188,0.399251
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 01:30:00,0.5,1,20.8,0.48,20.8055,3.30247,0.753145,10.4,0.37367,0.00290238,0.376572
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 01:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 01:30:00,0.5,1,50.4,15,52.5848,4.20678,2.21375,25.2,1.085,0.0218749,1.10687
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 01:30:00,0.5,1,187.84,96.96,211.389,37.748,1.47568,93.92,0.34862,0.389221,0.737841
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 01:30:00,0.5,1,258.24,94.88,275.118,49.1283,1.98248,129.12,0.3335,0.657739,0.991239
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 01:30:00,0.5,1,128.8,5.6,128.922,8.59478,1.40605,64.4,0.6525,0.0505272,0.703027
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 01:30:00,0.5,1,15.78,-0.18,15.781,6.31241,0.321293,7.89,0.155,0.00564625,0.160646
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 01:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 01:30:00,0.5,1,481.68,128.16,498.438,49.8438,3.03765,240.84,0.4653,1.05352,1.51882
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 01:30:00,0.5,1,38.16,4.24,38.3948,9.59871,0.457647,19.08,0.21164,0.0171837,0.228824
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 01:30:00,0.533333,1,2.7,0,2.7,0.216,1.07005,1.44,0.570667,2.62239e-05,0.570693
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 01:30:00,0.5,1,15.84,-6.4,17.0841,4.27102,0.406857,7.92,0.2,0.00342851,0.203429
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 01:30:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 01:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 01:30:00,0.5,1,6.88,-2.56,7.34084,1.83521,0.406262,3.44,0.2025,0.000630826,0.203131
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 01:30:00,0.5,1,16.64,2.4,16.8122,2.6686,0.785984,8.32,0.391,0.00199186,0.392992
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 01:30:00,0.5,1,45.2,14.6,47.4995,6.33326,0.829518,22.6,0.402,0.0127591,0.414759
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 01:30:00,0.5,1,11.2,1,11.2446,1.49927,0.80543,5.6,0.402,0.000715032,0.402715
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 01:30:00,0.5,1,137.28,45.76,144.706,36.1765,0.99179,68.64,0.2225,0.273395,0.495895
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 01:30:00,0.5,1,23.4,-12.9,26.7202,3.34003,0.805763,11.7,0.39915,0.00373166,0.402882
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 01:31:00,0.483333,1,51.04,7.2,51.5453,9.20452,0.579905,24.6693,0.261077,0.0192099,0.280287
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 02:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 02:00:00,0.5,1,9.2,0.1,9.20054,2.30014,0.284884,4.6,0.141,0.00144177,0.142442
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 02:00:00,0.5,1,37.68,-4.8,37.9845,15.1938,0.428423,18.84,0.1815,0.0327117,0.214212
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 02:00:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 02:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 02:00:00,0.5,1,681.5,48.5,683.224,34.1612,3.78101,340.75,0.925,0.965506,1.89051
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 02:00:00,0.5,1,42.24,7.04,42.8226,7.6469,0.567591,21.12,0.27008,0.0137156,0.283796
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 02:00:00,0.5,1,16.2,0.3,16.2028,2.02535,0.807748,8.1,0.4025,0.00137418,0.403874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 02:00:00,0.5,1,13.5,-5,14.3962,0.575847,1.69698,6.75,0.84815,0.000341133,0.848491
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 02:00:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 02:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 02:00:00,0.5,1,208.8,49.4,214.564,21.4564,1.32938,104.4,0.462205,0.202486,0.664691
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 02:00:00,0.5,1,5.76,-0.96,5.83945,0.583945,0.925287,2.88,0.4625,0.000143597,0.462644
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 02:00:00,0.5,1,69.92,23.04,73.6183,9.81577,0.968817,34.96,0.449,0.0354084,0.484408
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 02:00:00,0.5,2,98.02,-358.06,371.234,12.3745,2.4839,49.01,1.09,0.151949,1.24195
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 02:00:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 02:00:00,0.5,1,8.13,0.15,8.13138,10.8418,0.165026,4.065,0.077,0.00551289,0.0825129
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 02:00:00,0.5,1,115.36,5.12,115.474,14.4342,0.971529,57.68,0.415,0.0707647,0.485765
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 02:00:00,0.5,1,604.8,141,621.019,24.8407,2.73287,302.4,0.94955,0.416887,1.36644
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 02:00:00,0.5,1,36,-1.2,36.02,1.4408,1.9019,18,0.94955,0.00140248,0.950952
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 02:00:00,0.5,1,21.6,7.8,22.9652,0.918608,1.90083,10.8,0.94955,0.00086494,0.950415
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 02:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 02:00:00,0.5,1,14.7,-1.8,14.8098,8.22766,0.298285,7.35,0.1425,0.00664252,0.149143
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 02:00:00,0.5,2,8.56,-0.68,8.58697,5.36685,0.273239,4.28,0.134,0.00261964,0.13662
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 02:00:00,0.5,1,868.7,126,877.79,27.8664,5.33483,434.35,1.9127,0.754713,2.66741
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 02:00:00,0.5,1,68.6,9.8,69.2965,2.19989,3.83481,34.3,1.9127,0.00470352,1.9174
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 02:00:00,0.5,1,7.2,-7.68,10.5272,1.3159,0.831176,3.6,0.415,0.000588138,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 02:00:00,0.5,1,148.16,19.04,149.378,19.9171,1.04625,74.08,0.394,0.129123,0.523123
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 02:00:00,0.5,1,13.2,-0.8,13.2242,0.826514,1.15489,6.6,0.577,0.00044731,0.577447
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 02:00:00,0.5,1,25.68,2.64,25.8153,2.58153,0.966338,12.84,0.481,0.00216924,0.483169
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 02:00:00,0.533333,1,11.9,-2.9,12.2483,1.94417,0.782068,6.34667,0.416,0.00110301,0.417103
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 02:00:00,0.5,2,17.6,-3.16,17.8814,4.47036,0.422454,8.8,0.2075,0.00372703,0.211227
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 02:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 02:00:00,0.5,1,72.8,-6.4,73.0808,2.43603,3.97391,36.4,1.981,0.00595529,1.98696
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 02:00:00,0.5,1,974.4,352.8,1036.3,34.5434,6.38397,487.2,1.9945,1.19748,3.19198
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 02:00:00,0.5,1,112.2,3,112.24,5.612,3.0914,56.1,1.5235,0.0222005,1.5457
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 02:00:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 02:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 02:00:00,0.5,1,209.2,-37.6,212.552,10.6276,2.58796,104.6,1.1985,0.0954806,1.29398
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 02:00:00,0.516667,1,4.6,0.2,4.60435,0.575543,0.798522,2.37667,0.412455,0.000114498,0.412569
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 02:00:00,0.5,1,22.4,2.24,22.5117,3.57329,0.754136,11.2,0.37367,0.00339793,0.377068
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 02:00:00,0.5,2,14,4,14.5602,0.485341,1.07025,7,0.535,0.000124124,0.535124
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 02:00:00,0.5,1,46.8,14.1,48.8779,3.91023,2.2078,23.4,1.085,0.0188996,1.1039
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 02:00:00,0.5,1,212.64,99.2,234.641,41.9002,1.65636,106.32,0.34862,0.479558,0.828178
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 02:00:00,0.5,1,179.04,85.92,198.589,35.4623,1.35242,89.52,0.3335,0.342708,0.676208
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 02:00:00,0.5,1,158.4,8,158.602,10.5735,1.45794,79.2,0.6525,0.0764699,0.72897
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 02:00:00,0.5,1,13.86,-0.24,13.8621,5.54483,0.318713,6.93,0.155,0.00435659,0.159357
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 02:00:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 02:00:00,0.5,1,311.76,94.8,325.855,32.5855,1.83113,155.88,0.4653,0.450267,0.915567
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 02:00:00,0.5,1,39.12,4.16,39.3406,9.83514,0.459361,19.56,0.21164,0.0180406,0.229681
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 02:00:00,0.5,1,15.84,-6.4,17.0841,4.27102,0.406857,7.92,0.2,0.00342851,0.203429
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 02:00:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 02:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 02:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 02:00:00,0.5,1,6.72,-2.56,7.19111,1.79778,0.406211,3.36,0.2025,0.000605354,0.203105
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 02:00:00,0.5,1,18.08,2.88,18.3079,2.90602,0.786724,9.04,0.391,0.00236206,0.393362
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 02:00:00,0.5,1,40.4,13.2,42.5018,5.6669,0.824431,20.2,0.402,0.0102154,0.412215
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 02:00:00,0.5,1,10.6,0.2,10.6019,1.41358,0.805271,5.3,0.402,0.000635634,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 02:00:00,0.5,1,132.96,40.32,138.939,34.7348,0.949077,66.48,0.2225,0.252039,0.474539
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 02:00:00,0.5,1,25.2,-11.4,27.6586,3.45733,0.806297,12.6,0.39915,0.00399838,0.403148
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 02:02:00,0.466667,1,5.7,0,5.7,0.456,1.07022,2.66,0.499333,0.000102265,0.499436
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 02:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 02:30:00,0.5,1,9,-0.1,9.00056,2.25014,0.28476,4.5,0.141,0.00137978,0.14238
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 02:30:00,0.5,1,38.76,-4.68,39.0415,15.6166,0.432115,19.38,0.1815,0.0345576,0.216058
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 02:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 02:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 02:30:00,0.5,1,717,64.5,719.895,35.9948,3.99387,358.5,0.925,1.07193,1.99693
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 02:30:00,0.5,1,47.36,7.36,47.9285,8.55866,0.574523,23.68,0.27008,0.0171813,0.287261
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 02:30:00,0.5,1,16.2,0.6,16.2111,2.02639,0.807751,8.1,0.4025,0.00137559,0.403876
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 02:30:00,0.5,1,12.5,-6,13.8654,0.554617,1.69693,6.25,0.84815,0.000316444,0.848466
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 02:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 02:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 02:30:00,0.5,1,181.8,52,189.091,18.9091,1.23893,90.9,0.462205,0.15726,0.619465
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 02:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 02:30:00,0.516667,1,58.24,17.6,60.8412,8.11217,0.946368,30.0907,0.463967,0.0249903,0.488957
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 02:30:00,0.5,2,88.92,-369.02,379.582,12.6527,2.49772,44.46,1.09,0.158859,1.24886
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 02:30:00,0.533333,1,6.96,3.6,7.83592,0.783592,0.895521,3.712,0.477333,0.000277961,0.477611
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 02:30:00,0.5,1,8.13,0.15,8.13138,10.8418,0.165026,4.065,0.077,0.00551289,0.0825129
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 02:30:00,0.5,1,116.48,6.72,116.674,14.5842,0.974487,58.24,0.415,0.0722433,0.487243
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 02:30:00,0.5,1,579.6,141,596.504,23.8602,2.66835,289.8,0.94955,0.384624,1.33417
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 02:30:00,0.5,1,36.6,-1.2,36.6197,1.46479,1.902,18.3,0.94955,0.00144957,0.951
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 02:30:00,0.5,1,30.6,7.8,31.5785,1.26314,1.90237,15.3,0.94955,0.00163542,0.951185
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 02:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 02:30:00,0.5,1,15.24,-1.98,15.3681,8.53782,0.299306,7.62,0.1425,0.00715277,0.149653
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 02:30:00,0.5,2,9.44,-0.56,9.4566,5.91037,0.274354,4.72,0.134,0.00317711,0.137177
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 02:30:00,0.5,1,830.9,129.5,840.931,26.6962,5.21072,415.45,1.9127,0.692662,2.60536
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 02:30:00,0.5,1,72.1,9.8,72.763,2.30994,3.83577,36.05,1.9127,0.00518587,1.91789
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 02:30:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 02:30:00,0.5,1,166.72,20,167.915,22.3887,1.11432,83.36,0.394,0.163158,0.557158
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 02:30:00,0.5,1,13.2,-0.8,13.2242,0.826514,1.15489,6.6,0.577,0.00044731,0.577447
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 02:30:00,0.5,1,23.04,2.16,23.141,2.3141,0.965486,11.52,0.481,0.00174308,0.482743
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 02:30:00,0.5,2,16.28,-3.28,16.6071,4.15178,0.42143,8.14,0.2075,0.00321476,0.210715
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 02:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 02:30:00,0.5,1,84.8,-7.2,85.1051,2.83684,3.97815,42.4,1.981,0.00807621,1.98908
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 02:30:00,0.5,1,992.8,364,1057.43,35.2475,6.48259,496.4,1.9945,1.2468,3.2413
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 02:30:00,0.5,1,115.2,3.6,115.256,5.76281,3.09382,57.6,1.5235,0.0234097,1.54691
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 02:30:00,0.5,1,2.7,0.5,2.74591,0.49034,0.322112,1.35,0.161,5.61172e-05,0.161056
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 02:30:00,0.516667,1,4.2,-0.3,4.2107,0.336856,1.18812,2.17,0.6138,6.06792e-05,0.613861
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 02:30:00,0.5,1,170.8,-34,174.151,8.70756,2.52519,85.4,1.1985,0.0640969,1.2626
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 02:30:00,0.5,1,21.6,1.92,21.6852,3.44209,0.753646,10.8,0.37367,0.00315298,0.376823
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 02:30:00,0.5,2,16.8,4.4,17.3666,0.578888,1.07035,8.4,0.535,0.000176583,0.535177
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 02:30:00,0.5,1,48.6,6.6,49.0461,3.92369,2.20806,24.3,1.085,0.0190299,1.10403
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 02:30:00,0.516667,1,187.2,96.48,210.6,37.6071,1.46988,96.72,0.360241,0.399199,0.759439
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 02:30:00,0.5,1,267.52,102.08,286.334,51.1311,2.09192,133.76,0.3335,0.712461,1.04596
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 02:30:00,0.533333,1,178.8,10.4,179.102,11.9401,1.50003,95.36,0.696,0.104017,0.800017
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 02:30:00,0.5,1,15.78,-0.18,15.781,6.31241,0.321293,7.89,0.155,0.00564625,0.160646
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 02:30:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 02:30:00,0.5,1,473.28,124.32,489.336,48.9336,2.96139,236.64,0.4653,1.0154,1.4807
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 02:30:00,0.5,1,36.88,4.56,37.1608,9.29021,0.455474,18.44,0.21164,0.0160969,0.227737
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 02:30:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 02:30:00,0.5,1,16,-6.4,17.2325,4.30813,0.406977,8,0.2,0.00348835,0.203488
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 02:30:00,0.5,1,3.68,-0.64,3.73524,0.933809,0.401703,1.84,0.20069,0.000161446,0.200851
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 02:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 02:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 02:30:00,0.5,1,9.28,-1.76,9.44542,2.36136,0.407089,4.64,0.2025,0.00104438,0.203544
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 02:30:00,0.533333,1,18.08,2.24,18.2182,2.89178,0.786678,9.64267,0.417067,0.0024949,0.419562
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 02:30:00,0.5,1,37,16.2,40.3911,5.38548,0.822452,18.5,0.402,0.00922597,0.411226
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 02:30:00,0.5,1,10.6,0.2,10.6019,1.41358,0.805271,5.3,0.402,0.000635634,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 02:30:00,0.5,1,101.12,44.24,110.374,27.5935,0.763114,50.56,0.2225,0.159057,0.381557
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 02:30:00,0.5,1,26.4,-11.4,28.7562,3.59453,0.806944,13.2,0.39915,0.00432201,0.403472
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 02:31:00,0.483333,1,4.4,0.2,4.40454,0.550568,0.798503,2.12667,0.385845,9.80169e-05,0.385943
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 02:32:00,0.466667,1,11.8,-2.7,12.105,1.92142,0.78202,5.50667,0.364,0.000942685,0.364943
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 03:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 03:00:00,0.5,1,8.9,0,8.9,2.225,0.284698,4.45,0.141,0.00134912,0.142349
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 03:00:00,0.5,1,35.34,-4.56,35.633,14.2532,0.420574,17.67,0.1815,0.0287868,0.210287
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 03:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 03:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 03:00:00,0.5,1,699,57,701.32,35.066,3.88466,349.5,0.925,1.01733,1.94233
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 03:00:00,0.5,1,55.04,8.8,55.739,9.9534,0.586635,27.52,0.27008,0.0232374,0.293317
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 03:00:00,0.5,1,15.9,0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 03:00:00,0.5,1,11.5,-6,12.9711,0.518845,1.69685,5.75,0.84815,0.000276939,0.848427
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 03:00:00,0.5,1,8.64,-3.52,9.32952,0.583095,1.19549,4.32,0.5975,0.000246884,0.597747
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 03:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 03:00:00,0.5,1,181.8,50.8,188.764,18.8764,1.23785,90.9,0.462205,0.156718,0.618923
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 03:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 03:00:00,0.5,2,97.1,-359.48,372.363,12.4121,2.48575,48.55,1.09,0.152874,1.24287
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 03:00:00,0.5,1,8.1,0.18,8.102,10.8027,0.164946,4.05,0.077,0.00547312,0.0824731
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 03:00:00,0.5,1,116.32,5.92,116.471,14.5588,0.973984,58.16,0.415,0.0719919,0.486992
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 03:00:00,0.5,1,595.8,140.4,612.119,24.4848,2.70915,297.9,0.94955,0.405025,1.35457
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 03:00:00,0.5,1,35.4,-1.2,35.4203,1.41681,1.90181,17.7,0.94955,0.00135617,0.950906
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 03:00:00,0.5,1,21.6,7.8,22.9652,0.918608,1.90083,10.8,0.94955,0.00086494,0.950415
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 03:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 03:00:00,0.5,1,14.7,-1.62,14.789,8.21611,0.298248,7.35,0.1425,0.00662387,0.149124
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 03:00:00,0.5,2,8.24,-0.88,8.28686,5.17929,0.272879,4.12,0.134,0.00243973,0.13644
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 03:00:00,0.5,1,865.2,144.2,877.134,27.8455,5.33257,432.6,1.9127,0.753586,2.66629
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 03:00:00,0.5,1,69.3,9.8,69.9895,2.22189,3.835,34.65,1.9127,0.00479807,1.9175
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 03:00:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 03:00:00,0.5,1,196.48,26.88,198.31,26.4414,1.24314,98.24,0.394,0.227572,0.621572
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 03:00:00,0.5,1,12.4,-2.8,12.7122,0.794512,1.15483,6.2,0.577,0.000413343,0.577413
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 03:00:00,0.5,1,20.4,1.68,20.4691,2.04691,0.964728,10.2,0.481,0.00136379,0.482364
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 03:00:00,0.5,1,12.5,-2.7,12.7883,2.02989,0.782255,6.25,0.39,0.00112727,0.391127
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 03:00:00,0.5,2,22.44,-2.76,22.6091,5.65227,0.426917,11.22,0.2075,0.00595834,0.213458
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 03:00:00,0.5,1,2.22,-1.98,2.97469,1.18988,0.363401,1.11,0.1815,0.00020062,0.181701
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 03:00:00,0.5,1,70.4,-6.4,70.6903,2.35634,3.97314,35.2,1.981,0.00557207,1.98657
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 03:00:00,0.5,1,876.8,352,944.819,31.494,5.97978,438.4,1.9945,0.99539,2.98989
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 03:00:00,0.5,1,125.4,1.8,125.413,6.27065,3.10243,62.7,1.5235,0.0277174,1.55122
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 03:00:00,0.5,1,2.7,0.5,2.74591,0.49034,0.322112,1.35,0.161,5.61172e-05,0.161056
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 03:00:00,0.5,1,134.4,-37.2,139.453,6.97266,2.4792,67.2,1.1985,0.0411,1.2396
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 03:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 03:00:00,0.5,1,20.16,0.16,20.1606,3.2001,0.75279,10.08,0.37367,0.00272524,0.376395
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 03:00:00,0.5,2,13.6,4,14.176,0.472535,1.07024,6.8,0.535,0.00011766,0.535118
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 03:00:00,0.5,1,54.9,6.3,55.2603,4.42082,2.21832,27.45,1.085,0.0241576,1.10916
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 03:00:00,0.5,1,266.72,106.08,287.041,51.2573,2.09896,133.36,0.3335,0.715982,1.04948
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 03:00:00,0.5,1,14.58,-0.24,14.582,5.83279,0.319642,7.29,0.155,0.00482084,0.159821
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 03:00:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 03:00:00,0.5,1,474.96,124.56,491.022,49.1022,2.97541,237.48,0.4653,1.02241,1.48771
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 03:00:00,0.5,1,36.48,4.16,36.7164,9.17911,0.454708,18.24,0.21164,0.0157142,0.227354
