CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 03:00:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 03:00:00,0.5,1,22.24,-5.6,22.9342,5.73355,0.412357,11.12,0.2,0.00617859,0.206179
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 03:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.401454,0.88,0.20069,3.7029e-05,0.200727
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 03:00:00,0.5,1,2.08,-0.32,2.10447,0.526118,0.411104,1.04,0.2055,5.18446e-05,0.205552
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 03:00:00,0.5,1,8.16,-2.56,8.55215,2.13804,0.406712,4.08,0.2025,0.000856186,0.203356
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 03:00:00,0.5,1,41.2,17.2,44.6462,5.95282,0.826544,20.6,0.402,0.0112722,0.413272
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 03:00:00,0.5,1,10.6,0.2,10.6019,1.41358,0.805271,5.3,0.402,0.000635634,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 03:00:00,0.5,1,112.24,42.32,119.953,29.9883,0.820728,56.12,0.2225,0.187864,0.410364
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 03:00:00,0.5,1,22.5,-12.6,25.7878,3.22347,0.805252,11.25,0.39915,0.00347577,0.402626
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 03:01:00,0.483333,1,71.84,22.88,75.3955,10.0527,0.972277,34.7227,0.434033,0.0359006,0.469934
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 03:01:00,0.483333,1,4.2,-0.3,4.2107,0.336856,1.18812,2.03,0.5742,5.67644e-05,0.574257
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 03:01:00,0.483333,1,185.6,98.08,209.922,37.486,1.46491,89.7067,0.336999,0.371043,0.708042
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 03:02:00,0.466667,1,6.96,3.6,7.83592,0.783592,0.895521,3.248,0.417667,0.000243216,0.41791
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 03:02:00,0.466667,1,135.6,6,135.733,9.04885,1.41701,63.28,0.609,0.0522732,0.661273
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 03:02:00,0.466667,1,19.04,1.6,19.1071,3.03287,0.787146,8.88533,0.364933,0.00240125,0.367335
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 03:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 03:30:00,0.5,1,10.4,0.3,10.4043,2.60108,0.285687,5.2,0.141,0.00184373,0.142844
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 03:30:00,0.5,1,36.36,-4.74,36.6677,14.6671,0.423966,18.18,0.1815,0.0304829,0.211983
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 03:30:00,0.5,1,7.2,-5.7,9.18314,0.734651,1.20958,3.6,0.6045,0.000288746,0.604789
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 03:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 03:30:00,0.5,1,602,37,603.136,30.1568,3.35484,301,0.925,0.752419,1.67742
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 03:30:00,0.5,1,110.88,10.72,111.397,19.8923,0.725789,55.44,0.27008,0.0928145,0.362894
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 03:30:00,0.5,1,15.9,0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 03:30:00,0.5,1,13,-6,14.3178,0.572713,1.69697,6.5,0.84815,0.00033743,0.848487
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 03:30:00,0.5,1,8.64,-3.52,9.32952,0.583095,1.19549,4.32,0.5975,0.000246884,0.597747
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 03:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 03:30:00,0.5,1,180,46.2,185.834,18.5834,1.22819,90,0.462205,0.151891,0.614096
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 03:30:00,0.5,1,4.8,-0.72,4.8537,0.48537,0.925198,2.4,0.4625,9.9208e-05,0.462599
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 03:30:00,0.5,1,66.72,24.8,71.18,9.49067,0.964204,33.36,0.449,0.0331018,0.482102
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 03:30:00,0.5,2,99.24,-357.84,371.346,12.3782,2.48408,49.62,1.09,0.15204,1.24204
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 03:30:00,0.5,1,7.68,4.32,8.81163,0.881163,0.895659,3.84,0.4475,0.000329525,0.44783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 03:30:00,0.5,1,5.97,-1.38,6.12742,8.1699,0.160261,2.985,0.077,0.00313044,0.0801304
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 03:30:00,0.5,1,121.76,5.92,121.904,15.238,0.987731,60.88,0.415,0.0788654,0.493865
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 03:30:00,0.5,1,635.4,145.8,651.913,26.0765,2.8179,317.7,0.94955,0.459398,1.40895
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 03:30:00,0.5,1,57.6,18.6,60.5287,2.42115,1.90702,28.8,0.94955,0.00396033,0.95351
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 03:30:00,0.5,1,32.4,7.8,33.3257,1.33303,1.90274,16.2,0.94955,0.00182139,0.951371
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 03:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 03:30:00,0.5,1,15.42,-1.74,15.5179,8.62103,0.299586,7.71,0.1425,0.00729287,0.149793
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 03:30:00,0.5,2,8.08,-0.76,8.11566,5.07229,0.27268,4.04,0.134,0.00233997,0.13634
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 03:30:00,0.5,1,980,165.2,993.826,31.55,5.76027,490,1.9127,0.967435,2.88013
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 03:30:00,0.5,1,68.6,9.1,69.2009,2.19686,3.83478,34.3,1.9127,0.00469056,1.91739
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 03:30:00,0.5,1,7.2,-7.68,10.5272,1.3159,0.831176,3.6,0.415,0.000588138,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 03:30:00,0.5,1,208.16,26.08,209.787,27.9717,1.29735,104.08,0.394,0.254676,0.648676
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 03:30:00,0.5,1,12.8,-0.8,12.825,0.801561,1.15484,6.4,0.577,0.000420709,0.577421
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 03:30:00,0.5,1,21.12,1.44,21.169,2.1169,0.964917,10.56,0.481,0.00145866,0.482459
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 03:30:00,0.516667,1,12.2,-2.9,12.5399,1.99047,0.782168,6.30333,0.403,0.00112004,0.40412
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 03:30:00,0.5,2,17.56,-3.16,17.8421,4.46052,0.422421,8.78,0.2075,0.00371064,0.211211
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 03:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 03:30:00,0.55,1,74.4,-6.4,74.6748,2.48916,3.97444,40.92,2.1791,0.0068397,2.18594
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 03:30:00,0.5,1,940,351.2,1003.46,33.4488,6.23459,470,1.9945,1.1228,3.1173
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 03:30:00,0.5,1,124.8,1.8,124.813,6.24065,3.10191,62.4,1.5235,0.0274528,1.55095
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 03:30:00,0.5,1,2.9,0.7,2.98329,0.53273,0.322132,1.45,0.161,6.62392e-05,0.161066
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 03:30:00,0.5,1,3.9,-0.6,3.94588,0.315671,1.1881,1.95,0.594,5.15678e-05,0.594052
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 03:30:00,0.5,1,191.6,-29.6,193.873,9.69365,2.55587,95.8,1.1985,0.0794362,1.27794
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 03:30:00,0.5,1,4.6,0.4,4.61736,0.57717,0.798523,2.3,0.39915,0.000111432,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 03:30:00,0.5,1,21.76,1.76,21.8311,3.46525,0.753731,10.88,0.37367,0.00319555,0.376866
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 03:30:00,0.5,2,14,4,14.5602,0.485341,1.07025,7,0.535,0.000124124,0.535124
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 03:30:00,0.5,1,57,6.6,57.3808,4.59047,2.22209,28.5,1.085,0.0260472,1.11105
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 03:30:00,0.5,1,222.24,102.08,244.563,43.6719,1.73918,111.12,0.34862,0.520971,0.869591
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 03:30:00,0.5,1,185.12,94.88,208.018,37.1461,1.41905,92.56,0.3335,0.376026,0.709526
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 03:30:00,0.5,1,122.8,1.2,122.806,8.18706,1.39669,61.4,0.6525,0.0458471,0.698347
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 03:30:00,0.5,1,13.02,-0.48,13.0288,5.21154,0.317697,6.51,0.155,0.00384859,0.158849
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 03:30:00,0.5,1,2.4,-1.6,2.88444,0.144222,2.39704,1.2,1.1985,1.75836e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 03:30:00,0.533333,1,0,0,0,0,0.6205,0,0.330933,0,0.330933
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 03:30:00,0.5,1,466.56,121.92,482.227,48.2227,2.90282,233.28,0.4653,0.986109,1.45141
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 03:30:00,0.5,1,32.08,3.44,32.2639,8.06598,0.447548,16.04,0.21164,0.012134,0.223774
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 03:30:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 03:30:00,0.5,1,14.24,-6.72,15.746,3.9365,0.405825,7.12,0.2,0.00291247,0.202912
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 03:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 03:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 03:30:00,0.5,1,6.72,-2.56,7.19111,1.79778,0.406211,3.36,0.2025,0.000605354,0.203105
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 03:30:00,0.5,1,19.2,2.4,19.3494,3.07134,0.787277,9.6,0.391,0.00263844,0.393638
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 03:30:00,0.5,1,51.4,9.4,52.2525,6.967,0.834881,25.7,0.402,0.0154403,0.41744
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 03:30:00,0.5,1,10.2,0.2,10.202,1.36026,0.805177,5.1,0.402,0.000588584,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 03:30:00,0.5,1,117.6,45.52,126.102,31.5256,0.860237,58.8,0.2225,0.207618,0.430118
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 03:30:00,0.5,1,22.8,-12.6,26.05,3.25624,0.805394,11.4,0.39915,0.0035468,0.402697
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 04:00:00,0.533333,1,3,-2.4,3.84187,0.153675,4.50004,1.6,2.4,2.08413e-05,2.40002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 04:00:00,0.5,1,8,-0.1,8.00062,2.00016,0.28418,4,0.141,0.00109023,0.14209
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 04:00:00,0.5,1,35.28,-5.16,35.6554,14.2621,0.420646,17.64,0.1815,0.028823,0.210323
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 04:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 04:00:00,0.5,1,4.48,0,4.48,0.298667,1.23412,2.24,0.617,5.87795e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 04:00:00,0.5,1,527.5,18.5,527.824,26.3912,3.00249,263.75,0.925,0.576246,1.50125
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 04:00:00,0.5,1,37.76,7.04,38.4107,6.85905,0.56223,18.88,0.27008,0.011035,0.281115
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 04:00:00,0.5,1,15.9,0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 04:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 04:00:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 04:00:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 04:00:00,0.5,1,167,46,173.22,17.322,1.18835,83.5,0.462205,0.131969,0.594174
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 04:00:00,0.5,1,7.92,-0.72,7.95266,0.795266,0.925533,3.96,0.4625,0.000266333,0.462766
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 04:00:00,0.5,1,81.6,26.56,85.8137,11.4418,0.994223,40.8,0.449,0.0481114,0.497111
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 04:00:00,0.5,2,93.82,-369.76,381.477,12.7159,2.5009,46.91,1.09,0.160449,1.25045
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 04:00:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 04:00:00,0.5,1,9,0.81,9.03638,12.0485,0.167617,4.5,0.077,0.0068083,0.0838083
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 04:00:00,0.5,1,117.6,6.4,117.774,14.7218,0.977225,58.8,0.415,0.0736123,0.488612
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 04:00:00,0.5,1,619.2,141.6,635.184,25.4074,2.77135,309.6,0.94955,0.436123,1.38567
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 04:00:00,0.5,1,37.8,-1.2,37.819,1.51276,1.90219,18.9,0.94955,0.00154608,0.951096
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 04:00:00,0.5,1,42.6,9,43.5403,1.74161,1.90532,21.3,0.94955,0.00310906,0.952659
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 04:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 04:00:00,0.5,1,15.24,-1.8,15.3459,8.52552,0.299264,7.62,0.1425,0.00713216,0.149632
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 04:00:00,0.5,2,9.24,-0.64,9.26214,5.78884,0.274096,4.62,0.134,0.00304779,0.137048
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 04:00:00,0.5,1,931.7,158.9,945.153,30.0049,5.57539,465.85,1.9127,0.874993,2.78769
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 04:00:00,0.5,1,70,9.8,70.6827,2.24389,3.83519,35,1.9127,0.00489358,1.91759
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 04:00:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 04:00:00,0.5,1,198.56,26.08,200.265,26.7021,1.25216,99.28,0.394,0.232081,0.626081
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 04:00:00,0.5,1,10.8,-1.6,10.9179,0.682367,1.15461,5.4,0.577,0.000304891,0.577305
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 04:00:00,0.5,1,17.76,0.96,17.7859,1.77859,0.964059,8.88,0.481,0.00102968,0.48203
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 04:00:00,0.5,2,16.56,-3.36,16.8974,4.22436,0.421656,8.28,0.2075,0.00332813,0.210828
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 04:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 04:00:00,0.5,1,892,347.2,957.19,31.9063,6.03225,446,1.9945,1.02163,3.01613
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 04:00:00,0.5,1,112.8,3,112.84,5.64199,3.09188,56.4,1.5235,0.0224384,1.54594
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 04:00:00,0.5,1,2.7,0.6,2.76586,0.493904,0.322114,1.35,0.161,5.69359e-05,0.161057
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 04:00:00,0.5,1,4.2,-0.6,4.24264,0.339411,1.18812,2.1,0.594,5.9616e-05,0.59406
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 04:00:00,0.5,1,209.6,-30.8,211.851,10.5925,2.5867,104.8,1.1985,0.0948516,1.29335
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 04:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 04:00:00,0.5,1,18.4,1.44,18.4563,2.92957,0.751908,9.2,0.37367,0.00228394,0.375954
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 04:00:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 04:00:00,0.5,1,65.4,7.5,65.8286,5.26629,2.23856,32.7,1.085,0.0342812,1.11928
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 04:00:00,0.5,1,218.56,104,242.042,43.2218,1.71782,109.28,0.34862,0.510288,0.858908
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 04:00:00,0.5,1,345.6,128.64,368.765,65.8509,3.03044,172.8,0.3335,1.18172,1.51522
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 04:00:00,0.5,1,101.6,0.4,101.601,6.77339,1.36776,50.8,0.6525,0.0313811,0.683881
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 04:00:00,0.5,1,14.64,-0.24,14.642,5.85679,0.319721,7.32,0.155,0.00486059,0.159861
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 04:00:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 04:00:00,0.5,1,474,125.28,490.277,49.0277,2.96921,237,0.4653,1.01931,1.48461
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 04:00:00,0.5,1,34.96,3.92,35.1791,8.79477,0.452132,17.48,0.21164,0.0144258,0.226066
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 04:00:00,0.5,1,5.4,0,5.4,0.432,1.0702,2.7,0.535,9.83397e-05,0.535098
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 04:00:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 04:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.401454,0.88,0.20069,3.7029e-05,0.200727
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 04:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 04:00:00,0.5,1,9.28,-1.76,9.44542,2.36136,0.407089,4.64,0.2025,0.00104438,0.203544
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 04:00:00,0.5,1,17.76,2.88,17.992,2.85587,0.786562,8.88,0.391,0.00228124,0.393281
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 04:00:00,0.516667,1,40.8,10.6,42.1545,5.6206,0.824098,21.08,0.4154,0.0103841,0.425784
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 04:00:00,0.5,1,9.8,0.2,9.80204,1.30694,0.805087,4.9,0.402,0.000543343,0.402543
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 04:00:00,0.5,1,109.84,42.32,117.711,29.4277,0.80681,54.92,0.2225,0.180905,0.403405
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 04:00:00,0.5,1,27.6,-12,30.0958,3.76198,0.807768,13.8,0.39915,0.00473408,0.403884
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 04:01:00,0.483333,1,10.2,-2.7,10.5513,1.67481,0.781535,4.93,0.377,0.000741809,0.377742
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 04:02:00,0.466667,1,0,0,0,0,0.6205,0,0.289567,0,0.289567
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 04:03:00,0.45,1,72.8,-6.4,73.0808,2.43603,3.97391,32.76,1.7829,0.00535976,1.78826
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 04:30:00,0.5,1,10.6,0,10.6,2.65,0.285827,5.3,0.141,0.00191374,0.142914
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 04:30:00,0.5,1,36.84,-4.02,37.0587,14.8235,0.425273,18.42,0.1815,0.0311365,0.212637
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 04:30:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 04:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 04:30:00,0.5,1,543.5,22.5,543.966,27.1983,3.07406,271.75,0.925,0.612029,1.53703
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 04:30:00,0.5,1,35.84,7.04,36.5249,6.5223,0.560116,17.92,0.27008,0.00997807,0.280058
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 04:30:00,0.5,1,15.9,0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 04:30:00,0.5,1,13.5,-6,14.7733,0.590931,1.69702,6.75,0.84815,0.000359239,0.848509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 04:30:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 04:30:00,0.5,1,0,0,0,0,1.85,0,0.925,0,0.925
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 04:30:00,0.5,1,184,50.8,190.884,19.0884,1.24492,92,0.462205,0.160257,0.622462
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 04:30:00,0.5,1,5.76,-0.96,5.83945,0.583945,0.925287,2.88,0.4625,0.000143597,0.462644
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 04:30:00,0.5,1,77.76,26.56,82.1709,10.9561,0.986227,38.88,0.449,0.0441134,0.493113
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 04:30:00,0.5,2,106.42,-361,376.359,12.5453,2.49235,53.21,1.09,0.156173,1.24617
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 04:30:00,0.5,1,6.96,3.84,7.94904,0.794904,0.895536,3.48,0.4475,0.000268166,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 04:30:00,0.516667,1,7.53,-1.44,7.66645,10.2219,0.163801,3.8905,0.0795667,0.00506384,0.0846305
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 04:30:00,0.5,1,113.44,5.12,113.555,14.1944,0.966867,56.72,0.415,0.0684334,0.483433
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 04:30:00,0.5,1,585,131.4,599.576,23.983,2.67629,292.5,0.94955,0.388595,1.33815
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 04:30:00,0.5,1,60,19.2,62.9971,2.51989,1.90768,30,0.94955,0.00428994,0.95384
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 04:30:00,0.5,1,23.4,7.8,24.6658,0.986631,1.9011,11.7,0.94955,0.000997781,0.950548
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 04:30:00,0.5,1,3.3,-0.8,3.39559,0.452745,0.732153,1.65,0.366,7.67129e-05,0.366077
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 04:30:00,0.5,1,15.36,-1.8,15.4651,8.59173,0.299487,7.68,0.1425,0.00724337,0.149743
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 04:30:00,0.5,2,8.04,-0.72,8.07217,5.04511,0.27263,4.02,0.134,0.00231496,0.136315
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 04:30:00,0.5,1,913.5,119.7,921.309,29.2479,5.4882,456.75,1.9127,0.831402,2.7441
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 04:30:00,0.5,1,70,9.1,70.589,2.24092,3.83516,35,1.9127,0.00488062,1.91758
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 04:30:00,0.5,1,5.28,-8,9.58532,1.19817,0.830975,2.64,0.415,0.000487602,0.415488
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 04:30:00,0.5,1,189.92,26.24,191.724,25.5632,1.21341,94.96,0.394,0.212707,0.606707
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 04:30:00,0.516667,1,10.4,-2.4,10.6733,0.667083,1.15458,5.37333,0.596233,0.000301099,0.596534
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 04:30:00,0.5,1,21.12,1.92,21.2071,2.12071,0.964928,10.56,0.481,0.00146391,0.482464
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 04:30:00,0.5,1,10.6,-2.7,10.9385,1.73626,0.781649,5.3,0.39,0.000824738,0.390825
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 04:30:00,0.5,2,19.4,-2.92,19.6185,4.90463,0.423973,9.7,0.2075,0.00448633,0.211986
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 04:30:00,0.5,1,2.28,-2.04,3.05941,1.22376,0.363424,1.14,0.1815,0.00021221,0.181712
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 04:30:00,0.5,1,70.4,-7.2,70.7672,2.35891,3.97317,35.2,1.981,0.0055842,1.98658
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 04:30:00,0.5,1,877.6,337.6,940.295,31.3432,5.96077,438.8,1.9945,0.985883,2.98038
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 04:30:00,0.5,1,112.2,3.6,112.258,5.61289,3.09142,56.1,1.5235,0.0222075,1.54571
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 04:30:00,0.5,1,3.3,0.6,3.3541,0.598947,0.322167,1.65,0.161,8.37293e-05,0.161084
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 04:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 04:30:00,0.5,1,182.4,-33.6,185.469,9.27345,2.5424,91.2,1.1985,0.0726987,1.2712
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 04:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 04:30:00,0.5,1,19.84,2.4,19.9846,3.17216,0.752696,9.92,0.37367,0.00267787,0.376348
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 04:30:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 04:30:00,0.5,1,87.6,12.6,88.5015,7.08012,2.29392,43.8,1.085,0.0619624,1.14696
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 04:30:00,0.5,1,196.16,89.44,215.588,38.4979,1.50692,98.08,0.34862,0.40484,0.75346
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 04:30:00,0.5,1,269.76,104.64,289.344,51.6686,2.12204,134.88,0.3335,0.727518,1.06102
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 04:30:00,0.5,1,126.4,-2,126.416,8.42772,1.40216,63.2,0.6525,0.0485821,0.701082
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 04:30:00,0.5,1,13.5,-0.3,13.5033,5.40133,0.318268,6.75,0.155,0.00413401,0.159134
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 04:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 04:30:00,0.5,1,463.92,123.6,480.103,48.0103,2.88548,231.96,0.4653,0.977441,1.44274
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 04:30:00,0.5,1,33.76,4,33.9961,8.49904,0.450224,16.88,0.21164,0.0134719,0.225112
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 04:30:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 04:30:00,0.516667,1,13.92,-6.72,15.4572,3.8643,0.405613,7.192,0.206667,0.00290017,0.209567
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 04:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 04:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 04:30:00,0.5,1,6.88,-2.72,7.39816,1.84954,0.406281,3.44,0.2025,0.000640716,0.203141
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 04:30:00,0.5,1,20.16,3.04,20.3879,3.23618,0.787859,10.08,0.391,0.00292925,0.393929
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 04:30:00,0.5,1,9.6,0,9.6,1.28,0.805042,4.8,0.402,0.000521175,0.402521
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 04:30:00,0.5,1,102,30.48,106.457,26.6142,0.740934,51,0.2225,0.147967,0.370467
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 04:30:00,0.5,1,24.6,-12.3,27.5036,3.43795,0.806207,12.3,0.39915,0.00395369,0.403104
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 04:31:00,0.483333,1,47.4,9.4,48.3231,6.44308,0.830411,22.91,0.3886,0.0127652,0.401365
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 04:32:00,0.466667,1,1.8,-2.4,3,0.12,4.50002,0.84,2.1,1.11196e-05,2.10001
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 05:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 05:00:00,0.5,1,7.7,0.1,7.70065,1.92516,0.28402,3.85,0.141,0.00101001,0.14201
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 05:00:00,0.5,1,25.14,-2.04,25.2226,10.0891,0.391847,12.57,0.1815,0.0144235,0.195924
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 05:00:00,0.533333,1,4.2,-5.1,6.60681,0.528545,1.2093,2.24,0.6448,0.000159421,0.644959
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 05:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 05:00:00,0.5,1,536,21.5,536.431,26.8216,3.04038,268,0.925,0.595192,1.52019
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 05:00:00,0.5,1,47.04,7.36,47.6123,8.5022,0.574071,23.52,0.27008,0.0169554,0.287035
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 05:00:00,0.5,1,14.7,0.6,14.7122,1.83903,0.807266,7.35,0.4025,0.00113298,0.403633
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 05:00:00,0.5,1,12.5,-7,14.3265,0.573062,1.69698,6.25,0.84815,0.000337841,0.848488
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 05:00:00,0.5,1,6.72,-3.52,7.58609,0.474131,1.19533,3.36,0.5975,0.000163234,0.597663
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 05:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 05:00:00,0.5,1,165.8,48.2,172.664,17.2664,1.18666,82.9,0.462205,0.131124,0.593329
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 05:00:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 05:00:00,0.5,1,81.92,30.24,87.3232,11.6431,0.997638,40.96,0.449,0.0498189,0.498819
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 05:00:00,0.5,2,99.8,-362.2,375.698,12.5233,2.49125,49.9,1.09,0.155624,1.24562
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 05:00:00,0.5,1,7.2,4.08,8.27565,0.827565,0.895581,3.6,0.4475,0.000290656,0.447791
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 05:00:00,0.5,1,114.08,4.96,114.188,14.2735,0.968395,57.04,0.415,0.0691976,0.484198
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 05:00:00,0.5,1,592.8,148.2,611.044,24.4418,2.70631,296.4,0.94955,0.403604,1.35315
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 05:00:00,0.5,1,40.8,-0.6,40.8044,1.63218,1.9027,20.4,0.94955,0.0017998,0.95135
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 05:00:00,0.5,1,41.4,7.8,42.1284,1.68514,1.90492,20.7,0.94955,0.00291069,0.952461
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 05:00:00,0.5,1,2.9,-0.6,2.96142,0.394856,0.732117,1.45,0.366,5.83497e-05,0.366058
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 05:00:00,0.5,1,11.28,-1.8,11.4227,6.34595,0.292903,5.64,0.1425,0.0039516,0.146452
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 05:00:00,0.5,2,10.56,-1.12,10.6192,6.63702,0.276013,5.28,0.134,0.00400635,0.138006
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 05:00:00,0.5,1,930.3,163.1,944.489,29.9838,5.57293,465.15,1.9127,0.873764,2.78646
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 05:00:00,0.5,1,67.9,9.1,68.5071,2.17483,3.83459,33.95,1.9127,0.00459697,1.9173
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 05:00:00,0.5,1,7.36,-7.68,10.6373,1.32966,0.831201,3.68,0.415,0.000600501,0.415601
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 05:00:00,0.5,1,196.8,26.4,198.563,26.475,1.2443,98.4,0.394,0.228152,0.622152
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 05:00:00,0.5,1,19.2,1.44,19.2539,1.92539,0.964413,9.6,0.481,0.00120667,0.482207
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 05:00:00,0.516667,1,14.1,-2.9,14.3951,2.28494,0.782857,7.285,0.403,0.00147596,0.404476
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 05:00:00,0.5,2,13.96,-2.36,14.1581,3.53952,0.419673,6.98,0.2075,0.00233651,0.209837
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 05:00:00,0.5,1,7.32,-2.46,7.72231,3.08892,0.365704,3.66,0.1815,0.00135202,0.182852
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 05:00:00,0.5,1,70.4,-7.2,70.7672,2.35891,3.97317,35.2,1.981,0.0055842,1.98658
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 05:00:00,0.5,1,759.2,275.2,807.539,26.918,5.4433,379.6,1.9945,0.72715,2.72165
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 05:00:00,0.5,1,111,3,111.041,5.55203,3.09046,55.5,1.5235,0.0217285,1.54523
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 05:00:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 05:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 05:00:00,0.5,1,156.8,-33.2,160.276,8.01381,2.50558,78.4,1.1985,0.0542904,1.25279
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 05:00:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 05:00:00,0.5,1,20.8,2.24,20.9203,3.32068,0.753209,10.4,0.37367,0.00293448,0.376604
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 05:00:00,0.5,2,19.6,4.8,20.1792,0.67264,1.07048,9.8,0.535,0.000238411,0.535238
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 05:00:00,0.516667,1,72,9.6,72.6372,5.81097,2.25348,37.2,1.12117,0.0431305,1.1643
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 05:00:00,0.516667,1,171.04,90.56,193.535,34.5598,1.34974,88.3707,0.360241,0.337126,0.697367
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 05:00:00,0.5,1,347.36,133.44,372.109,66.4481,3.0735,173.68,0.3335,1.20325,1.53675
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 05:00:00,0.5,1,99.6,-3.2,99.6514,6.64343,1.36538,49.8,0.6525,0.0301884,0.682688
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 05:00:00,0.5,1,13.62,-0.3,13.6233,5.44932,0.318416,6.81,0.155,0.0042078,0.159208
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 05:00:00,0.5,1,3.2,-1.6,3.57771,0.178885,2.39705,1.6,1.1985,2.70517e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 05:00:00,0.5,1,460.08,122.4,476.083,47.6083,2.85289,230.04,0.4653,0.961143,1.42644
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 05:00:00,0.5,1,34,3.76,34.2073,8.55182,0.45056,17,0.21164,0.0136398,0.22528
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 05:00:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 05:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 05:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 05:00:00,0.5,1,9.12,-1.76,9.28827,2.32207,0.40702,4.56,0.2025,0.00100992,0.20351
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 05:00:00,0.5,1,17.44,2.72,17.6508,2.80172,0.786391,8.72,0.391,0.00219554,0.393196
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 05:00:00,0.5,1,30.2,8.4,31.3465,4.17953,0.815113,15.1,0.402,0.00555671,0.407557
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 05:00:00,0.5,1,9.6,0.4,9.60833,1.28111,0.805044,4.8,0.402,0.00052208,0.402522
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 05:00:00,0.5,1,96.32,23.76,99.2073,24.8018,0.702001,48.16,0.2225,0.128501,0.351001
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 05:00:00,0.5,1,24.3,-12.9,27.5118,3.43898,0.806212,12.15,0.39915,0.00395604,0.403106
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 05:01:00,0.483333,1,2.67,-0.45,2.70766,3.61021,0.155223,1.2905,0.0744333,0.0005909,0.0750242
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 05:01:00,0.483333,1,12,-0.8,12.0266,0.751665,1.15474,5.8,0.557767,0.00035763,0.558124
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 05:01:00,0.483333,1,14.56,-6.72,16.036,4.00899,0.406041,7.03733,0.193333,0.00292004,0.196253
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 05:30:00,0.5,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.3,2.25,4.76554e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 05:30:00,0.533333,1,7.7,0.3,7.70584,1.92646,0.284023,4.10667,0.1504,0.0010788,0.151479
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 05:30:00,0.5,1,21.48,-0.42,21.4841,8.59364,0.383929,10.74,0.1815,0.0104646,0.191965
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 05:30:00,0.5,1,2.24,0,2.24,0.149333,1.23403,1.12,0.617,1.46949e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 05:30:00,0.5,1,539.5,28.5,540.252,27.0126,3.0574,269.75,0.925,0.603702,1.5287
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 05:30:00,0.5,1,49.76,7.36,50.3014,8.98239,0.578009,24.88,0.27008,0.0189247,0.289005
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 05:30:00,0.5,1,9.3,0.9,9.34345,1.16793,0.805914,4.65,0.4025,0.000456961,0.402957
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 05:30:00,0.5,1,5,-5.5,7.43303,0.297321,1.69648,2.5,0.84815,9.09415e-05,0.848241
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 05:30:00,0.5,1,5.76,-3.2,6.5892,0.411825,1.19525,2.88,0.5975,0.000123152,0.597623
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 05:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 05:30:00,0.5,1,171,46.6,177.236,17.7236,1.20073,85.5,0.462205,0.13816,0.600365
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 05:30:00,0.5,1,3.84,-0.72,3.90692,0.390692,0.925129,1.92,0.4625,6.4279e-05,0.462564
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 05:30:00,0.5,1,74.72,22.88,78.1446,10.4193,0.977793,37.36,0.449,0.0398963,0.488896
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 05:30:00,0.5,2,96.6,-365.48,378.031,12.601,2.49513,48.3,1.09,0.157563,1.24756
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 05:30:00,0.5,1,6.72,3.84,7.73977,0.773977,0.895508,3.36,0.4475,0.000254233,0.447754
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 05:30:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 05:30:00,0.5,1,116.96,5.92,117.11,14.6387,0.975569,58.48,0.415,0.0727843,0.487784
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 05:30:00,0.5,1,613.8,162,634.818,25.3927,2.77034,306.9,0.94955,0.435621,1.38517
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 05:30:00,0.5,1,40.2,-0.6,40.2045,1.60818,1.90259,20.1,0.94955,0.00174726,0.951297
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 05:30:00,0.5,1,17.4,9,19.5898,0.783592,1.90036,8.7,0.94955,0.000629369,0.950179
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 05:30:00,0.5,1,5.16,-0.18,5.16314,2.86841,0.286615,2.58,0.1425,0.000807351,0.143307
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 05:30:00,0.0166667,2,4.48,-0.64,4.52548,2.82843,0.269455,0.0746667,0.00446667,2.42533e-05,0.00449092
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 05:30:00,0.5,1,808.5,137.9,820.176,26.0373,5.14319,404.25,1.9127,0.658893,2.57159
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 05:30:00,0.5,1,67.9,9.1,68.5071,2.17483,3.83459,33.95,1.9127,0.00459697,1.9173
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 05:30:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 05:30:00,0.5,1,152.16,19.52,153.407,20.4543,1.06036,76.08,0.394,0.136182,0.530182
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 05:30:00,0.5,1,10,-0.4,10.008,0.6255,1.15451,5,0.577,0.000256191,0.577256
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 05:30:00,0.5,1,13.68,1.92,13.8141,1.38141,0.963242,6.84,0.481,0.000621148,0.481621
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 05:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 05:30:00,0.5,2,5.52,-0.8,5.57767,1.39442,0.415725,2.76,0.2075,0.000362631,0.207863
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 05:30:00,0.5,1,74.4,-7.2,74.7476,2.49159,3.97446,37.2,1.981,0.00623004,1.98723
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 05:30:00,0.5,1,768,282.4,818.275,27.2758,5.48222,384,1.9945,0.746612,2.74111
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 05:30:00,0.5,1,109.8,1.8,109.815,5.49074,3.0895,54.9,1.5235,0.0212515,1.54475
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 05:30:00,0.533333,1,0.9,0,0.9,0.160714,0.322012,0.48,0.171733,6.43041e-06,0.17174
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 05:30:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 05:30:00,0.5,1,186,-31.6,188.665,9.43326,2.54745,93,1.1985,0.075226,1.27373
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 05:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 05:30:00,0.5,1,16.16,0.64,16.1727,2.56709,0.750847,8.08,0.37367,0.00175372,0.375424
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 05:30:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 05:30:00,0.5,1,178.24,91.04,200.144,35.7401,1.3632,89.12,0.3335,0.348098,0.681598
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 05:30:00,0.5,1,87.6,19.6,89.7659,5.98439,1.35399,43.8,0.6525,0.0244961,0.676996
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 05:30:00,0.5,1,14.4,0.48,14.408,5.7632,0.319413,7.2,0.155,0.00470649,0.159706
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 05:30:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 05:30:00,0.5,1,296.88,94.8,311.648,31.1648,1.75432,148.44,0.4653,0.411862,0.877162
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 05:30:00,0.516667,1,32.64,4.4,32.9352,8.23381,0.448568,16.864,0.218695,0.0130657,0.23176
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 05:30:00,0.5,1,3.3,0.6,3.3541,0.268328,1.07008,1.65,0.535,3.79397e-05,0.535038
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 05:30:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 05:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 05:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 05:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 05:30:00,0.5,1,7.2,-1.92,7.4516,1.8629,0.4063,3.6,0.2025,0.000650006,0.20315
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 05:30:00,0.5,1,18.24,4.16,18.7084,2.96958,0.786933,9.12,0.391,0.00246651,0.393467
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 05:30:00,0.5,1,36.4,9.6,37.6447,5.01929,0.820028,18.2,0.402,0.00801397,0.410014
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 05:30:00,0.5,1,10.2,0.4,10.2078,1.36105,0.805179,5.1,0.402,0.000589263,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 05:30:00,0.5,1,105.12,27.52,108.663,27.1657,0.753325,52.56,0.2225,0.154163,0.376663
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 05:30:00,0.5,1,21.3,-13.5,25.2179,3.15223,0.804948,10.65,0.39915,0.00332383,0.402474
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 05:31:00,0.483333,2,2.68,-0.32,2.69904,1.6869,0.268518,1.29533,0.129533,0.000250183,0.129784
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 05:31:00,0.483333,1,42.2,5.3,42.5315,6.75103,0.804938,20.3967,0.377,0.0120532,0.389053
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 05:31:00,0.483333,1,63,10.5,63.869,5.10952,2.23454,30.45,1.04883,0.0311949,1.08003
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 05:31:00,0.483333,1,159.84,83.04,180.123,32.1649,1.26244,77.256,0.336999,0.273181,0.61018
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 05:32:00,0.466667,1,4.5,-5.1,6.80147,0.544118,1.20932,2.1,0.5642,0.000147835,0.564348
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 06:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 06:00:00,0.5,1,17.4,1.62,17.4753,6.9901,0.376847,8.7,0.1815,0.00692368,0.188424
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 06:00:00,0.5,1,5.1,-5.1,7.21249,0.576999,1.20936,2.55,0.6045,0.000178116,0.604678
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 06:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 06:00:00,0.5,1,521,25.5,521.624,26.0812,2.97557,260.5,0.925,0.562787,1.48779
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 06:00:00,0.5,1,48.16,8.32,48.8734,8.72739,0.575891,24.08,0.27008,0.0178654,0.287945
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 06:00:00,0.5,1,6.6,-0.6,6.62722,0.828402,0.80546,3.3,0.4025,0.000229894,0.40273
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 06:00:00,0.5,1,6,-5.5,8.13941,0.325576,1.69652,3,0.84815,0.000109047,0.848259
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 06:00:00,0.5,1,5.44,-2.56,6.01225,0.375766,1.19521,2.72,0.5975,0.00010253,0.597603
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 06:00:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 06:00:00,0.5,1,174.6,44.8,180.256,18.0256,1.21023,87.3,0.462205,0.142909,0.605114
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 06:00:00,0.5,1,3.36,-0.72,3.43628,0.343628,0.925099,1.68,0.4625,4.97253e-05,0.46255
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 06:00:00,0.5,1,85.12,26.08,89.0257,11.8701,1.00156,42.56,0.449,0.0517805,0.50078
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 06:00:00,0.5,2,95.04,-359.62,371.967,12.3989,2.4851,47.52,1.09,0.152549,1.24255
