CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 06:00:00,0.5,1,45.84,7.2,46.402,4.6402,0.913276,22.92,0.4475,0.00913795,0.456638
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 06:00:00,0.5,1,2.22,2.13,3.07657,4.1021,0.155578,1.11,0.077,0.000789196,0.0777892
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 06:00:00,0.5,1,113.28,5.12,113.396,14.1745,0.966482,56.64,0.415,0.0682408,0.483241
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 06:00:00,0.5,1,611.4,140.4,627.313,25.0925,2.74986,305.7,0.94955,0.425382,1.37493
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 06:00:00,0.5,1,37.8,0,37.8,1.512,1.90219,18.9,0.94955,0.00154452,0.951095
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 06:00:00,0.5,1,28.2,9,29.6014,1.18405,1.90197,14.1,0.94955,0.00143704,0.950987
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 06:00:00,0.5,1,3.48,0.66,3.54203,1.9678,0.28576,1.74,0.1425,0.000379962,0.14288
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 06:00:00,0.5,2,27.72,11.56,30.0338,18.7712,0.332094,13.86,0.134,0.0320468,0.166047
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 06:00:00,0.5,1,1015,177.8,1030.46,32.7129,5.90552,507.5,1.9127,1.04006,2.95276
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 06:00:00,0.5,1,69.3,8.4,69.8072,2.2161,3.83495,34.65,1.9127,0.00477311,1.91747
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 06:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 06:00:00,0.5,1,157.76,19.84,159.003,21.2004,1.0806,78.88,0.394,0.146298,0.540298
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 06:00:00,0.5,1,9.2,-2,9.41488,0.58843,1.15445,4.6,0.577,0.000226724,0.577227
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 06:00:00,0.5,1,18,2.16,18.1291,1.81291,0.96414,9,0.481,0.00106981,0.48207
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 06:00:00,0.5,1,44.8,5.6,45.1486,7.16645,0.808101,22.4,0.39,0.0140505,0.404051
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 06:00:00,0.5,2,7.96,-0.76,7.9962,1.99905,0.416491,3.98,0.2075,0.000745291,0.208245
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 06:00:00,0.516667,1,0.18,-0.24,0.3,0.12,0.363004,0.093,0.18755,2.1085e-06,0.187552
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 06:00:00,0.5,1,60,-4,60.1332,2.00444,3.97006,30,1.981,0.00403204,1.98503
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 06:00:00,0.5,1,772.8,259.2,815.11,27.1703,5.4707,386.4,1.9945,0.740848,2.73535
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 06:00:00,0.5,1,97.2,4.2,97.2907,4.86453,3.08036,48.6,1.5235,0.0166805,1.54018
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 06:00:00,0.5,1,2.1,-0.3,2.12132,0.169706,1.18803,1.05,0.594,1.4904e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 06:00:00,0.5,1,177.6,-35.2,181.055,9.05273,2.53556,88.8,1.1985,0.0692794,1.26778
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 06:00:00,0.5,1,4.6,0.4,4.61736,0.57717,0.798523,2.3,0.39915,0.000111432,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 06:00:00,0.5,1,26.72,2.56,26.8424,4.26069,0.757002,13.36,0.37367,0.00483101,0.378501
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 06:00:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 06:00:00,0.5,1,46.2,9,47.0685,3.76548,2.20505,23.1,1.085,0.0175262,1.10253
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 06:00:00,0.5,1,146.24,68.8,161.616,28.8599,1.15226,73.12,0.34862,0.227509,0.576129
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 06:00:00,0.5,1,267.04,100.16,285.206,50.9296,2.08071,133.52,0.3335,0.706857,1.04036
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 06:00:00,0.5,1,95.2,12.4,96.0042,6.40028,1.36104,47.6,0.6525,0.0280191,0.680519
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 06:00:00,0.5,1,20.46,1.56,20.5194,8.20775,0.329092,10.23,0.155,0.00954594,0.164546
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 06:00:00,0.5,1,3.6,0,3.6,0.18,2.39705,1.8,1.1985,2.73898e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 06:00:00,0.5,1,298.8,92.4,312.761,31.2761,1.76021,149.4,0.4653,0.414807,0.880107
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 06:00:00,0.5,1,3.6,2.1,4.16773,0.333419,1.07012,1.8,0.535,5.85789e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 06:00:00,0.5,1,70.4,-8,70.8531,17.7133,0.517942,35.2,0.2,0.0589712,0.258971
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 06:00:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 06:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 06:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 06:00:00,0.5,1,6.72,-2.72,7.24961,1.8124,0.40623,3.36,0.2025,0.000615243,0.203115
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 06:00:00,0.5,1,15.04,2.4,15.2303,2.41751,0.785269,7.52,0.391,0.00163466,0.392635
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 06:00:00,0.5,1,31.2,8,32.2093,4.29458,0.815734,15.6,0.402,0.00586684,0.407867
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 06:00:00,0.533333,1,10.2,1,10.2489,1.36652,0.805188,5.44,0.4288,0.000633614,0.429434
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 06:00:00,0.5,1,136.88,34.96,141.274,35.3185,0.966162,68.44,0.2225,0.260581,0.483081
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 06:00:00,0.5,1,3,-10.5,10.9202,1.36502,0.799547,1.5,0.39915,0.000623277,0.399773
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 06:01:00,0.516667,1,25.76,3.52,25.9994,6.49985,0.439039,13.3093,0.218695,0.00814211,0.226837
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 06:02:00,0.466667,1,8.8,1.3,8.8955,2.22388,0.284696,4.10667,0.1316,0.00125791,0.132858
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 06:02:00,0.466667,1,0.5,0.1,0.509902,0.0910539,0.322004,0.233333,0.150267,1.80607e-06,0.150268
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 06:30:00,0.5,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.3,2.25,4.76554e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 06:30:00,0.5,1,7.9,2.9,8.41546,2.10387,0.284412,3.95,0.141,0.00120622,0.142206
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 06:30:00,0.5,1,17.58,1.62,17.6545,7.06179,0.377133,8.79,0.1815,0.00706643,0.188566
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 06:30:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 06:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 06:30:00,0.5,1,460,18.5,460.372,23.0186,2.72675,230,0.925,0.438376,1.36338
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 06:30:00,0.5,1,55.36,8.48,56.0057,10.001,0.587081,27.68,0.27008,0.0234603,0.29354
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 06:30:00,0.5,1,7.5,-0.6,7.52396,0.940495,0.805593,3.75,0.4025,0.000296318,0.402796
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 06:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 06:30:00,0.5,1,5.76,-2.24,6.18023,0.386264,1.19522,2.88,0.5975,0.000108339,0.597608
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 06:30:00,0.5,1,4,2,4.47214,0.223607,1.85008,2,0.925,4.13675e-05,0.925041
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 06:30:00,0.516667,1,160,45,166.208,16.6208,1.16741,82.6667,0.477612,0.125552,0.603164
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 06:30:00,0.5,1,3.36,-0.48,3.39411,0.339411,0.925097,1.68,0.4625,4.85124e-05,0.462549
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 06:30:00,0.5,1,59.84,22.4,63.8951,8.51935,0.951346,29.92,0.449,0.0266729,0.475673
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 06:30:00,0.5,2,103.36,-357.72,372.353,12.4118,2.48573,51.68,1.09,0.152866,1.24287
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 06:30:00,0.5,1,55.68,6.24,56.0286,5.60286,0.921646,27.84,0.4475,0.0133228,0.460823
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 06:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 06:30:00,0.5,1,113.92,7.2,114.147,14.2684,0.968297,56.96,0.415,0.0691485,0.484149
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 06:30:00,0.5,1,685.2,156,702.734,28.1094,2.96673,342.6,0.94955,0.533816,1.48337
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 06:30:00,0.5,1,64.8,19.8,67.7575,2.7103,1.90903,32.4,0.94955,0.00496277,0.954513
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 06:30:00,0.5,1,28.2,9,29.6014,1.18405,1.90197,14.1,0.94955,0.00143704,0.950987
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 06:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 06:30:00,0.5,1,0.9,-0.3,0.948683,0.527046,0.285055,0.45,0.1425,2.72569e-05,0.142527
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 06:30:00,0.5,2,26.32,11.72,28.8115,18.0072,0.326983,13.16,0.134,0.0294913,0.163491
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 06:30:00,0.5,1,1220.1,208.6,1237.8,39.2954,6.82687,610.05,1.9127,1.50074,3.41344
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 06:30:00,0.5,1,74.2,9.1,74.7559,2.3732,3.83635,37.1,1.9127,0.00547384,1.91817
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 06:30:00,0.5,1,4.32,-7.04,8.25978,1.03247,0.830724,2.16,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 06:30:00,0.5,1,195.04,25.28,196.672,26.2229,1.23565,97.52,0.394,0.223826,0.617826
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 06:30:00,0.5,1,16,0,16,1,1.15531,8,0.577,0.0006548,0.577655
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 06:30:00,0.533333,1,31.2,0.96,31.2148,3.12148,0.968343,16.64,0.513067,0.00338298,0.51645
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 06:30:00,0.5,1,94.9,11,95.5354,15.1643,0.905824,47.45,0.39,0.0629118,0.452912
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 06:30:00,0.5,2,13.76,7.36,15.6047,3.90118,0.420677,6.88,0.2075,0.00283838,0.210338
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 06:30:00,0.5,1,57.6,-2.4,57.65,1.92167,3.96941,28.8,1.981,0.00370591,1.98471
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 06:30:00,0.5,1,691.2,218.4,724.883,24.1628,5.16083,345.6,1.9945,0.585913,2.58041
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 06:30:00,0.5,1,96.6,2.4,96.6298,4.83149,3.07991,48.3,1.5235,0.0164547,1.53995
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 06:30:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 06:30:00,0.5,1,3,-0.3,3.01496,0.241197,1.18806,1.5,0.594,3.01061e-05,0.59403
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 06:30:00,0.5,1,170,-32.8,173.135,8.65677,2.5237,85,1.1985,0.0633513,1.26185
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 06:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 06:30:00,0.5,1,35.84,8.64,36.8667,5.85186,0.765566,17.92,0.37367,0.00911309,0.382783
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 06:30:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 06:30:00,0.5,1,59.1,16.2,61.2801,4.90241,2.22941,29.55,1.085,0.0297075,1.11471
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 06:30:00,0.5,1,189.12,88.96,208.998,37.3211,1.45818,94.56,0.34862,0.380468,0.729088
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 06:30:00,0.5,1,183.52,86.4,202.841,36.2216,1.38208,91.76,0.3335,0.357542,0.691042
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 06:30:00,0.5,1,109.6,4,109.673,7.31153,1.37813,54.8,0.6525,0.0365656,0.689066
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 06:30:00,0.5,1,20.52,2.16,20.6334,8.25335,0.329305,10.26,0.155,0.00965229,0.164652
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 06:30:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 06:30:00,0.5,1,301.68,91.68,315.303,31.5303,1.77376,150.84,0.4653,0.421579,0.886879
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 06:30:00,0.5,1,3,2.4,3.84187,0.30735,1.0701,1.5,0.535,4.97769e-05,0.53505
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 06:30:00,0.5,1,119.52,-0.64,119.522,29.8804,0.735619,59.76,0.2,0.167809,0.367809
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 06:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 06:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 06:30:00,0.5,1,8,-2.24,8.30768,2.07692,0.406616,4,0.2025,0.000807937,0.203308
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 06:30:00,0.5,1,13.76,0.64,13.7749,2.18649,0.784674,6.88,0.391,0.00133717,0.392337
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 06:30:00,0.5,1,50.4,14.6,52.4721,6.99628,0.835141,25.2,0.402,0.0155703,0.41757
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 06:30:00,0.5,1,128,38.32,133.613,33.4032,0.911171,64,0.2225,0.233086,0.455586
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 06:30:00,0.5,1,-2.7,-10.8,11.1324,1.39155,0.799595,-1.35,0.39915,0.000647738,0.399798
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 06:31:00,0.483333,1,0.24,-0.24,0.339411,0.135765,0.363005,0.116,0.17545,2.52475e-06,0.175453
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 06:32:00,0.466667,1,25.28,9.2,26.902,6.7255,0.440152,11.7973,0.197531,0.00787366,0.205404
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 06:32:00,0.466667,1,10.2,0.2,10.202,1.36026,0.805177,4.76,0.3752,0.000549345,0.375749
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 07:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 07:00:00,0.5,1,11.9,4.4,12.6874,3.17185,0.287483,5.95,0.141,0.00274167,0.143742
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 07:00:00,0.5,1,14.82,0.84,14.8438,5.93751,0.372991,7.41,0.1815,0.0049955,0.186496
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 07:00:00,0.5,1,6,-5.4,8.07217,0.645774,1.20945,3,0.6045,0.000223108,0.604723
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 07:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 07:00:00,0.5,1,351.5,-1,351.501,17.5751,2.36111,175.75,0.925,0.255554,1.18055
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 07:00:00,0.5,1,42.72,9.6,43.7854,7.81882,0.568839,21.36,0.27008,0.0143393,0.284419
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 07:00:00,0.5,1,6.9,0,6.9,0.8625,0.805498,3.45,0.4025,0.000249209,0.402749
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 07:00:00,0.5,1,17,-2.5,17.1828,0.687314,1.69727,8.5,0.84815,0.000485981,0.848636
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 07:00:00,0.5,1,12.16,-4.16,12.8519,0.803243,1.19594,6.08,0.5975,0.000468499,0.597968
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 07:00:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 07:00:00,0.5,1,4.08,-0.72,4.14304,0.414304,0.925145,2.04,0.4625,7.22835e-05,0.462572
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 07:00:00,0.5,1,92.16,30.4,97.0445,12.9393,1.02106,46.08,0.449,0.0615285,0.510528
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 07:00:00,0.5,2,105.24,-350.14,365.614,12.1871,2.47476,52.62,1.09,0.147382,1.23738
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 07:00:00,0.5,1,95.76,7.92,96.087,9.6087,0.973367,47.88,0.4475,0.0391836,0.486684
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 07:00:00,0.533333,1,0,-0.03,0.03,0.04,0.154,0,0.0821333,8.00427e-08,0.0821334
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 07:00:00,0.5,1,112,5.92,112.156,14.0195,0.963515,56,0.415,0.0667574,0.481757
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 07:00:00,0.5,1,702.6,171,723.11,28.9244,3.02954,351.3,0.94955,0.565221,1.51477
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 07:00:00,0.5,1,51.6,0,51.6,2.064,1.90486,25.8,0.94955,0.00287812,0.952428
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 07:00:00,0.5,1,21,9,22.8473,0.913893,1.90081,10.5,0.94955,0.000856084,0.950406
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 07:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 07:00:00,0.5,1,1.02,-0.18,1.03576,0.575423,0.285065,0.51,0.1425,3.24903e-05,0.142532
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 07:00:00,0.5,2,34.92,15.72,38.2952,23.9345,0.372203,17.46,0.134,0.0521017,0.186102
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 07:00:00,0.5,1,1404.9,340.9,1445.67,45.8942,7.91959,702.45,1.9127,2.04709,3.95979
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 07:00:00,0.5,1,125.3,15.4,126.243,4.00771,3.85662,62.65,1.9127,0.0156104,1.92831
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 07:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 07:00:00,0.5,1,120.96,20.48,122.682,16.3575,0.962187,60.48,0.394,0.0870937,0.481094
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 07:00:00,0.5,1,20.4,0,20.4,1.275,1.15613,10.2,0.577,0.00106446,0.578064
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 07:00:00,0.5,1,30.6,-0.3,30.6015,4.85738,0.79291,15.3,0.39,0.00645488,0.396455
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 07:00:00,0.5,2,9.96,6.96,12.1509,3.03771,0.418442,4.98,0.2075,0.00172097,0.209221
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 07:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 07:00:00,0.5,1,119.2,-1.6,119.211,3.97369,3.99369,59.6,1.981,0.0158463,1.99685
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 07:00:00,0.5,1,749.6,190.4,773.403,25.7801,5.32295,374.8,1.9945,0.666973,2.66147
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 07:00:00,0.5,1,103.2,3.6,103.263,5.16314,3.08458,51.6,1.5235,0.0187912,1.54229
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 07:00:00,0.5,1,2.5,0.7,2.59615,0.463598,0.3221,1.25,0.161,5.01631e-05,0.16105
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 07:00:00,0.5,1,2.1,-0.3,2.12132,0.169706,1.18803,1.05,0.594,1.4904e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 07:00:00,0.5,1,174.8,-28,177.028,8.85142,2.52946,87.4,1.1985,0.0662323,1.26473
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 07:00:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 07:00:00,0.5,1,266.4,73.28,276.295,43.8563,1.77104,133.2,0.37367,0.51185,0.88552
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 07:00:00,0.5,2,16.4,4.4,16.98,0.566,1.07034,8.2,0.535,0.000168808,0.535169
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 07:00:00,0.5,1,42.9,7.5,43.5507,3.48405,2.20001,21.45,1.085,0.0150043,1.1
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 07:00:00,0.5,1,244,88.96,259.711,46.377,1.87226,122,0.34862,0.587509,0.936129
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 07:00:00,0.5,1,188.8,90.24,209.257,37.3674,1.42804,94.4,0.3335,0.380519,0.714019
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 07:00:00,0.5,1,158.4,14.4,159.053,10.6035,1.45881,79.2,0.6525,0.0769057,0.729406
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 07:00:00,0.5,1,29.58,1.68,29.6277,11.8511,0.349803,14.79,0.155,0.0199015,0.174901
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 07:00:00,0.5,1,5.2,1.6,5.44059,0.272029,2.39713,2.6,1.1985,6.2557e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 07:00:00,0.5,1,30.1,-0.2,30.1007,18.8129,0.718148,15.05,0.31025,0.0488241,0.359074
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 07:00:00,0.5,1,464.88,127.2,481.968,48.1968,2.9007,232.44,0.4653,0.985051,1.45035
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 07:00:00,0.5,1,27.36,11.84,29.812,7.453,0.444,13.68,0.21164,0.0103598,0.222
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 07:00:00,0.5,1,2.1,1.8,2.76586,0.221269,1.07005,1.05,0.535,2.5799e-05,0.535026
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 07:00:00,0.5,1,130.88,4.8,130.968,32.742,0.802979,65.44,0.2,0.20149,0.40149
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 07:00:00,0.5,1,2.4,-0.48,2.44753,0.611882,0.401519,1.2,0.20069,6.93183e-05,0.200759
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 07:00:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 07:00:00,0.5,1,10.72,-1.12,10.7783,2.69459,0.40772,5.36,0.2025,0.00135995,0.20386
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 07:00:00,0.5,1,84.16,20.8,86.6922,13.7607,0.887926,42.08,0.391,0.0529629,0.443963
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 07:00:00,0.516667,1,64.6,6.2,64.8968,8.65291,0.851634,33.3767,0.4154,0.024611,0.440011
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 07:00:00,0.5,1,10.4,1.4,10.4938,1.39917,0.805245,5.2,0.402,0.000622741,0.402623
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 07:00:00,0.5,1,124.64,31.12,128.466,32.1166,0.87595,62.32,0.2225,0.215475,0.437975
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 07:00:00,0.5,1,-3.6,-11.1,11.6692,1.45865,0.799723,-1.8,0.39915,0.000711712,0.399862
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 07:01:00,0.483333,1,172.4,40,176.98,17.698,1.19993,83.3267,0.446798,0.133169,0.579967
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 07:02:00,0.466667,1,36.96,0.96,36.9725,3.69725,0.970899,17.248,0.448933,0.00415283,0.453086
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 07:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 07:30:00,0.5,1,15.5,5.5,16.4469,4.11172,0.291214,7.75,0.141,0.00460721,0.145607
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 07:30:00,0.5,1,27.36,4.08,27.6625,11.065,0.397698,13.68,0.1815,0.017349,0.198849
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 07:30:00,0.5,1,4.2,-5.4,6.84105,0.547284,1.20932,2.1,0.6045,0.000160243,0.60466
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 07:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 07:30:00,0.5,1,353,-2.5,353.009,17.6504,2.3655,176.5,0.925,0.257751,1.18275
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 07:30:00,0.5,1,146.4,23.68,148.303,26.4826,0.869161,73.2,0.27008,0.1645,0.43458
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 07:30:00,0.5,1,49.2,-3.6,49.3315,6.16644,0.830477,24.6,0.4025,0.0127384,0.415238
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 07:30:00,0.5,1,24.5,-4.5,24.9098,0.996393,1.69834,12.25,0.84815,0.00102134,0.849171
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 07:30:00,0.516667,1,14.72,-4.48,15.3866,0.961665,1.19634,7.60533,0.617417,0.000693909,0.618111
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 07:30:00,0.5,1,7,2,7.28011,0.364005,1.85022,3.5,0.925,0.000109624,0.92511
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 07:30:00,0.5,1,206.6,71.8,218.721,21.8721,1.34522,103.3,0.462205,0.210407,0.672612
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 07:30:00,0.5,1,7.68,0,7.68,0.768,0.925497,3.84,0.4625,0.000248384,0.462748
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 07:30:00,0.5,1,143.84,43.36,150.233,20.0311,1.19292,71.92,0.449,0.147458,0.596458
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 07:30:00,0.5,2,109.8,-339.72,357.023,11.9008,2.46108,54.9,1.09,0.140538,1.23054
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 07:30:00,0.5,1,169.2,32.16,172.229,17.2229,1.14678,84.6,0.4475,0.125889,0.573389
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 07:30:00,0.5,1,149.12,9.76,149.439,18.6799,1.06703,74.56,0.415,0.118517,0.533517
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 07:30:00,0.5,1,685.8,158.4,703.855,28.1542,2.97014,342.9,0.94955,0.535521,1.48507
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 07:30:00,0.5,1,67.8,16.2,69.7085,2.78834,1.90961,33.9,0.94955,0.00525269,0.954803
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 07:30:00,0.5,1,141,23.4,142.929,5.71714,1.96611,70.5,0.94955,0.033503,0.983053
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 07:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 07:30:00,0.5,1,3.6,-0.06,3.6005,2.00028,0.285785,1.8,0.1425,0.000392609,0.142893
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 07:30:00,0.5,2,36.12,14.44,38.8995,24.3122,0.375518,18.06,0.134,0.0537588,0.187759
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 07:30:00,0.5,1,1998.5,580.3,2081.05,66.0649,12.3093,999.25,1.9127,4.24193,6.15463
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 07:30:00,0.5,1,231.7,23.8,232.919,7.39426,3.93168,115.85,1.9127,0.0531387,1.96584
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 07:30:00,0.5,1,2.24,-7.2,7.5404,0.94255,0.830603,1.12,0.415,0.000301745,0.415302
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 07:30:00,0.5,1,145.28,17.28,146.304,19.5072,1.03573,72.64,0.394,0.123863,0.517863
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 07:30:00,0.5,1,60.8,5.6,61.0574,3.81608,1.17307,30.4,0.577,0.00953552,0.586536
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 07:30:00,0.5,1,381.84,36,383.533,38.3533,1.91961,190.92,0.481,0.478803,0.959803
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 07:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 07:30:00,0.5,1,14.9,-0.2,14.9013,2.36529,0.783061,7.45,0.39,0.00153057,0.391531
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 07:30:00,0.5,2,12.56,6.6,14.1885,3.54713,0.419693,6.28,0.2075,0.00234656,0.209847
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 07:30:00,0.5,1,62.4,-4,62.5281,2.08427,3.97072,31.2,1.981,0.0043596,1.98536
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 07:30:00,0.5,1,790.4,192,813.386,27.1129,5.46443,395.2,1.9945,0.737716,2.73222
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 07:30:00,0.5,1,111,1.8,111.015,5.55073,3.09044,55.5,1.5235,0.0217184,1.54522
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 07:30:00,0.5,1,23.1,17.9,29.2236,5.2185,0.334712,11.55,0.161,0.00635613,0.167356
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 07:30:00,0.5,1,6.9,0.9,6.95845,0.556676,1.18832,3.45,0.594,0.000160367,0.59416
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 07:30:00,0.5,1,210.8,-25.6,212.349,10.6174,2.5876,105.4,1.1985,0.095298,1.2938
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 07:30:00,0.5,1,4.6,0.2,4.60435,0.575543,0.798522,2.3,0.39915,0.000110805,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 07:30:00,0.5,1,253.92,63.84,261.822,41.5591,1.6666,126.96,0.37367,0.459631,0.833301
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 07:30:00,0.5,2,221.2,70,232.012,7.73372,1.13303,110.6,0.535,0.0315165,0.566517
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 07:30:00,0.5,1,46.2,8.4,46.9574,3.75659,2.20489,23.1,1.085,0.0174436,1.10244
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 07:30:00,0.5,1,199.68,83.68,216.505,38.6616,1.51382,99.84,0.34862,0.40829,0.75691
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 07:30:00,0.5,1,185.12,87.84,204.903,36.5898,1.3967,92.56,0.3335,0.364848,0.698348
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 07:30:00,0.5,1,208.4,58.4,216.428,14.4285,1.58979,104.2,0.6525,0.142397,0.794897
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 07:30:00,0.5,1,35.34,1.32,35.3646,14.1459,0.36671,17.67,0.155,0.0283549,0.183355
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 07:30:00,0.5,1,4,-0.4,4.01995,0.200998,2.39707,2,1.1985,3.41527e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 07:30:00,0.5,1,24.2,0.5,24.2052,15.1282,0.683643,12.1,0.31025,0.0315717,0.341822
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 07:30:00,0.5,1,479.28,131.04,496.871,49.6871,3.02442,239.64,0.4653,1.04691,1.51221
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 07:30:00,0.5,1,46,11.36,47.382,11.8455,0.475619,23,0.21164,0.0261696,0.23781
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 07:30:00,0.5,1,0.9,0,0.9,0.072,1.07001,0.45,0.535,2.73166e-06,0.535003
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 07:30:00,0.5,1,91.2,-5.12,91.3436,22.8359,0.596024,45.6,0.2,0.0980119,0.298012
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 07:30:00,0.5,1,2.4,-0.48,2.44753,0.611882,0.401519,1.2,0.20069,6.93183e-05,0.200759
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 07:30:00,0.5,1,12,28,30.4631,7.61577,0.432727,6,0.2055,0.0108634,0.216363
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 07:30:00,0.5,1,10.72,-1.28,10.7961,2.69904,0.407729,5.36,0.2025,0.00136444,0.203864
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 07:30:00,0.5,1,83.68,19.36,85.8903,13.6334,0.885975,41.84,0.391,0.0519876,0.442988
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 07:30:00,0.5,1,16.4,2.2,16.5469,2.20625,0.807097,8.2,0.402,0.00154837,0.403548
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 07:30:00,0.5,1,150,37.44,154.602,38.6505,1.06913,75,0.2225,0.312067,0.534567
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 07:30:00,0.5,1,-3.6,-11.4,11.9549,1.49436,0.799794,-1.8,0.39915,0.000746991,0.399897
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 07:31:00,0.483333,1,87.8,17.8,89.5862,11.9448,0.894772,42.4367,0.3886,0.0438732,0.432473
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 07:32:00,0.466667,1,0,-0.03,0.03,0.04,0.154,0,0.0718667,7.00373e-08,0.0718667
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 08:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 08:00:00,0.5,1,21.9,4.3,22.3182,5.57954,0.298967,10.95,0.141,0.00848373,0.149484
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 08:00:00,0.5,1,34.56,1.62,34.5979,13.8392,0.417278,17.28,0.1815,0.0271388,0.208639
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 08:00:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 08:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 08:00:00,0.5,1,430.5,12.5,430.681,21.5341,2.61731,215.25,0.925,0.383656,1.30866
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 08:00:00,0.5,1,142.4,39.04,147.655,26.3669,0.866291,71.2,0.27008,0.163066,0.433146
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 08:00:00,0.5,1,209.4,29.4,211.454,26.4317,1.27309,104.7,0.4025,0.234043,0.636543
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 08:00:00,0.5,1,43,0,43,1.72,1.70239,21.5,0.84815,0.00304345,0.851193
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 08:00:00,0.5,1,9,0.5,9.01388,0.450694,1.85034,4.5,0.925,0.000168055,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 08:00:00,0.5,1,190.4,62.6,200.427,20.0427,1.27777,95.2,0.462205,0.176682,0.638887
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 08:00:00,0.5,1,31.44,-2.4,31.5315,3.15315,0.933374,15.72,0.4625,0.00418687,0.466687
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 08:00:00,0.5,1,184.48,46.08,190.148,25.3531,1.37044,92.24,0.449,0.236221,0.685221
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 08:00:00,0.5,2,115.46,-353.7,372.068,12.4023,2.48526,57.73,1.09,0.152632,1.24263
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 08:00:00,0.516667,1,161.76,34.8,165.461,16.5461,1.12738,83.576,0.462417,0.120062,0.582479
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 08:00:00,0.5,1,2.13,1.47,2.58801,3.45068,0.155117,1.065,0.077,0.000558448,0.0775584
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 08:00:00,0.5,1,263.04,22.88,264.033,33.0042,1.56994,131.52,0.415,0.369972,0.784972
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 08:00:00,0.5,1,765.6,168.6,783.945,31.3578,3.22775,382.8,0.94955,0.664325,1.61387
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 08:00:00,0.5,1,96,30,100.578,4.02313,1.92097,48,0.94955,0.010935,0.960485
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 08:00:00,0.516667,1,136.2,31.2,139.728,5.58912,1.96314,70.37,0.981202,0.0330866,1.01429
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 08:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 08:00:00,0.5,1,5.64,0.18,5.64287,3.13493,0.286929,2.82,0.1425,0.000964351,0.143464
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 08:00:00,0.5,2,46.12,14.2,48.2565,30.1603,0.433465,23.06,0.134,0.0827323,0.216732
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 08:00:00,0.5,1,2147.6,625.1,2236.72,71.0071,13.6261,1073.8,1.9127,4.90033,6.81303
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 08:00:00,0.5,1,240.8,25.9,242.189,7.68854,3.9403,120.4,1.9127,0.0574525,1.97015
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 08:00:00,0.5,1,4.32,-7.04,8.25978,1.03247,0.830724,2.16,0.415,0.000362067,0.415362
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 08:00:00,0.5,1,140.32,16.32,141.266,18.8354,1.01896,70.16,0.394,0.115479,0.509479
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 08:00:00,0.5,1,74,7.2,74.3494,4.64684,1.18228,37,0.577,0.0141392,0.591139
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 08:00:00,0.5,1,861.12,353.52,930.862,93.0862,6.60294,430.56,0.481,2.82047,3.30147
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 08:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 08:00:00,0.5,1,61.6,4.4,61.7569,9.80269,0.832578,30.8,0.39,0.026289,0.416289
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 08:00:00,0.5,2,15.24,6.72,16.6558,4.16395,0.421467,7.62,0.2075,0.00323363,0.210734
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 08:00:00,0.5,1,76.8,-3.2,76.8666,2.56222,3.97518,38.4,1.981,0.00658828,1.98759
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 08:00:00,0.5,1,786.4,201.6,811.83,27.061,5.45879,393.2,1.9945,0.734897,2.7294
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 08:00:00,0.5,1,125.4,7.2,125.607,6.28033,3.10261,62.7,1.5235,0.027803,1.5513
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 08:00:00,0.5,1,35.1,3.7,35.2945,6.30258,0.340542,17.55,0.161,0.00927125,0.170271
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 08:00:00,0.5,1,12.3,-1.5,12.3911,0.99129,1.18902,6.15,0.594,0.000508524,0.594509
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 08:00:00,0.516667,1,310.8,-23.6,311.695,15.5847,2.80765,160.58,1.23845,0.21217,1.45062
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 08:00:00,0.533333,1,407,195.2,451.389,56.4236,2.92818,217.067,0.42576,1.13593,1.56169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 08:00:00,0.5,1,294.72,103.52,312.372,49.5829,2.05583,147.36,0.37367,0.654245,1.02792
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 08:00:00,0.5,2,468.8,104.8,480.371,16.0124,1.34021,234.4,0.535,0.135105,0.670105
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 08:00:00,0.5,1,54.3,13.8,56.0262,4.48209,2.21966,27.15,1.085,0.0248318,1.10983
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 08:00:00,0.5,1,254.08,123.84,282.653,50.4738,2.08902,127.04,0.34862,0.695892,1.04451
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 08:00:00,0.5,1,173.12,76,189.068,33.7621,1.28827,86.56,0.3335,0.310634,0.644134
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 08:00:00,0.516667,1,263.6,50.8,268.45,17.8967,1.74316,136.193,0.67425,0.226382,0.900632
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 08:00:00,0.5,1,37.62,1.14,37.6373,15.0549,0.374233,18.81,0.155,0.0321163,0.187116
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 08:00:00,0.5,1,5.2,1.2,5.33667,0.266833,2.39712,2.6,1.1985,6.019e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 08:00:00,0.5,1,19.6,-0.3,19.6023,12.2514,0.661912,9.8,0.31025,0.020706,0.330956
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 08:00:00,0.5,1,539.52,142.56,558.037,55.8037,3.57166,269.76,0.4653,1.32053,1.78583
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 08:00:00,0.5,1,44,16.64,47.0414,11.7603,0.474869,22,0.21164,0.0257947,0.237435
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 08:00:00,0.5,1,3.6,1.2,3.79473,0.303579,1.0701,1.8,0.535,4.85628e-05,0.535049
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 08:00:00,0.5,1,152,3.52,152.041,38.0102,0.943091,76,0.2,0.271545,0.471545
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 08:00:00,0.5,1,8.8,3.84,9.60133,2.40033,0.403513,4.4,0.20069,0.00106673,0.201757
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 08:00:00,0.5,1,41.6,10.88,42.9992,10.7498,0.454288,20.8,0.2055,0.0216441,0.227144
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 08:00:00,0.5,1,80.16,11.2,80.9387,20.2347,0.558377,40.08,0.2025,0.0766884,0.279188
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 08:00:00,0.5,1,94.24,21.92,96.7557,15.358,0.913945,47.12,0.391,0.0659727,0.456973
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 08:00:00,0.5,1,115.6,20.8,117.456,15.6608,0.960036,57.8,0.402,0.0780179,0.480018
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 08:00:00,0.516667,1,83,21.2,85.6647,11.422,0.886999,42.8833,0.4154,0.042883,0.458283
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 08:00:00,0.5,1,142.72,33.04,146.495,36.6236,1.00539,71.36,0.2225,0.280195,0.502695
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 08:00:00,0.5,1,-2.7,-8.1,8.53815,1.06727,0.799062,-1.35,0.39915,0.000381022,0.399531
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 08:01:00,0.483333,1,26.56,-5.12,27.049,1.69056,1.19915,12.8373,0.577583,0.0020061,0.579589
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 08:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 08:30:00,0.5,1,18.5,6.1,19.4797,4.86993,0.294926,9.25,0.141,0.00646303,0.147463
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 08:30:00,0.5,1,31.32,0.18,31.3205,12.5282,0.407481,15.66,0.1815,0.0222407,0.203741
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 08:30:00,0.5,1,11.7,-6.3,13.2883,1.06307,1.21021,5.85,0.6045,0.00060461,0.605105
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 08:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 08:30:00,0.516667,1,578.5,44.5,580.209,29.0105,3.24261,298.892,0.955833,0.719513,1.67535
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 08:30:00,0.5,1,122.56,12.16,123.162,21.9932,0.767068,61.28,0.27008,0.113454,0.383534
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 08:30:00,0.5,1,196.8,37.5,200.341,25.0426,1.22518,98.4,0.4025,0.210089,0.612589
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 08:30:00,0.5,1,48.5,0.5,48.5026,1.9401,1.70404,24.25,0.84815,0.00387222,0.852022
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 08:30:00,0.5,1,24.96,-5.44,25.5459,1.59662,1.1987,12.48,0.5975,0.00185105,0.599351
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 08:30:00,0.5,1,8.5,1.5,8.63134,0.431567,1.85031,4.25,0.925,0.000154094,0.925154
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 08:30:00,0.5,1,169.4,73.8,184.778,18.4778,1.22475,84.7,0.462205,0.150169,0.612374
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 08:30:00,0.5,1,65.04,6,65.3162,6.53162,0.960931,32.52,0.4625,0.0179656,0.480466
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 08:30:00,0.5,1,192.64,45.6,197.963,26.3951,1.41008,96.32,0.449,0.256038,0.705038
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 08:30:00,0.5,2,108.52,-370.5,386.066,12.8689,2.50866,54.26,1.09,0.164332,1.25433
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 08:30:00,0.5,1,2.13,1.41,2.55441,3.40588,0.155088,1.065,0.077,0.00054404,0.077544
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 08:30:00,0.5,1,345.12,26.08,346.104,43.263,2.10144,172.56,0.415,0.635719,1.05072
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 08:30:00,0.516667,1,721.2,167.4,740.373,29.6149,3.08416,372.62,0.981202,0.612282,1.59348
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 08:30:00,0.5,1,67.8,0,67.8,2.712,1.90904,33.9,0.94955,0.004969,0.954519
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 08:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 08:30:00,0.5,1,3.36,0.12,3.36214,1.86786,0.285685,1.68,0.1425,0.000342347,0.142842
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 08:30:00,0.5,2,55.6,16,57.8564,36.1602,0.505846,27.8,0.134,0.118923,0.252923
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 08:30:00,0.5,1,2246.3,674.8,2345.47,74.4593,14.6022,1123.15,1.9127,5.38839,7.30109
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 08:30:00,0.5,1,186.9,23.8,188.409,5.98125,3.89494,93.45,1.9127,0.03477,1.94747
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 08:30:00,0.5,1,2.24,-7.52,7.84653,0.980816,0.830653,1.12,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 08:30:00,0.5,1,176.32,24.16,177.968,23.729,1.15456,88.16,0.394,0.183278,0.577278
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 08:30:00,0.5,1,76.4,7.2,76.7385,4.79616,1.18412,38.2,0.577,0.0150624,0.592062
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 08:30:00,0.5,1,604.08,209.52,639.384,63.9384,3.62336,302.04,0.481,1.33068,1.81168
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 08:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 08:30:00,0.5,1,48.3,1.4,48.3203,7.66989,0.812188,24.15,0.39,0.0160939,0.406094
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 08:30:00,0.5,2,10.52,5.84,12.0323,3.00807,0.418375,5.26,0.2075,0.00168755,0.209188
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 08:30:00,0.5,1,68,-4.8,68.1692,2.27231,3.97236,34,1.981,0.00518171,1.98618
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 08:30:00,0.5,1,1139.2,377.6,1200.15,40.005,7.20116,569.6,1.9945,1.60608,3.60058
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 08:30:00,0.5,1,168,15,168.668,8.43342,3.14727,84,1.5235,0.0501343,1.57363
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 08:30:00,0.5,1,117.4,34.2,122.28,21.8357,0.54457,58.7,0.161,0.111285,0.272285
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 08:30:00,0.516667,1,13.2,-2.1,13.366,1.06928,1.18918,6.82,0.6138,0.000611412,0.614411
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 08:30:00,0.5,1,395.52,153.12,424.125,67.3214,3.15954,197.76,0.37367,1.2061,1.57977
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 08:30:00,0.5,2,517.6,112.8,529.749,17.6583,1.39862,258.8,0.535,0.164308,0.699308
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 08:30:00,0.5,1,75,14.7,76.427,6.11416,2.26242,37.5,1.085,0.0462083,1.13121
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 08:30:00,0.5,1,353.6,173.6,393.916,70.3422,3.40039,176.8,0.34862,1.35158,1.7002
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 08:30:00,0.5,1,288.96,110.56,309.389,55.248,2.33062,144.48,0.3335,0.831809,1.16531
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 08:30:00,0.5,1,46.26,3.24,46.3733,18.5493,0.407512,23.13,0.155,0.0487558,0.203756
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 08:30:00,0.5,1,5.6,1.2,5.72713,0.286356,2.39714,2.8,1.1985,6.93199e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 08:30:00,0.5,1,24.8,-0.4,24.8032,15.502,0.686802,12.4,0.31025,0.0331511,0.343401
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 08:30:00,0.5,1,538.08,148.56,558.212,55.8212,3.57331,269.04,0.4653,1.32136,1.78666
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 08:30:00,0.5,1,53.68,19.44,57.0916,14.2729,0.499268,26.84,0.21164,0.0379941,0.249634
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 08:30:00,0.5,1,6.3,2.7,6.8542,0.548336,1.07032,3.15,0.535,0.000158436,0.535158
