CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 08:30:00,0.5,1,158.72,17.6,159.693,39.9232,0.999133,79.36,0.2,0.299566,0.499566
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 08:30:00,0.5,1,20.96,9.28,22.9225,5.73062,0.41354,10.48,0.20069,0.00608016,0.20677
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 08:30:00,0.5,1,52.96,10.4,53.9715,13.4929,0.479199,26.48,0.2055,0.0340994,0.239599
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 08:30:00,0.5,1,75.36,11.2,76.1877,19.0469,0.540899,37.68,0.2025,0.0679497,0.27045
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 08:30:00,0.5,1,99.52,29.44,103.783,16.4735,0.933808,49.76,0.391,0.0759041,0.466904
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 08:30:00,0.5,1,121.6,30.8,125.44,16.7253,0.981969,60.8,0.402,0.0889843,0.490984
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 08:30:00,0.5,1,140.64,36.08,145.194,36.2986,0.995487,70.32,0.2225,0.275244,0.497744
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 08:30:00,0.5,1,0.9,7.8,7.85175,0.981469,0.798944,0.45,0.39915,0.000322222,0.399472
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 08:31:00,0.483333,1,150.96,36.48,155.305,15.5305,1.09973,72.964,0.432583,0.0989519,0.531535
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 08:31:00,0.483333,1,155.4,26.4,157.627,6.30506,1.9806,75.11,0.917898,0.0393896,0.957288
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 08:31:00,0.483333,1,334.4,7.6,334.486,16.7243,2.8699,161.627,1.15855,0.228569,1.38712
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 08:31:00,0.483333,1,294.4,59.2,300.293,20.0195,1.85327,142.293,0.63075,0.264997,0.895747
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 08:31:00,0.483333,1,103,37.2,109.512,14.6016,0.939642,49.7833,0.3886,0.0655601,0.45416
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 08:32:00,0.466667,1,411.4,191.4,453.744,56.718,2.95046,191.987,0.37254,1.00434,1.37688
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 09:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 09:00:00,0.5,1,25.3,5.5,25.8909,6.47273,0.304835,12.65,0.141,0.0114174,0.152417
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 09:00:00,0.5,1,30.66,7.26,31.5078,12.6031,0.408015,15.33,0.1815,0.0225075,0.204007
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 09:00:00,0.5,1,11.4,-6.3,13.025,1.042,1.21016,5.7,0.6045,0.000580882,0.605081
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 09:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 09:00:00,0.5,1,115.68,39.04,122.09,21.8018,0.763137,57.84,0.27008,0.111488,0.381568
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 09:00:00,0.5,1,213,36,216.021,27.0026,1.29352,106.5,0.4025,0.244262,0.646762
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 09:00:00,0.5,1,45.5,0,45.5,1.82,1.70312,22.75,0.84815,0.00340763,0.851558
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 09:00:00,0.5,1,21.76,-5.44,22.4297,1.40186,1.19785,10.88,0.5975,0.00142699,0.598927
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 09:00:00,0.533333,1,5,0,5,0.25,1.8501,2.66667,0.986667,5.51567e-05,0.986722
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 09:00:00,0.5,1,222,74.6,234.199,23.4199,1.40689,111,0.462205,0.24124,0.703445
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 09:00:00,0.5,1,66.24,5.76,66.49,6.649,0.962234,33.12,0.4625,0.0186171,0.481117
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 09:00:00,0.5,1,204.48,38.88,208.144,27.7525,1.4641,102.24,0.449,0.283048,0.732048
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 09:00:00,0.516667,2,107.36,-368,383.341,12.778,2.50404,55.4693,1.12633,0.167421,1.29375
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 09:00:00,0.5,1,149.52,33.84,153.302,15.3302,1.09448,74.76,0.4475,0.0997398,0.54724
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 09:00:00,0.5,1,2.13,1.41,2.55441,3.40588,0.155088,1.065,0.077,0.00054404,0.077544
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 09:00:00,0.5,1,331.52,34.88,333.35,41.6687,2.00946,165.76,0.415,0.589729,1.00473
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 09:00:00,0.5,1,84,12,84.8528,3.39411,1.91467,42,0.94955,0.00778291,0.957333
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 09:00:00,0.5,1,157.8,36,161.854,6.47418,1.98503,78.9,0.94955,0.042963,0.992513
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 09:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 09:00:00,0.5,1,5.46,0.36,5.47186,3.03992,0.286814,2.73,0.1425,0.000906784,0.143407
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 09:00:00,0.5,2,37.04,-1.32,37.0635,23.1647,0.365608,18.52,0.134,0.0488041,0.182804
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 09:00:00,0.5,1,2278.5,656.6,2371.22,75.2768,14.8401,1139.25,1.9127,5.50737,7.42007
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 09:00:00,0.5,1,193.2,44.1,198.169,6.29109,3.90233,96.6,1.9127,0.0384656,1.95117
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 09:00:00,0.5,1,2.24,-7.52,7.84653,0.980816,0.830653,1.12,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 09:00:00,0.5,1,140.16,16.96,141.182,18.8243,1.01869,70.08,0.394,0.115343,0.509343
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 09:00:00,0.5,1,78,6.4,78.2621,4.89138,1.18533,39,0.577,0.0156665,0.592666
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 09:00:00,0.5,1,559.68,201.6,594.882,59.4882,3.26579,279.84,0.481,1.15189,1.63289
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 09:00:00,0.5,1,22.7,0.1,22.7002,3.60321,0.787104,11.35,0.39,0.00355192,0.393552
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 09:00:00,0.5,2,13.56,5.92,14.7959,3.69899,0.420104,6.78,0.2075,0.00255179,0.210052
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 09:00:00,0.5,1,74.4,-3.2,74.4688,2.48229,3.97437,37.2,1.981,0.00618365,1.98718
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 09:00:00,0.516667,1,1092,374.4,1154.4,38.48,6.96093,564.2,2.06098,1.5355,3.59648
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 09:00:00,0.5,1,171,17.4,171.883,8.59415,3.15113,85.5,1.5235,0.0520635,1.57556
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 09:00:00,0.5,1,145.2,47.6,152.803,27.2863,0.669552,72.6,0.161,0.173776,0.334776
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 09:00:00,0.5,1,320.8,15.2,321.16,16.058,2.83297,160.4,1.1985,0.217985,1.41649
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 09:00:00,0.5,1,565.8,308,644.2,80.525,5.13635,282.9,0.39915,2.16902,2.56817
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 09:00:00,0.5,1,412.16,155.52,440.525,69.9246,3.3497,206.08,0.37367,1.30118,1.67485
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 09:00:00,0.5,2,534.4,115.6,546.76,18.2253,1.42006,267.2,0.535,0.17503,0.71003
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 09:00:00,0.5,1,75,18,77.1298,6.17038,2.26412,37.5,1.085,0.047062,1.13206
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 09:00:00,0.5,1,380.64,176,419.36,74.8857,3.76088,190.32,0.34862,1.53182,1.88044
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 09:00:00,0.5,1,281.28,101.76,299.121,53.4145,2.22203,140.64,0.3335,0.777515,1.11102
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 09:00:00,0.5,1,254.8,54,260.459,17.364,1.71746,127.4,0.6525,0.206231,0.858731
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 09:00:00,0.5,1,44.28,3.48,44.4165,17.7666,0.399456,22.14,0.155,0.044728,0.199728
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 09:00:00,0.5,1,6.8,4.8,8.32346,0.416173,2.39729,3.4,1.1985,0.000146417,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 09:00:00,0.5,1,24.4,-0.3,24.4018,15.2512,0.684674,12.2,0.31025,0.0320868,0.342337
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 09:00:00,0.5,1,538.8,147.36,558.588,55.8588,3.57688,269.4,0.4653,1.32314,1.78844
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 09:00:00,0.5,1,50.08,13.84,51.9572,12.9893,0.486215,25.04,0.21164,0.0314675,0.243107
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 09:00:00,0.5,1,15,6.3,16.2693,1.30154,1.07179,7.5,0.535,0.000892645,0.535893
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 09:00:00,0.5,1,206.88,27.36,208.681,52.1703,1.4231,103.44,0.2,0.511552,0.711552
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 09:00:00,0.5,1,11.68,-0.8,11.7074,2.92684,0.404552,5.84,0.20069,0.00158603,0.202276
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 09:00:00,0.5,1,54.88,10.56,55.8867,13.9717,0.484125,27.44,0.2055,0.0365625,0.242062
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 09:00:00,0.5,1,68.8,5.12,68.9902,17.2476,0.516435,34.4,0.2025,0.0557177,0.258218
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 09:00:00,0.5,1,107.84,30.88,112.174,17.8054,0.959348,53.92,0.391,0.0886741,0.479674
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 09:00:00,0.5,1,109.2,20.6,111.126,14.8168,0.94367,54.6,0.402,0.069835,0.471835
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 09:00:00,0.5,1,102.2,33,107.396,14.3194,0.93445,51.1,0.402,0.0652251,0.467225
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 09:00:00,0.5,1,142.4,55.36,152.782,38.1956,1.05453,71.2,0.2225,0.304765,0.527265
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 09:00:00,0.5,1,-1.5,6.6,6.76831,0.846039,0.798779,-0.75,0.39915,0.000239432,0.399389
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 09:01:00,0.483333,1,576,40,577.387,28.8694,3.22909,278.4,0.894167,0.666562,1.56073
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 09:01:00,0.483333,1,654,155.4,672.209,26.8884,2.876,316.1,0.917898,0.472167,1.39006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 09:01:00,0.483333,1,15.9,-1.8,16.0016,1.28012,1.1897,7.685,0.5742,0.00081977,0.57502
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 09:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 09:30:00,0.5,1,19.4,4.4,19.8927,4.97318,0.29548,9.7,0.141,0.00673998,0.14774
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 09:30:00,0.5,1,23.58,1.8,23.6486,9.45944,0.388359,11.79,0.1815,0.0126795,0.194179
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 09:30:00,0.5,1,14.4,-6.3,15.7178,1.25743,1.21069,7.2,0.6045,0.000845899,0.605346
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 09:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 09:30:00,0.5,1,589,41,590.425,29.5213,3.29208,294.5,0.925,0.72104,1.64604
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 09:30:00,0.5,1,136.64,25.28,138.959,24.8141,0.829009,68.32,0.27008,0.144425,0.414505
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 09:30:00,0.516667,1,206.4,36.6,209.62,26.2025,1.265,106.64,0.415917,0.237668,0.653585
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 09:30:00,0.5,1,45.5,-0.5,45.5027,1.82011,1.70312,22.75,0.84815,0.00340804,0.851558
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 09:30:00,0.5,1,19.84,-5.44,20.5723,1.28577,1.1974,9.92,0.5975,0.00120044,0.5987
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 09:30:00,0.5,1,242.6,81.6,255.956,25.5956,1.5007,121.3,0.462205,0.288144,0.750349
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 09:30:00,0.5,1,74.64,23.04,78.1151,7.81151,0.976393,37.32,0.4625,0.0256963,0.488196
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 09:30:00,0.5,1,210.4,50.88,216.465,28.862,1.51026,105.2,0.449,0.306132,0.755132
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 09:30:00,0.516667,1,166.56,36.96,170.611,17.0611,1.14207,86.056,0.462417,0.127653,0.59007
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 09:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 09:30:00,0.516667,1,335.52,29.6,336.823,42.1029,2.03416,173.352,0.428833,0.622151,1.05098
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 09:30:00,0.5,1,703.2,200.4,731.198,29.2479,3.05497,351.6,0.94955,0.577936,1.52749
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 09:30:00,0.5,1,105.6,32.4,110.459,4.41835,1.92548,52.8,0.94955,0.0131889,0.962739
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 09:30:00,0.5,1,140.4,36,144.942,5.79768,1.96801,70.2,0.94955,0.0344536,0.984004
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 09:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 09:30:00,0.5,1,5.46,0,5.46,3.03333,0.286806,2.73,0.1425,0.000902859,0.143403
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 09:30:00,0.5,2,43.32,2.24,43.3779,27.1112,0.401699,21.66,0.134,0.0668497,0.20085
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 09:30:00,0.5,1,2144.1,629.3,2234.54,70.9379,13.607,1072.05,1.9127,4.89078,6.80348
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 09:30:00,0.5,1,214.9,44.1,219.378,6.96439,3.91968,107.45,1.9127,0.0471398,1.95984
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 09:30:00,0.5,1,4.32,-7.2,8.39657,1.04957,0.830748,2.16,0.415,0.000374158,0.415374
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 09:30:00,0.5,1,194.56,23.36,195.957,26.1276,1.23241,97.28,0.394,0.222204,0.616204
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 09:30:00,0.5,1,74.4,6.8,74.7101,4.66938,1.18255,37.2,0.577,0.0142767,0.591277
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 09:30:00,0.533333,1,701.28,306.96,765.518,76.5518,4.77698,374.016,0.513067,2.03465,2.54772
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 09:30:00,0.5,1,26.8,0.6,26.8067,4.25503,0.789907,13.4,0.39,0.00495325,0.394953
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 09:30:00,0.5,2,16.8,6.36,17.9636,4.49089,0.422523,8.4,0.2075,0.00376135,0.211261
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 09:30:00,0.5,1,73.6,-4.8,73.7564,2.45855,3.97413,36.8,1.981,0.0060659,1.98707
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 09:30:00,0.5,1,186,15,186.604,9.33019,3.16973,93,1.5235,0.0613633,1.58486
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 09:30:00,0.5,1,95.1,23,97.8418,17.4717,0.464496,47.55,0.161,0.0712481,0.232248
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 09:30:00,0.5,1,13.8,-1.8,13.9169,1.11335,1.18928,6.9,0.594,0.000641468,0.594641
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 09:30:00,0.5,1,329.2,10.4,329.364,16.4682,2.85553,164.6,1.1985,0.229265,1.42776
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 09:30:00,0.5,1,262,101,280.794,35.0992,1.62249,131,0.39915,0.412094,0.811244
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 09:30:00,0.5,1,331.52,152.96,365.106,57.9533,2.53491,165.76,0.37367,0.893787,1.26746
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 09:30:00,0.0166667,2,544,118,556.651,18.555,1.43284,9.06667,0.0178333,0.00604732,0.0238807
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 09:30:00,0.5,1,93.3,14.7,94.4509,7.55608,2.31115,46.65,1.085,0.0705731,1.15557
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 09:30:00,0.5,1,409.12,188.16,450.315,80.4133,4.22985,204.56,0.34862,1.7663,2.11492
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 09:30:00,0.516667,1,348.64,117.76,367.991,65.7127,3.02052,180.131,0.344617,1.21599,1.5606
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 09:30:00,0.5,1,323.2,62.8,329.245,21.9496,1.96408,161.6,0.6525,0.329542,0.982042
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 09:30:00,0.5,1,45.54,1.86,45.578,18.2312,0.404195,22.77,0.155,0.0470977,0.202098
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 09:30:00,0.5,1,6.4,2.4,6.8352,0.34176,2.3972,3.2,1.1985,9.87386e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 09:30:00,0.5,1,26.3,-0.3,26.3017,16.4386,0.695056,13.15,0.31025,0.0372778,0.347528
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 09:30:00,0.5,1,539.76,146.16,559.199,55.9199,3.58267,269.88,0.4653,1.32604,1.79134
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 09:30:00,0.5,1,36.88,6.8,37.5017,9.37541,0.456067,18.44,0.21164,0.0163935,0.228033
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 09:30:00,0.5,1,11.4,8.4,14.1605,1.13284,1.07135,5.7,0.535,0.000676237,0.535676
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 09:30:00,0.5,1,172.32,21.6,173.668,43.4171,1.10859,86.16,0.2,0.354294,0.554294
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 09:30:00,0.5,1,22.24,8.32,23.7453,5.93633,0.414429,11.12,0.20069,0.00652451,0.207215
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 09:30:00,0.5,1,65.6,16.8,67.7171,16.9293,0.51836,32.8,0.2055,0.0536802,0.25918
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 09:30:00,0.5,1,71.04,9.44,71.6645,17.9161,0.525242,35.52,0.2025,0.0601209,0.262621
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 09:30:00,0.5,1,98.24,27.84,102.109,16.2077,0.928949,49.12,0.391,0.0734744,0.464474
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 09:30:00,0.5,1,147,23.8,148.914,19.8552,1.05481,73.5,0.402,0.125405,0.527405
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 09:30:00,0.5,1,107,35.4,112.704,15.0272,0.947664,53.5,0.402,0.0718321,0.473832
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 09:30:00,0.5,1,113.2,48.48,123.144,30.7861,0.840984,56.6,0.2225,0.197992,0.420492
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 09:30:00,0.5,1,33,9.3,34.2854,4.28568,0.810588,16.5,0.39915,0.00614386,0.405294
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 09:31:00,0.483333,2,124.48,-361.46,382.294,12.7431,2.50227,60.1653,1.05367,0.155766,1.20943
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 09:31:00,0.483333,1,1098.4,368,1158.41,38.6136,6.9816,530.893,1.92802,1.44642,3.37444
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 09:31:00,0.483333,2,542,119.2,554.953,18.4984,1.43063,261.967,0.517167,0.174304,0.691471
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 09:32:00,0.466667,1,13.5,6,14.7733,0.738664,1.8509,6.3,0.863333,0.000421328,0.863755
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 10:00:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 10:00:00,0.5,1,21.2,4.7,21.7147,5.42869,0.298062,10.6,0.141,0.00803119,0.149031
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 10:00:00,0.5,1,33.18,-0.72,33.1878,13.2751,0.412943,16.59,0.1815,0.0249716,0.206472
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 10:00:00,0.5,1,12.3,-6.3,13.8196,1.10556,1.21031,6.15,0.6045,0.000653916,0.605154
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 10:00:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 10:00:00,0.5,1,567,34,568.018,28.4009,3.1847,283.5,0.925,0.667351,1.59235
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 10:00:00,0.5,1,123.04,35.68,128.109,22.8766,0.785663,61.52,0.27008,0.122752,0.392832
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 10:00:00,0.5,1,45,0,45,1.8,1.70297,22.5,0.84815,0.00333315,0.851483
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 10:00:00,0.5,1,21.12,-3.52,21.4113,1.33821,1.1976,10.56,0.5975,0.00130035,0.5988
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 10:00:00,0.5,1,11.5,3,11.8849,0.594243,1.85058,5.75,0.925,0.000292158,0.925292
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 10:00:00,0.5,1,242,77,253.955,25.3955,1.49172,121,0.462205,0.283656,0.745861
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 10:00:00,0.5,1,68.4,5.76,68.6421,6.86421,0.964684,34.2,0.4625,0.0198418,0.482342
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 10:00:00,0.5,1,198.24,42.56,202.757,27.0343,1.43518,99.12,0.449,0.268588,0.717588
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 10:00:00,0.5,2,127.6,-366.38,387.964,12.9321,2.5119,63.8,1.09,0.165952,1.25595
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 10:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 10:00:00,0.5,1,765.6,198,790.789,31.6316,3.25105,382.8,0.94955,0.675975,1.62553
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 10:00:00,0.5,1,162.6,33.6,166.035,6.64141,1.9587,81.3,0.94955,0.0297996,0.97935
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 10:00:00,0.5,1,147,35.4,151.202,6.0481,1.97409,73.5,0.94955,0.0374941,0.987044
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 10:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 10:00:00,0.5,1,5.76,0.54,5.78526,3.21403,0.287027,2.88,0.1425,0.00101363,0.143514
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 10:00:00,0.5,2,42.52,1.48,42.5457,26.5911,0.396619,21.26,0.134,0.0643095,0.198309
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 10:00:00,0.5,1,2193.1,642.6,2285.31,72.5494,14.0564,1096.55,1.9127,5.11551,7.02821
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 10:00:00,0.5,1,211.4,44.8,216.095,6.86016,3.91688,105.7,1.9127,0.0457393,1.95844
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 10:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 10:00:00,0.5,1,138.88,17.28,139.951,18.6601,1.01468,69.44,0.394,0.113339,0.507339
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 10:00:00,0.5,1,76.8,7.2,77.1368,4.82105,1.18444,38.4,0.577,0.0152192,0.592219
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 10:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 10:00:00,0.5,1,18.4,-0.4,18.4043,2.92132,0.78467,9.2,0.39,0.00233477,0.392335
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 10:00:00,0.5,2,22.04,7.36,23.2364,5.8091,0.427587,11.02,0.2075,0.00629357,0.213794
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 10:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 10:00:00,0.5,1,122.4,-2.4,122.424,4.08078,3.99542,61.2,1.981,0.0167119,1.99771
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 10:00:00,0.5,1,926.4,365.6,995.932,33.1977,6.201,463.2,1.9945,1.106,3.1005
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 10:00:00,0.5,1,168,13.8,168.566,8.42829,3.14715,84,1.5235,0.0500733,1.57357
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 10:00:00,0.5,1,95.3,7.5,95.5947,17.0705,0.458026,47.65,0.161,0.068013,0.229013
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 10:00:00,0.5,1,15,-2.1,15.1463,1.2117,1.18952,7.5,0.594,0.000759806,0.59476
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 10:00:00,0.5,1,340.4,0.4,340.4,17.02,2.88677,170.2,1.1985,0.244886,1.44339
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 10:00:00,0.5,1,384.4,245.4,456.053,57.0066,2.97242,192.2,0.39915,1.08706,1.48621
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 10:00:00,0.5,1,447.68,183.2,483.714,76.7801,3.88499,223.84,0.37367,1.56882,1.94249
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 10:00:00,0.5,2,361.6,83.6,371.138,12.3713,1.23129,180.8,0.535,0.0806473,0.615647
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 10:00:00,0.5,1,76.8,15,78.2511,6.26009,2.26688,38.4,1.085,0.0484404,1.13344
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 10:00:00,0.5,1,320.48,173.28,364.326,65.0582,3.00954,160.24,0.34862,1.15615,1.50477
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 10:00:00,0.5,1,274,55.2,279.505,18.6337,1.77999,137,0.6525,0.237494,0.889994
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 10:00:00,0.5,1,31.62,-0.3,31.6214,12.6486,0.35534,15.81,0.155,0.0226701,0.17767
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 10:00:00,0.5,1,3.2,-0.8,3.29848,0.164924,2.39705,1.6,1.1985,2.29939e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 10:00:00,0.5,1,29.8,-0.3,29.8015,18.6259,0.716217,14.9,0.31025,0.0478584,0.358108
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 10:00:00,0.516667,1,493.68,134.4,511.648,51.1648,3.15081,255.068,0.48081,1.14711,1.62792
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 10:00:00,0.5,1,36,4.32,36.2583,9.06457,0.453929,18,0.21164,0.0153244,0.226964
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 10:00:00,0.5,1,4.8,2.4,5.36656,0.429325,1.07019,2.4,0.535,9.71256e-05,0.535097
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 10:00:00,0.5,1,168.16,17.28,169.046,42.2614,1.07137,84.08,0.2,0.335683,0.535683
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 10:00:00,0.5,1,17.6,4.16,18.085,4.52124,0.408949,8.8,0.20069,0.00378466,0.204475
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 10:00:00,0.516667,1,45.76,25.12,52.2015,13.0504,0.474799,23.6427,0.21235,0.0329628,0.245313
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 10:00:00,0.5,1,63.52,4.64,63.6892,15.9223,0.499969,31.76,0.2025,0.0474843,0.249984
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 10:00:00,0.5,1,95.52,28.8,99.7673,15.8361,0.922287,47.76,0.391,0.0701435,0.461144
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 10:00:00,0.5,1,114.2,19.2,115.803,15.4404,0.955673,57.1,0.402,0.0758366,0.477837
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 10:00:00,0.5,1,97.4,38.2,104.623,13.9498,0.927802,48.7,0.402,0.0619008,0.463901
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 10:00:00,0.5,1,156,67.12,169.827,42.4567,1.19811,78,0.2225,0.376557,0.599057
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 10:00:00,0.5,1,36.6,7.2,37.3015,4.66268,0.812845,18.3,0.39915,0.00727235,0.406422
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 10:01:00,0.483333,1,207.3,38.4,210.827,26.3533,1.27031,100.195,0.389083,0.224901,0.613985
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 10:01:00,0.483333,1,178.08,42.96,183.189,18.3189,1.17984,86.072,0.432583,0.137673,0.570256
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 10:01:00,0.483333,1,336.96,31.68,338.446,42.3057,2.04579,162.864,0.401167,0.587634,0.988801
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 10:01:00,0.483333,1,202.56,86.56,220.28,39.3357,1.51032,97.904,0.322383,0.407606,0.729989
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 10:02:00,0.466667,1,628.8,294.48,694.34,69.434,4.10052,293.44,0.448933,1.46464,1.91358
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 10:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 10:30:00,0.5,1,21.8,4.6,22.28,5.57001,0.29891,10.9,0.141,0.00845478,0.149455
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 10:30:00,0.5,1,22.08,0.36,22.0829,8.83317,0.385112,11.04,0.1815,0.0110561,0.192556
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 10:30:00,0.5,1,9.9,-6.3,11.7346,0.938765,1.20994,4.95,0.6045,0.000471485,0.604971
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 10:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 10:30:00,0.516667,1,576.5,37.5,577.718,28.8859,3.23068,297.858,0.955833,0.713349,1.66918
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 10:30:00,0.5,1,122.08,36.8,127.506,22.7689,0.783358,61.04,0.27008,0.121599,0.391679
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 10:30:00,0.5,1,192.6,33.6,195.509,24.4386,1.20515,96.3,0.4025,0.200077,0.602577
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 10:30:00,0.5,1,49,0,49,1.96,1.7042,24.5,0.84815,0.00395205,0.852102
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 10:30:00,0.5,1,24,-2.56,24.1361,1.50851,1.1983,12,0.5975,0.00165238,0.599152
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 10:30:00,0.516667,1,9,0,9,0.45,1.85034,4.65,0.955833,0.000173123,0.956006
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 10:30:00,0.5,1,209.2,40,212.99,21.299,1.32346,104.6,0.462205,0.199525,0.66173
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 10:30:00,0.5,1,228.24,37.2,231.252,23.1252,1.3754,114.12,0.4625,0.225201,0.687701
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 10:30:00,0.5,1,186.56,41.92,191.212,25.4949,1.37574,93.28,0.449,0.238871,0.687871
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 10:30:00,0.5,2,126.08,-347.44,369.609,12.3203,2.48124,63.04,1.09,0.150621,1.24062
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 10:30:00,0.5,1,156.72,40.32,161.824,16.1824,1.11727,78.36,0.4475,0.111137,0.558637
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 10:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 10:30:00,0.5,1,297.76,23.84,298.713,37.3391,1.77709,148.88,0.415,0.473543,0.888543
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 10:30:00,0.5,1,771,211.8,799.563,31.9825,3.28122,385.5,0.94955,0.691058,1.64061
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 10:30:00,0.5,1,174.6,36.6,178.395,7.13579,1.9679,87.3,0.94955,0.0344012,0.983951
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 10:30:00,0.5,1,147.6,27.6,150.158,6.00633,1.97306,73.8,0.94955,0.0369781,0.986528
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 10:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 10:30:00,0.5,1,8.04,0.3,8.0456,4.46978,0.288921,4.02,0.1425,0.00196043,0.14446
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 10:30:00,0.5,2,58.16,20.8,61.7675,38.6047,0.53909,29.08,0.134,0.135545,0.269545
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 10:30:00,0.516667,1,2102.1,617.4,2190.89,69.5521,13.2285,1086.09,1.97646,4.85828,6.83474
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 10:30:00,0.5,1,249.9,46.9,254.263,8.07184,3.95205,124.95,1.9127,0.0633237,1.97602
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 10:30:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 10:30:00,0.5,1,136.96,16.96,138.006,18.4008,1.00842,68.48,0.394,0.110211,0.504211
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 10:30:00,0.5,1,72.4,6.8,72.7186,4.54491,1.18105,36.2,0.577,0.0135257,0.590526
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 10:30:00,0.5,1,570.24,219.84,611.149,61.1149,3.39351,285.12,0.481,1.21575,1.69675
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 10:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 10:30:00,0.5,1,16,-0.8,16.02,2.54286,0.783538,8,0.39,0.001769,0.391769
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 10:30:00,0.0166667,2,19.88,7.04,21.0897,5.27243,0.425369,0.331333,0.00691667,0.000172814,0.00708948
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 10:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 10:30:00,0.5,1,96,-0.8,96.0033,3.20011,3.98255,48,1.981,0.0102771,1.99128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 10:30:00,0.516667,1,1130.4,381.6,1193.07,39.7691,7.16339,584.04,2.06098,1.6401,3.70109
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 10:30:00,0.5,1,156,19.2,157.177,7.85885,3.13407,78,1.5235,0.0435358,1.56704
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 10:30:00,0.5,1,131.3,48.5,139.971,24.9949,0.61363,65.65,0.161,0.145815,0.306815
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 10:30:00,0.5,1,13.2,-2.1,13.366,1.06928,1.18918,6.6,0.594,0.000591689,0.594592
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 10:30:00,0.5,1,325.2,19.6,325.79,16.2895,2.84563,162.6,1.1985,0.224316,1.42282
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 10:30:00,0.5,1,481.4,245.8,540.522,67.5652,3.85237,240.7,0.39915,1.52703,1.92618
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 10:30:00,0.5,1,321.6,160.96,359.631,57.0843,2.48171,160.8,0.37367,0.867184,1.24085
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 10:30:00,0.5,2,536.8,111.6,548.278,18.2759,1.42201,268.4,0.535,0.176003,0.711003
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 10:30:00,0.5,1,105.6,16.8,106.928,8.55424,2.3509,52.8,1.085,0.0904502,1.17545
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 10:30:00,0.5,1,364.96,171.52,403.255,72.0099,3.53009,182.48,0.34862,1.41642,1.76504
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 10:30:00,0.5,1,297.6,105.76,315.834,56.3989,2.40065,148.8,0.3335,0.866825,1.20032
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 10:30:00,0.516667,1,279.2,72.4,288.434,19.229,1.81082,144.253,0.67425,0.261341,0.935591
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 10:30:00,0.5,1,33.72,0.06,33.7201,13.488,0.361558,16.86,0.155,0.025779,0.180779
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 10:30:00,0.5,1,8,0,8,0.4,2.39727,4,1.1985,0.000135258,1.19864
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 10:30:00,0.5,1,25.7,-0.3,25.7018,16.0636,0.691693,12.85,0.31025,0.0355965,0.345846
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 10:30:00,0.5,1,43.92,7.2,44.5063,11.1266,0.469459,21.96,0.21164,0.0230894,0.234729
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 10:30:00,0.5,1,7.2,2.1,7.5,0.6,1.07038,3.6,0.535,0.000189698,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 10:30:00,0.55,1,168.16,26.88,170.295,42.5737,1.08133,92.488,0.22,0.374729,0.594729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 10:30:00,0.5,1,15.68,-0.8,15.7004,3.9251,0.407085,7.84,0.20069,0.00285242,0.203542
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 10:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 10:30:00,0.516667,1,62.56,3.68,62.6681,15.667,0.496948,32.3227,0.20925,0.0475064,0.256756
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 10:30:00,0.5,1,95.84,27.04,99.5815,15.8066,0.921765,47.92,0.391,0.0698825,0.460882
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 10:30:00,0.5,1,146.8,31.4,150.121,20.0161,1.05889,73.4,0.402,0.127445,0.529445
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 10:30:00,0.5,1,103.2,38.6,110.183,14.691,0.941308,51.6,0.402,0.0686542,0.470654
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 10:30:00,0.5,1,142.16,67.84,157.517,39.3793,1.0929,71.08,0.2225,0.323948,0.546448
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 10:30:00,0.5,1,47.4,5.1,47.6736,5.9592,0.822058,23.7,0.39915,0.011879,0.411029
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 10:31:00,0.483333,2,21.68,6.8,22.7214,5.68035,0.427035,10.4787,0.200583,0.00581709,0.2064
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 10:31:00,0.483333,1,519.36,143.76,538.889,53.8889,3.39353,251.024,0.44979,1.19041,1.6402
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 10:31:00,0.483333,1,46.56,10.4,47.7074,11.9268,0.464287,22.504,0.19865,0.0257552,0.224405
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 11:00:00,0.5,1,7.8,-3,8.35703,0.334281,4.50018,3.9,2.25,9.24514e-05,2.25009
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 11:00:00,0.5,1,12.7,1.3,12.7664,3.19159,0.287552,6.35,0.141,0.00277591,0.143776
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 11:00:00,0.5,1,25.86,-0.48,25.8645,10.3458,0.393334,12.93,0.1815,0.0151669,0.196667
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 11:00:00,0.5,1,12,-6.3,13.5532,1.08426,1.21026,6,0.6045,0.000628955,0.605129
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 11:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 11:00:00,0.5,1,114.88,34.4,119.92,21.4143,0.75528,57.44,0.27008,0.10756,0.37764
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 11:00:00,0.5,1,195,35.1,198.134,24.7667,1.21597,97.5,0.4025,0.205486,0.607986
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 11:00:00,0.5,1,46,-1,46.0109,1.84043,1.70327,23,0.84815,0.00348458,0.851635
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 11:00:00,0.5,1,22.08,-5.44,22.7403,1.42127,1.19793,11.04,0.5975,0.00146678,0.598967
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 11:00:00,0.5,1,225.4,43.2,229.503,22.9503,1.38773,112.7,0.462205,0.231662,0.693867
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 11:00:00,0.5,1,73.2,26.4,77.8152,7.78152,0.975999,36.6,0.4625,0.0254994,0.487999
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 11:00:00,0.5,1,168.8,37.44,172.902,23.0536,1.28863,84.4,0.449,0.195315,0.644315
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 11:00:00,0.5,2,125.54,-345.82,367.902,12.2634,2.47847,62.77,1.09,0.149233,1.23923
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 11:00:00,0.5,1,147.36,42.24,153.294,15.3294,1.09446,73.68,0.4475,0.0997306,0.547231
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 11:00:00,0.5,1,3.21,2.22,3.90288,5.20384,0.15654,1.605,0.077,0.00127005,0.0782701
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 11:00:00,0.5,1,287.04,19.36,287.692,35.9615,1.70849,143.52,0.415,0.439246,0.854246
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 11:00:00,0.516667,1,786,193.2,809.396,32.3758,3.31542,406.1,0.981202,0.731766,1.71297
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 11:00:00,0.5,1,110.4,30.6,114.562,4.58249,1.92747,55.2,0.94955,0.0141871,0.963737
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 11:00:00,0.5,1,142.8,27,145.33,5.8132,1.96838,71.4,0.94955,0.0346383,0.984188
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 11:00:00,0.5,1,4.86,0.42,4.87811,2.71006,0.286441,2.43,0.1425,0.000720674,0.143221
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 11:00:00,0.5,2,53.76,-4.4,53.9398,33.7123,0.474733,26.88,0.134,0.103367,0.237367
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 11:00:00,0.5,1,231,44.1,235.172,7.46577,3.93374,115.5,1.9127,0.0541715,1.96687
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 11:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 11:00:00,0.5,1,149.6,16.64,150.523,20.0697,1.05022,74.8,0.394,0.131109,0.525109
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 11:00:00,0.5,1,70,7.2,70.3693,4.39808,1.17933,35,0.577,0.0126659,0.589666
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 11:00:00,0.5,1,558,198.72,592.329,59.2329,3.24606,279,0.481,1.14203,1.62303
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 11:00:00,0.5,1,18.2,-0.7,18.2135,2.89102,0.784573,9.1,0.39,0.00228659,0.392287
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 11:00:00,0.5,2,26.88,7.12,27.807,6.95175,0.433026,13.44,0.2075,0.00901295,0.216513
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 11:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 11:00:00,0.5,1,90.4,1.6,90.4142,3.01381,3.98023,45.2,1.981,0.00911527,1.99012
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 11:00:00,0.5,1,178.8,17.4,179.645,8.98223,3.16074,89.4,1.5235,0.0568717,1.58037
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 11:00:00,0.5,1,102.8,10.2,103.305,18.4473,0.480853,51.4,0.161,0.0794266,0.240427
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 11:00:00,0.5,1,13.5,-1.8,13.6195,1.08956,1.18923,6.75,0.594,0.000614343,0.594614
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 11:00:00,0.5,1,339.2,19.6,339.766,16.9883,2.88495,169.6,1.1985,0.243974,1.44247
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 11:00:00,0.5,1,362.4,165.6,398.443,49.8054,2.45783,181.2,0.39915,0.829766,1.22892
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 11:00:00,0.5,1,388.32,174.08,425.554,67.5483,3.17583,194.16,0.37367,1.21424,1.58791
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 11:00:00,0.5,2,418.4,112.8,433.339,14.4446,1.28989,209.2,0.535,0.109945,0.644945
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 11:00:00,0.5,1,72.9,17.7,75.018,6.00144,2.25904,36.45,1.085,0.0445202,1.12952
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 11:00:00,0.5,1,344,169.44,383.466,68.476,3.25887,172,0.34862,1.28081,1.62943
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 11:00:00,0.5,1,276.8,104.8,295.975,52.8527,2.18949,138.4,0.3335,0.761246,1.09475
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 11:00:00,0.5,1,24.72,-0.12,24.7203,9.88812,0.337709,12.36,0.155,0.0138547,0.168855
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 11:00:00,0.5,1,4.4,-1.6,4.68188,0.234094,2.39709,2.2,1.1985,4.6326e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 11:00:00,0.5,1,29.6,0.7,29.6083,18.5052,0.71498,14.8,0.31025,0.0472398,0.35749
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 11:00:00,0.5,1,517.92,143.52,537.438,53.7438,3.38027,258.96,0.4653,1.22484,1.69014
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 11:00:00,0.5,1,45.6,6.64,46.0809,11.5202,0.472784,22.8,0.21164,0.0247521,0.236392
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 11:00:00,0.5,1,4.2,1.8,4.56946,0.365557,1.07014,2.1,0.535,7.0416e-05,0.53507
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 11:00:00,0.516667,1,18.08,3.68,18.4507,4.61268,0.409259,9.34133,0.20738,0.0040706,0.21145
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 11:00:00,0.5,1,44.48,25.28,51.162,12.7905,0.472283,22.24,0.2055,0.0306417,0.236142
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 11:00:00,0.5,1,101.6,26.24,104.934,16.6562,0.937193,50.8,0.391,0.0775965,0.468596
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 11:00:00,0.5,1,155.4,27.2,157.762,21.035,1.0855,77.7,0.402,0.14075,0.54275
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 11:00:00,0.5,1,88.6,36.8,95.9385,12.7918,0.908102,44.3,0.402,0.0520508,0.454051
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 11:00:00,0.5,1,119.04,67.52,136.856,34.2139,0.934073,59.52,0.2225,0.244537,0.467037
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 11:00:00,0.5,1,27.9,5.1,28.3623,3.54529,0.806709,13.95,0.39915,0.00420441,0.403354
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 11:01:00,0.483333,1,552,29.5,552.788,27.6394,3.11408,266.8,0.894167,0.610974,1.50514
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 11:01:00,0.483333,1,5,0,5,0.25,1.8501,2.41667,0.894167,4.99857e-05,0.894217
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 11:01:00,0.483333,1,2116.1,617.4,2204.33,69.9787,13.3442,1022.78,1.84894,4.60076,6.4497
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 11:01:00,0.5,1,1173.6,417.6,1245.68,41.5228,7.44952,586.8,1.9945,1.73026,3.72476
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 11:01:00,0.483333,1,194,32,196.621,13.1081,1.54005,93.7667,0.63075,0.113609,0.744359
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 11:01:00,0.483333,1,63.04,9.28,63.7194,15.9298,0.500058,30.4693,0.19575,0.0459449,0.241695
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 11:03:00,0.45,1,188.16,28,190.232,47.558,1.2502,84.672,0.18,0.382588,0.562588
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 11:30:00,0.5,1,7.8,-3.6,8.59069,0.343628,4.5002,3.9,2.25,9.76935e-05,2.2501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 11:30:00,0.5,1,9.9,0.9,9.94082,2.48521,0.285366,4.95,0.141,0.00168312,0.142683
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 11:30:00,0.5,1,19.26,-0.18,19.2608,7.70434,0.379822,9.63,0.1815,0.00841086,0.189911
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 11:30:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 11:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 11:30:00,0.5,1,525,27,525.694,26.2847,2.99321,262.5,0.925,0.571604,1.4966
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 11:30:00,0.5,1,135.36,42.4,141.845,25.3295,0.841134,67.68,0.27008,0.150487,0.420567
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 11:30:00,0.5,1,169.5,34.8,173.036,21.6294,1.11845,84.75,0.4025,0.156724,0.559224
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 11:30:00,0.516667,1,46.5,-4,46.6717,1.86687,1.70347,24.025,0.876422,0.00370491,0.880127
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 11:30:00,0.5,1,22.4,-5.76,23.1287,1.44554,1.19803,11.2,0.5975,0.00151732,0.599017
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 11:30:00,0.533333,1,6,-0.5,6.0208,0.30104,1.85015,3.2,0.986667,7.99772e-05,0.986747
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 11:30:00,0.5,1,196.8,41,201.025,20.1025,1.27989,98.4,0.462205,0.177739,0.639944
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 11:30:00,0.5,1,76.32,26.64,80.8358,8.08358,0.980035,38.16,0.4625,0.0275175,0.490017
