CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 11:30:00,0.5,1,179.52,47.36,185.662,24.7549,1.34841,89.76,0.449,0.225207,0.674207
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 11:30:00,0.5,2,113.9,-368.56,385.759,12.8586,2.50814,56.95,1.09,0.164071,1.25407
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 11:30:00,0.5,1,133.68,37.92,138.954,13.8954,1.05889,66.84,0.4475,0.0819443,0.529444
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 11:30:00,0.5,1,3.24,2.22,3.92759,5.23679,0.156572,1.62,0.077,0.00128619,0.0782862
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 11:30:00,0.5,1,314.88,34.24,316.736,39.592,1.89482,157.44,0.415,0.532411,0.947411
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 11:30:00,0.5,1,85.2,22.2,88.0448,3.52179,1.91586,42.6,0.94955,0.00837947,0.957929
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 11:30:00,0.5,1,36,0.6,36.005,1.4402,1.90335,18,0.94955,0.00212604,0.951676
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 11:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 11:30:00,0.5,1,11.22,2.28,11.4493,6.36073,0.29294,5.61,0.1425,0.00397003,0.14647
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 11:30:00,0.0166667,2,30.4,4.04,30.6673,19.167,0.334826,0.506667,0.00446667,0.00111376,0.00558043
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 11:30:00,0.5,1,2105.6,632.1,2198.43,69.7915,13.2934,1052.8,1.9127,4.73398,6.64668
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 11:30:00,0.5,1,193.2,26.6,195.023,6.19119,3.89991,96.6,1.9127,0.0372538,1.94995
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 11:30:00,0.5,1,2.4,-7.68,8.04627,1.00578,0.830687,1.2,0.415,0.00034359,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 11:30:00,0.5,1,186.08,23.84,187.601,25.0135,1.19531,93.04,0.394,0.203657,0.597657
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 11:30:00,0.5,1,62,8,62.514,3.90712,1.17399,31,0.577,0.00999593,0.586996
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 11:30:00,0.5,1,605.28,208.8,640.282,64.0282,3.63085,302.64,0.481,1.33442,1.81542
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 11:30:00,0.5,1,15.2,-0.9,15.2266,2.41692,0.783196,7.6,0.39,0.00159812,0.391598
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 11:30:00,0.5,2,26.28,6.84,27.1556,6.78889,0.432191,13.14,0.2075,0.0085956,0.216096
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 11:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 11:30:00,0.5,1,93.6,0,93.6,3.12,3.98154,46.8,1.981,0.00976896,1.99077
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 11:30:00,0.5,1,170.4,17.4,171.286,8.5643,3.15041,85.2,1.5235,0.0517025,1.5752
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 11:30:00,0.5,1,66.2,21.5,69.6038,12.4293,0.394114,33.1,0.161,0.0360571,0.197057
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 11:30:00,0.5,1,14.7,-1.8,14.8098,1.18478,1.18945,7.35,0.594,0.000726421,0.594726
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 11:30:00,0.5,1,313.6,-2.8,313.612,15.6806,2.81272,156.8,1.1985,0.20786,1.40636
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 11:30:00,0.5,1,555.4,302.2,632.293,79.0366,4.97746,277.7,0.39915,2.08958,2.48873
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 11:30:00,0.5,1,379.04,161.92,412.176,65.4248,3.02554,189.52,0.37367,1.1391,1.51277
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 11:30:00,0.5,2,452,120.4,467.761,15.592,1.32621,226,0.535,0.128105,0.663105
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 11:30:00,0.5,1,71.7,15.6,73.3774,5.8702,2.25519,35.85,1.085,0.0425943,1.12759
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 11:30:00,0.5,1,302.08,160.8,342.212,61.1093,2.73735,151.04,0.34862,1.02005,1.36867
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 11:30:00,0.5,1,269.92,101.92,288.521,51.5216,2.11377,134.96,0.3335,0.723386,1.05689
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 11:30:00,0.5,1,196.4,29.2,198.559,13.2373,1.54471,98.2,0.6525,0.119854,0.772354
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 11:30:00,0.5,1,27.66,0,27.66,11.064,0.344692,13.83,0.155,0.0173458,0.172346
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 11:30:00,0.5,1,4.8,-0.8,4.86621,0.243311,2.3971,2.4,1.1985,5.00456e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 11:30:00,0.5,1,27.1,0,27.1,16.9375,0.69965,13.55,0.31025,0.0395749,0.349825
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 11:30:00,0.5,1,576.48,153.84,596.654,59.6654,3.94984,288.24,0.4653,1.50962,1.97492
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 11:30:00,0.5,1,44.64,6.16,45.063,11.2658,0.470621,22.32,0.21164,0.0236707,0.235311
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 11:30:00,0.5,1,5.7,1.2,5.82495,0.465996,1.07023,2.85,0.535,0.000114426,0.535114
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 11:30:00,0.5,1,188.96,32.16,191.677,47.9193,1.26316,94.48,0.2,0.431582,0.631582
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 11:30:00,0.516667,1,55.36,10.72,56.3884,14.0971,0.485444,28.6027,0.21235,0.0384625,0.250812
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 11:30:00,0.5,1,51.52,4,51.675,12.9188,0.467519,25.76,0.2025,0.0312593,0.233759
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 11:30:00,0.5,1,96.48,28.96,100.733,15.9893,0.925015,48.24,0.391,0.0715076,0.462508
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 11:30:00,0.5,1,70.2,9.6,70.8534,9.44712,0.86078,35.1,0.402,0.0283898,0.43039
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 11:30:00,0.5,1,113.4,35.4,118.797,15.8396,0.963618,56.7,0.402,0.079809,0.481809
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 11:30:00,0.5,1,109.12,66.16,127.61,31.9025,0.870224,54.56,0.2225,0.212612,0.435112
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 11:30:00,0.5,1,23.4,5.1,23.9493,2.99367,0.804296,11.7,0.39915,0.00299784,0.402148
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 11:31:00,0.5,1,735.6,187.8,759.194,30.3678,3.14518,367.8,0.94955,0.62304,1.57259
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 11:31:00,0.483333,2,12.28,0.08,12.2803,7.67516,0.278715,5.93533,0.129533,0.0051791,0.134712
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 11:31:00,0.483333,1,988.8,301.6,1033.77,34.4591,6.37229,477.92,1.92802,1.15192,3.07994
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 11:31:00,0.483333,1,18.4,8.64,20.3276,5.08189,0.410943,8.89333,0.194,0.0046221,0.198622
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 12:00:00,0.5,1,7.8,-3.6,8.59069,0.343628,4.5002,3.9,2.25,9.76935e-05,2.2501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 12:00:00,0.5,1,16,0.5,16.0078,4.00195,0.290729,8,0.141,0.0043645,0.145364
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 12:00:00,0.5,1,18.6,0.6,18.6097,7.44387,0.378704,9.3,0.1815,0.00785177,0.189352
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 12:00:00,0.5,1,14.7,-6.3,15.9931,1.27945,1.21075,7.35,0.6045,0.000875791,0.605376
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 12:00:00,0.5,1,496.5,20.5,496.923,24.8462,2.8715,248.25,0.925,0.510749,1.43575
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 12:00:00,0.5,1,107.36,26.08,110.482,19.729,0.722753,53.68,0.27008,0.0912965,0.361376
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 12:00:00,0.5,1,89.1,7.2,89.3904,11.1738,0.888652,44.55,0.4025,0.0418261,0.444326
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 12:00:00,0.5,1,17.28,-4.48,17.8513,1.11571,1.19681,8.64,0.5975,0.000903887,0.598404
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 12:00:00,0.5,1,207.8,41,211.806,21.1806,1.31904,103.9,0.462205,0.197314,0.659519
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 12:00:00,0.5,1,58.56,3.84,58.6858,5.86858,0.954007,29.28,0.4625,0.0145033,0.477003
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 12:00:00,0.5,1,156.8,41.28,162.143,21.619,1.24153,78.4,0.449,0.171763,0.620763
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 12:00:00,0.5,2,121.9,-361.66,381.651,12.7217,2.50119,60.95,1.09,0.160596,1.2506
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 12:00:00,0.5,1,141.36,38.16,146.42,14.642,1.07697,70.68,0.4475,0.0909864,0.538486
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 12:00:00,0.5,1,3.84,2.16,4.40581,5.87442,0.157237,1.92,0.077,0.00161846,0.0786185
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 12:00:00,0.5,1,312.32,33.12,314.071,39.2589,1.87698,156.16,0.415,0.523489,0.938489
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 12:00:00,0.5,1,52.2,3,52.2861,2.09145,1.90501,26.1,0.94955,0.00295517,0.952505
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 12:00:00,0.5,1,16.2,1.2,16.2444,0.649775,1.89997,8.1,0.94955,0.000432765,0.949983
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 12:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 12:00:00,0.5,1,10.8,2.28,11.038,6.13225,0.29238,5.4,0.1425,0.00368994,0.14619
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 12:00:00,0.5,2,16.64,0.36,16.6439,10.4024,0.287684,8.32,0.134,0.00984176,0.143842
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 12:00:00,0.5,1,1907.5,578.9,1993.41,63.2828,11.6098,953.75,1.9127,3.89219,5.80489
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 12:00:00,0.5,1,128.8,16.1,129.802,4.12071,3.85841,64.4,1.9127,0.0165031,1.9292
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 12:00:00,0.5,1,4.64,-7.2,8.56561,1.0707,0.830779,2.32,0.415,0.000389375,0.415389
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 12:00:00,0.5,1,152.8,16.96,153.738,20.4984,1.06154,76.4,0.394,0.136771,0.530771
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 12:00:00,0.5,1,59.2,8.8,59.8505,3.74066,1.17232,29.6,0.577,0.00916229,0.586162
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 12:00:00,0.5,1,591.12,217.2,629.761,62.9761,3.54386,295.56,0.481,1.29093,1.77193
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 12:00:00,0.5,1,16,-0.6,16.0112,2.54147,0.783534,8,0.39,0.00176707,0.391767
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 12:00:00,0.5,2,18.96,6.24,19.9604,4.99011,0.424288,9.48,0.2075,0.00464407,0.212144
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 12:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 12:00:00,0.5,1,108,0,108,3.6,3.98801,54,1.981,0.013006,1.99401
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 12:00:00,0.5,1,812,268,855.084,28.5028,5.61959,406,1.9945,0.815293,2.80979
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 12:00:00,0.5,1,166.2,17.4,167.108,8.35542,3.14542,83.1,1.5235,0.0492112,1.57271
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 12:00:00,0.5,1,76.1,24.2,79.8552,14.2599,0.416921,38.05,0.161,0.0474604,0.20846
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 12:00:00,0.5,1,13.2,-2.1,13.366,1.06928,1.18918,6.6,0.594,0.000591689,0.594592
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 12:00:00,0.5,1,290.8,-20.4,291.515,14.5757,2.7562,145.4,1.1985,0.179599,1.3781
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 12:00:00,0.5,1,346.8,135.2,372.222,46.5278,2.24659,173.4,0.39915,0.724147,1.1233
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 12:00:00,0.533333,1,297.92,117.44,320.232,50.8305,2.12251,158.891,0.398581,0.733423,1.132
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 12:00:00,0.5,2,544,122.4,557.6,18.5867,1.43408,272,0.535,0.182039,0.717039
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 12:00:00,0.5,1,70.8,12,71.8097,5.74478,2.25159,35.4,1.085,0.0407937,1.12579
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 12:00:00,0.5,1,270.24,140.96,304.794,54.4275,2.3156,135.12,0.34862,0.809181,1.1578
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 12:00:00,0.5,1,151.52,80,171.343,30.5969,1.17724,75.76,0.3335,0.255121,0.588621
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 12:00:00,0.5,1,306.8,80.4,317.16,21.144,1.91659,153.4,0.6525,0.305795,0.958295
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 12:00:00,0.5,1,30.06,1.5,30.0974,12.039,0.351075,15.03,0.155,0.0205375,0.175538
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 12:00:00,0.5,1,5.6,-0.8,5.65685,0.282843,2.39714,2.8,1.1985,6.76292e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 12:00:00,0.5,1,22.6,-0.3,22.602,14.1262,0.675556,11.3,0.31025,0.027528,0.337778
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 12:00:00,0.5,1,530.64,125.28,545.228,54.5228,3.45181,265.32,0.4653,1.2606,1.7259
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 12:00:00,0.5,1,53.12,7.76,53.6838,13.421,0.490467,26.56,0.21164,0.0335937,0.245234
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 12:00:00,0.5,1,7.2,1.5,7.35459,0.588367,1.07036,3.6,0.535,0.000182414,0.535182
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 12:00:00,0.5,1,127.2,7.04,127.395,31.8487,0.78129,63.6,0.2,0.190645,0.390645
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 12:00:00,0.5,1,5.6,-0.48,5.62053,1.40513,0.402111,2.8,0.20069,0.00036555,0.201056
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 12:00:00,0.5,1,57.92,5.28,58.1602,14.54,0.484195,28.96,0.2025,0.0395976,0.242098
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 12:00:00,0.5,1,103.04,28.8,106.989,16.9824,0.943332,51.52,0.391,0.0806661,0.471666
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 12:00:00,0.5,1,62.2,16.4,64.3257,8.57676,0.850799,31.1,0.402,0.0233997,0.4254
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 12:00:00,0.5,1,72.2,20.6,75.0813,10.0108,0.867758,36.1,0.402,0.031879,0.433879
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 12:00:00,0.5,1,100.64,27.84,104.42,26.1049,0.729717,50.32,0.2225,0.142358,0.364858
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 12:00:00,0.5,1,41.7,9.9,42.8591,5.35738,0.817502,20.85,0.39915,0.00960082,0.408751
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 12:01:00,0.483333,1,44,-4.5,44.2295,1.76918,1.70274,21.2667,0.819878,0.00311265,0.822991
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 12:01:00,0.483333,1,824.4,215.4,852.075,34.083,3.46872,398.46,0.917898,0.758652,1.67655
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 12:01:00,0.483333,1,60,23.84,64.5627,16.1407,0.508591,29,0.19865,0.0471692,0.245819
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 12:02:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 12:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 12:30:00,0.5,1,15.6,0.8,15.6205,3.90512,0.290312,7.8,0.141,0.00415585,0.145156
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 12:30:00,0.5,1,19.44,0.84,19.4581,7.78326,0.380168,9.72,0.1815,0.00858405,0.190084
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 12:30:00,0.5,1,14.4,-6,15.6,1.248,1.21067,7.2,0.6045,0.000833265,0.605333
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 12:30:00,0.5,1,494,21.5,494.468,24.7234,2.86143,247,0.925,0.505714,1.43071
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 12:30:00,0.5,1,101.6,27.36,105.219,18.7892,0.705772,50.8,0.27008,0.0828058,0.352886
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 12:30:00,0.5,1,69.9,7.5,70.3012,8.78765,0.856739,34.95,0.4025,0.0258696,0.42837
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 12:30:00,0.5,1,32,-3.5,32.1908,1.28763,1.69971,16,0.84815,0.00170567,0.849856
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 12:30:00,0.5,1,21.12,-4.8,21.6586,1.35366,1.19766,10.56,0.5975,0.00133056,0.598831
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 12:30:00,0.5,1,181,51.2,188.102,18.8102,1.23565,90.5,0.462205,0.155621,0.617826
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 12:30:00,0.5,1,24.24,4.56,24.6652,2.46652,0.930124,12.12,0.4625,0.00256194,0.465062
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 12:30:00,0.5,1,120.96,39.36,127.203,16.9604,1.10943,60.48,0.449,0.105713,0.554713
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 12:30:00,0.5,2,97.1,-362.92,375.685,12.5228,2.49123,48.55,1.09,0.155614,1.24561
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 12:30:00,0.5,1,186.96,33.36,189.913,18.9913,1.20114,93.48,0.4475,0.153068,0.600568
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 12:30:00,0.5,1,0.96,-0.06,0.961873,1.2825,0.154154,0.48,0.077,7.71411e-05,0.0770771
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 12:30:00,0.5,1,270.72,32.48,272.661,34.0827,1.61909,135.36,0.415,0.394547,0.809547
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 12:30:00,0.5,1,819.6,210.6,846.225,33.849,3.44724,409.8,0.94955,0.774072,1.72362
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 12:30:00,0.5,1,51.6,2.4,51.6558,2.06623,1.90487,25.8,0.94955,0.00288435,0.952434
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 12:30:00,0.5,1,48.6,-4.2,48.7811,1.95125,1.90691,24.3,0.94955,0.00390256,0.953453
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 12:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 12:30:00,0.5,1,11.34,1.56,11.4468,6.35933,0.292937,5.67,0.1425,0.00396828,0.146468
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 12:30:00,0.5,2,20.48,0.84,20.4972,12.8108,0.297853,10.24,0.134,0.0149263,0.148926
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 12:30:00,0.5,1,1369.2,469.7,1447.52,45.9532,7.93011,684.6,1.9127,2.05235,3.96505
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 12:30:00,0.5,1,83.3,9.8,83.8745,2.66268,3.83918,41.65,1.9127,0.00689065,1.91959
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 12:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 12:30:00,0.5,1,187.52,24.64,189.132,25.2176,1.20199,93.76,0.394,0.206994,0.600994
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 12:30:00,0.5,1,82.8,11.2,83.5541,5.22213,1.18971,41.4,0.577,0.0178568,0.594857
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 12:30:00,0.5,1,546,220.8,588.956,58.8956,3.22011,273,0.481,1.12906,1.61006
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 12:30:00,0.5,1,13.2,-0.7,13.2185,2.09818,0.782409,6.6,0.39,0.0012044,0.391204
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 12:30:00,0.0166667,2,25.24,11.84,27.8791,6.96977,0.433119,0.420667,0.00691667,0.000301991,0.00721866
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 12:30:00,0.5,1,90.4,0,90.4,3.01333,3.98022,45.2,1.981,0.00911241,1.99011
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 12:30:00,0.5,1,888,285.6,932.798,31.0933,5.92945,444,1.9945,0.970223,2.96472
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 12:30:00,0.5,1,158.4,15,159.109,7.95543,3.13622,79.2,1.5235,0.0446123,1.56811
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 12:30:00,0.5,1,58.1,20.8,61.711,11.0198,0.378687,29.05,0.161,0.0283433,0.189343
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 12:30:00,0.5,1,6.6,-0.9,6.66108,0.532886,1.18829,3.3,0.594,0.000146953,0.594147
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 12:30:00,0.5,1,270.4,-21.6,271.261,13.5631,2.70802,135.2,1.1985,0.155511,1.35401
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 12:30:00,0.516667,1,550.2,303.6,628.405,78.5506,4.92623,284.27,0.412455,2.13276,2.54522
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 12:30:00,0.5,2,516.4,116,529.268,17.6423,1.39802,258.2,0.535,0.16401,0.69901
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 12:30:00,0.5,1,79.2,12.3,80.1494,6.41195,2.27164,39.6,1.085,0.0508191,1.13582
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 12:30:00,0.5,1,298.4,138.88,329.136,58.7742,2.58442,149.2,0.34862,0.943589,1.29221
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 12:30:00,0.5,1,152,71.52,167.985,29.9974,1.15744,76,0.3335,0.245221,0.578721
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 12:30:00,0.5,1,272.8,77.6,283.622,18.9082,1.79408,136.4,0.6525,0.244542,0.897042
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 12:30:00,0.5,1,27.06,0.6,27.0667,10.8267,0.343219,13.53,0.155,0.0166096,0.17161
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 12:30:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 12:30:00,0.5,1,18.1,-0.3,18.1025,11.3141,0.655817,9.05,0.31025,0.0176587,0.327909
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 12:30:00,0.5,1,506.88,124.8,522.018,52.2018,3.24172,253.44,0.4653,1.15556,1.62086
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 12:30:00,0.5,1,45.6,7.84,46.2691,11.5673,0.473189,22.8,0.21164,0.0249547,0.236595
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 12:30:00,0.5,1,3.9,1.8,4.29535,0.343628,1.07012,1.95,0.535,6.22211e-05,0.535062
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 12:30:00,0.5,1,120.48,6.4,120.65,30.1625,0.741984,60.24,0.2,0.170992,0.370992
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 12:30:00,0.5,1,9.92,4.64,10.9515,2.73788,0.404156,4.96,0.20069,0.00138785,0.202078
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 12:30:00,0.5,1,22.08,10.72,24.5448,6.13619,0.425105,11.04,0.2055,0.00705237,0.212552
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 12:30:00,0.5,1,52,2.88,52.0797,13.0199,0.468502,26,0.2025,0.0317508,0.234251
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 12:30:00,0.5,1,80.64,20.32,83.1608,13.2001,0.879472,40.32,0.391,0.0487358,0.439736
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 12:30:00,0.5,1,116.8,32.4,121.211,16.1614,0.97017,58.4,0.402,0.0830849,0.485085
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 12:30:00,0.5,1,75.6,25.8,79.8812,10.6508,0.876171,37.8,0.402,0.0360853,0.438085
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 12:30:00,0.5,1,133.2,32.08,137.009,34.2522,0.935167,66.6,0.2225,0.245084,0.467584
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 12:30:00,0.5,1,17.4,6.9,18.7182,2.33977,0.801963,8.7,0.39915,0.00183126,0.400981
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 12:31:00,0.483333,2,21.8,11.6,24.6941,6.17353,0.429216,10.5367,0.200583,0.00687105,0.207454
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 12:32:00,0.466667,1,4.5,0,4.5,0.225,1.85008,2.1,0.863333,3.90923e-05,0.863372
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 12:32:00,0.466667,1,217.44,111.2,244.224,38.7658,1.54718,101.472,0.348759,0.37326,0.722019
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 13:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 13:00:00,0.5,1,14.7,0.8,14.7218,3.68044,0.289383,7.35,0.141,0.00369139,0.144691
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 13:00:00,0.5,1,17.46,0,17.46,6.984,0.376823,8.73,0.1815,0.0069116,0.188412
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 13:00:00,0.5,1,12.9,-6,14.2271,1.13817,1.21039,6.45,0.6045,0.000693052,0.605193
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 13:00:00,0.5,1,550.5,33,551.488,27.5744,3.10815,275.25,0.925,0.629074,1.55407
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 13:00:00,0.5,1,105.44,25.6,108.503,19.3756,0.71627,52.72,0.27008,0.088055,0.358135
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 13:00:00,0.5,1,113.4,35.7,118.887,14.8608,0.952966,56.7,0.4025,0.0739829,0.476483
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 13:00:00,0.5,1,33,0,33,1.32,1.69988,16.5,0.84815,0.00179249,0.849942
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 13:00:00,0.5,1,25.6,-3.2,25.7992,1.61245,1.19878,12.8,0.5975,0.00188794,0.599388
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 13:00:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 13:00:00,0.5,1,190.2,55.4,198.104,19.8104,1.26963,95.1,0.462205,0.17261,0.634815
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 13:00:00,0.5,1,57.6,26.16,63.2622,6.32622,0.958707,28.8,0.4625,0.0168535,0.479353
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 13:00:00,0.5,1,155.52,43.36,161.451,21.5269,1.2386,77.76,0.449,0.170302,0.619302
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 13:00:00,0.5,2,116.06,-357.86,376.21,12.5403,2.4921,58.03,1.09,0.156049,1.24605
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 13:00:00,0.5,1,166.32,35.76,170.121,17.0121,1.14065,83.16,0.4475,0.122826,0.570326
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 13:00:00,0.5,1,0.99,-0.03,0.990454,1.32061,0.154164,0.495,0.077,8.17936e-05,0.0770818
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 13:00:00,0.5,1,292.48,23.2,293.399,36.6748,1.74369,146.24,0.415,0.456844,0.871844
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 13:00:00,0.5,1,873.6,199.2,896.023,35.8409,3.63481,436.8,0.94955,0.867857,1.81741
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 13:00:00,0.5,1,50.4,2.4,50.4571,2.01828,1.9046,25.2,0.94955,0.00275204,0.952302
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 13:00:00,0.5,1,72.6,-7.2,72.9562,2.91825,1.91656,36.3,0.94955,0.00872911,0.958279
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 13:00:00,0.5,1,8.22,1.5,8.35574,4.64208,0.289229,4.11,0.1425,0.00211448,0.144614
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 13:00:00,0.5,2,18.16,1.44,18.217,11.3856,0.29158,9.08,0.134,0.0117901,0.14579
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 13:00:00,0.5,1,1682.8,473.2,1748.07,55.4942,9.81153,841.4,1.9127,2.99306,4.90576
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 13:00:00,0.5,1,104.3,10.5,104.827,3.32785,3.84693,52.15,1.9127,0.0107634,1.92346
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 13:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 13:00:00,0.5,1,195.68,23.68,197.108,26.281,1.23764,97.84,0.394,0.22482,0.61882
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 13:00:00,0.5,1,69.2,8,69.6609,4.35381,1.17882,34.6,0.577,0.0124121,0.589412
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 13:00:00,0.5,1,513.36,215.28,556.672,55.6672,2.97934,256.68,0.481,1.00867,1.48967
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 13:00:00,0.5,1,12.8,-0.9,12.8316,2.03676,0.78227,6.4,0.39,0.00113492,0.391135
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 13:00:00,0.5,2,17.44,12.32,21.3527,5.33816,0.425629,8.72,0.2075,0.0053145,0.212815
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 13:00:00,0.5,1,90.4,0,90.4,3.01333,3.98022,45.2,1.981,0.00911241,1.99011
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 13:00:00,0.5,1,1086.4,391.2,1154.69,38.4896,6.96241,543.2,1.9945,1.48671,3.48121
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 13:00:00,0.5,1,168.6,20.4,169.83,8.49148,3.14865,84.3,1.5235,0.050827,1.57433
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 13:00:00,0.5,1,58.3,19.9,61.6028,11.0005,0.378488,29.15,0.161,0.0282439,0.189244
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 13:00:00,0.516667,1,6,-0.6,6.02993,0.482394,1.18824,3.1,0.6138,0.000124438,0.613924
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 13:00:00,0.5,1,321.6,-4,321.625,16.0812,2.83423,160.8,1.1985,0.218617,1.41712
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 13:00:00,0.5,1,323.2,123.68,346.056,54.9296,2.35325,161.6,0.37367,0.802953,1.17662
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 13:00:00,0.5,2,551.2,110,562.069,18.7356,1.43994,275.6,0.535,0.184968,0.719968
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 13:00:00,0.5,1,86.4,34.8,93.145,7.4516,2.30727,43.2,1.085,0.0686351,1.15364
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 13:00:00,0.5,1,288,134.88,318.02,56.7893,2.4591,144,0.34862,0.88093,1.22955
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 13:00:00,0.5,1,202.88,73.76,215.872,38.5486,1.47691,101.44,0.3335,0.404956,0.738456
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 13:00:00,0.5,1,241.6,69.6,251.425,16.7617,1.68935,120.8,0.6525,0.192173,0.844673
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 13:00:00,0.5,1,33.48,0.3,33.4813,13.3925,0.360831,16.74,0.155,0.0254153,0.180415
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 13:00:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 13:00:00,0.5,1,18.1,-0.1,18.1003,11.3127,0.655809,9.05,0.31025,0.0176544,0.327904
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 13:00:00,0.5,1,525.84,127.2,541.006,54.1006,3.41291,262.92,0.4653,1.24116,1.70646
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 13:00:00,0.5,1,47.92,7.52,48.5065,12.1266,0.478133,23.96,0.21164,0.0274265,0.239066
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 13:00:00,0.5,1,8.4,1.2,8.48528,0.678823,1.07049,4.2,0.535,0.000242814,0.535243
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 13:00:00,0.5,1,160.48,25.92,162.56,40.6399,1.02084,80.24,0.2,0.310419,0.510419
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 13:00:00,0.5,1,8.96,4,9.81232,2.45308,0.403608,4.48,0.20069,0.00111413,0.201804
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 13:00:00,0.5,1,31.68,9.6,33.1026,8.27565,0.436655,15.84,0.2055,0.0128275,0.218328
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 13:00:00,0.5,1,52.32,3.2,52.4178,13.1044,0.469329,26.16,0.2025,0.0321644,0.234664
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 13:00:00,0.5,1,78.4,18.4,80.5302,12.7826,0.873403,39.2,0.391,0.0457014,0.436701
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 13:00:00,0.5,1,167.6,34,171.014,22.8019,1.13478,83.8,0.402,0.165388,0.567388
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 13:00:00,0.5,1,78.2,23.2,81.5689,10.8758,0.879252,39.1,0.402,0.0376262,0.439626
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 13:00:00,0.5,1,107.36,25.92,110.445,27.6112,0.763521,53.68,0.2225,0.15926,0.38176
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 13:00:00,0.5,1,-0.3,-0.9,0.948683,0.118585,0.798309,-0.15,0.39915,4.70398e-06,0.399155
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 13:01:00,0.483333,1,307.8,98.2,323.085,40.3857,1.88946,148.77,0.385845,0.527392,0.913237
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 13:30:00,0.533333,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.32,2.4,8.64151e-06,2.40001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 13:30:00,0.5,1,15.3,0.6,15.3118,3.82794,0.289986,7.65,0.141,0.0039932,0.144993
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 13:30:00,0.5,1,20.04,1.5,20.0961,8.03842,0.381312,10.02,0.1815,0.00915612,0.190656
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 13:30:00,0.5,1,15.6,-5.7,16.6087,1.3287,1.21089,7.8,0.6045,0.00094451,0.605445
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 13:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 13:30:00,0.5,1,542,29.5,542.802,27.1401,3.06883,271,0.925,0.609414,1.53441
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 13:30:00,0.5,1,109.12,27.52,112.537,20.0959,0.729607,54.56,0.27008,0.0947235,0.364803
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 13:30:00,0.5,1,177.3,27,179.344,22.418,1.14172,88.65,0.4025,0.16836,0.57086
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 13:30:00,0.5,1,40.5,0,40.5,1.62,1.7017,20.25,0.84815,0.00269985,0.85085
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 13:30:00,0.5,1,22.08,-5.44,22.7403,1.42127,1.19793,11.04,0.5975,0.00146678,0.598967
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 13:30:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 13:30:00,0.5,1,171,39.6,175.525,17.5525,1.19542,85.5,0.462205,0.135506,0.597711
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 13:30:00,0.5,1,72.96,25.68,77.3474,7.73474,0.975387,36.48,0.4625,0.0251937,0.487694
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 13:30:00,0.5,1,166.88,41.92,172.065,22.9419,1.28485,83.44,0.449,0.193427,0.642427
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 13:30:00,0.5,2,106.68,-351.12,366.968,12.2323,2.47695,53.34,1.09,0.148477,1.23848
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 13:30:00,0.5,1,180.24,35.76,183.753,18.3753,1.1816,90.12,0.4475,0.1433,0.5908
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 13:30:00,0.5,1,0.96,-0.06,0.961873,1.2825,0.154154,0.48,0.077,7.71411e-05,0.0770771
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 13:30:00,0.5,1,289.76,17.44,290.284,36.2855,1.72439,144.88,0.415,0.447197,0.862197
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 13:30:00,0.5,1,813.6,196.2,836.923,33.4769,3.41339,406.8,0.94955,0.757147,1.7067
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 13:30:00,0.5,1,154.8,89.4,178.761,7.15043,1.96819,77.4,0.94955,0.0345425,0.984093
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 13:30:00,0.5,1,64.2,-7.2,64.6025,2.5841,1.91279,32.1,0.94955,0.00684454,0.956395
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 13:30:00,0.5,1,7.74,1.08,7.81499,4.34166,0.288699,3.87,0.1425,0.00184966,0.14435
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 13:30:00,0.5,2,16.76,2.68,16.9729,10.6081,0.288469,8.38,0.134,0.0102347,0.144235
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 13:30:00,0.5,1,2244.2,596.4,2322.1,73.7173,14.3885,1122.1,1.9127,5.28154,7.19424
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 13:30:00,0.5,1,127.4,12.6,128.022,4.06418,3.85751,63.7,1.9127,0.0160534,1.92875
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 13:30:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 13:30:00,0.516667,1,155.2,15.52,155.974,20.7965,1.06956,80.1867,0.407133,0.14547,0.552603
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 13:30:00,0.5,1,65.6,6.8,65.9515,4.12197,1.17625,32.8,0.577,0.0111255,0.588125
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 13:30:00,0.5,1,569.04,199.68,603.058,60.3058,3.32955,284.52,0.481,1.18377,1.66477
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 13:30:00,0.5,1,41.3,0.8,41.3077,6.55679,0.803523,20.65,0.39,0.0117616,0.401762
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 13:30:00,0.5,2,14.36,6.32,15.6892,3.92231,0.420738,7.18,0.2075,0.00286921,0.210369
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 13:30:00,0.5,1,96,0.8,96.0033,3.20011,3.98255,48,1.981,0.0102771,1.99128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 13:30:00,0.5,1,1132.8,402.4,1202.15,40.0716,7.21187,566.4,1.9945,1.61144,3.60594
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 13:30:00,0.5,1,165,11.4,165.393,8.26967,3.14341,82.5,1.5235,0.0482063,1.57171
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 13:30:00,0.5,1,43.2,8.3,43.9901,7.85538,0.350805,21.6,0.161,0.0144024,0.175402
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 13:30:00,0.5,1,332.4,16.4,332.804,16.6402,2.86516,166.2,1.1985,0.234079,1.43258
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 13:30:00,0.5,1,485.8,257.2,549.685,68.7106,3.9568,242.9,0.39915,1.57925,1.9784
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 13:30:00,0.5,1,404.16,146.88,430.022,68.2575,3.22709,202.08,0.37367,1.23988,1.61355
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 13:30:00,0.5,2,553.6,109.2,564.267,18.8089,1.44284,276.8,0.535,0.186418,0.721418
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 13:30:00,0.5,1,78.9,28.8,83.992,6.71936,2.28162,39.45,1.085,0.0558087,1.14081
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 13:30:00,0.5,1,371.36,162.72,405.445,72.401,3.56094,185.68,0.34862,1.43185,1.78047
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 13:30:00,0.5,1,375.68,135.84,399.485,71.3365,3.4406,187.84,0.3335,1.3868,1.7203
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 13:30:00,0.5,1,296,75.6,305.502,20.3668,1.87245,148,0.6525,0.283727,0.936227
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 13:30:00,0.5,1,27.42,-0.36,27.4224,10.9689,0.344098,13.71,0.155,0.017049,0.172049
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 13:30:00,0.5,1,4.8,-0.8,4.86621,0.243311,2.3971,2.4,1.1985,5.00456e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 13:30:00,0.5,1,28.7,-0.3,28.7016,17.9385,0.709282,14.35,0.31025,0.0443908,0.354641
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 13:30:00,0.5,1,520.08,122.64,534.344,53.4344,3.35216,260.04,0.4653,1.21078,1.67608
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 13:30:00,0.5,1,42.88,7.44,43.5207,10.8802,0.467436,21.44,0.21164,0.0220781,0.233718
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 13:30:00,0.5,1,5.7,1.5,5.89406,0.471525,1.07023,2.85,0.535,0.000117158,0.535117
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 13:30:00,0.5,1,220.32,26.56,221.915,55.4788,1.55698,110.16,0.2,0.578491,0.778491
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 13:30:00,0.5,1,13.12,3.2,13.5046,3.37615,0.405601,6.56,0.20069,0.00211036,0.2028
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 13:30:00,0.533333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.256,0.2144,3.5664e-06,0.214404
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 13:30:00,0.5,1,43.2,89.12,99.0384,24.7596,0.640644,21.6,0.2055,0.114822,0.320322
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 13:30:00,0.5,1,73.28,10.4,74.0143,18.5036,0.533256,36.64,0.2025,0.0641282,0.266628
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 13:30:00,0.5,1,87.52,20.64,89.9209,14.2732,0.895963,43.76,0.391,0.0569813,0.447981
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 13:30:00,0.5,1,156.8,22,158.336,21.1114,1.08755,78.4,0.402,0.141775,0.543775
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 13:30:00,0.5,1,109.4,28.8,113.127,15.0836,0.948746,54.7,0.402,0.072373,0.474373
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 13:30:00,0.5,1,131.68,37.44,136.899,34.2248,0.934384,65.84,0.2225,0.244692,0.467192
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 13:30:00,0.5,1,3.6,-0.6,3.64966,0.456207,0.798439,1.8,0.39915,6.96189e-05,0.39922
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 13:31:00,0.483333,1,10.2,-1.2,10.2703,0.821628,1.1887,4.93,0.5742,0.000337705,0.574538
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 14:00:00,0.5,1,15.2,5,16.0012,4.00031,0.290722,7.6,0.141,0.00436092,0.145361
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 14:00:00,0.533333,1,27.36,3.24,27.5512,11.0205,0.397419,14.592,0.1936,0.0183569,0.211957
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 14:00:00,0.5,1,15,-6,16.1555,1.29244,1.21079,7.5,0.6045,0.000893664,0.605394
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 14:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 14:00:00,0.5,1,551.5,31,552.371,27.6185,3.11218,275.75,0.925,0.631089,1.55609
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 14:00:00,0.5,1,110.24,36,115.969,20.7088,0.74134,55.12,0.27008,0.10059,0.37067
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 14:00:00,0.5,1,177.3,38.7,181.474,22.6843,1.14977,88.65,0.4025,0.172384,0.574884
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 14:00:00,0.5,1,43,-0.5,43.0029,1.72012,1.70239,21.5,0.84815,0.00304387,0.851194
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 14:00:00,0.5,1,22.08,-4.8,22.5957,1.41223,1.1979,11.04,0.5975,0.00144819,0.598948
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 14:00:00,0.5,1,13.5,2,13.6473,0.682367,1.85077,6.75,0.925,0.000385235,0.925385
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 14:00:00,0.5,1,210.2,45.6,215.089,21.5089,1.33137,105.1,0.462205,0.203478,0.665683
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 14:00:00,0.5,1,212.16,49.2,217.79,21.779,1.32449,106.08,0.4625,0.199745,0.662245
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 14:00:00,0.5,1,174.56,42.24,179.598,23.9464,1.31947,87.28,0.449,0.210735,0.659735
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 14:00:00,0.5,2,120.84,-349.1,369.423,12.3141,2.48094,60.42,1.09,0.150469,1.24047
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 14:00:00,0.5,1,165.12,37.44,169.311,16.9311,1.13832,82.56,0.4475,0.12166,0.56916
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 14:00:00,0.5,1,3.12,1.41,3.42381,4.56508,0.155955,1.56,0.077,0.000977396,0.0779774
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 14:00:00,0.5,1,319.68,37.92,321.921,40.2401,1.92997,159.84,0.415,0.549985,0.964985
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 14:00:00,0.5,1,765.6,183,787.167,31.4867,3.2387,382.8,0.94955,0.669798,1.61935
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 14:00:00,0.5,1,50.4,2.4,50.4571,2.01828,1.9046,25.2,0.94955,0.00275204,0.952302
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 14:00:00,0.5,1,78.6,-9,79.1136,3.16454,1.91963,39.3,0.94955,0.0102647,0.959815
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 14:00:00,0.5,1,7.08,1.08,7.1619,3.97883,0.288107,3.54,0.1425,0.00155343,0.144053
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 14:00:00,0.5,2,28.36,2.24,28.4483,17.7802,0.325505,14.18,0.134,0.0287525,0.162753
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 14:00:00,0.5,1,2119.6,588.7,2199.83,69.836,13.3054,1059.8,1.9127,4.74002,6.65272
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 14:00:00,0.5,1,206.5,37.8,209.931,6.66448,3.91173,103.25,1.9127,0.0431672,1.95587
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 14:00:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 14:00:00,0.5,1,74,6.4,74.2762,4.64227,1.18222,37,0.577,0.0141113,0.591111
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 14:00:00,0.5,1,580.56,189.84,610.81,61.081,3.39081,290.28,0.481,1.21441,1.69541
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 14:00:00,0.5,1,49.1,2,49.1407,7.80011,0.81329,24.55,0.39,0.0166451,0.406645
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 14:00:00,0.5,2,8.44,7.2,11.0939,2.77346,0.417869,4.22,0.2075,0.00143458,0.208935
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 14:00:00,0.5,1,96,0.8,96.0033,3.20011,3.98255,48,1.981,0.0102771,1.99128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 14:00:00,0.5,1,1112.8,432,1193.71,39.7904,7.16679,556.4,1.9945,1.5889,3.5834
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 14:00:00,0.516667,1,147,10.8,147.396,7.36981,3.12357,75.95,1.57428,0.0395622,1.61385
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 14:00:00,0.5,1,39.3,11.4,40.92,7.30715,0.346925,19.65,0.161,0.0124623,0.173462
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 14:00:00,0.5,1,12.3,-1.2,12.3584,0.988672,1.18901,6.15,0.594,0.000505842,0.594506
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 14:00:00,0.5,1,316.8,-6,316.857,15.8428,2.82137,158.4,1.1985,0.212183,1.41068
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 14:00:00,0.5,1,544.4,270.4,607.855,75.9819,4.66066,272.2,0.39915,1.93118,2.33033
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 14:00:00,0.5,1,418.24,170.88,451.802,71.7145,3.48464,209.12,0.37367,1.36865,1.74232
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 14:00:00,0.5,2,540.4,116,552.71,18.4237,1.42772,270.2,0.535,0.17886,0.71386
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 14:00:00,0.5,1,93.6,29.7,98.199,7.85592,2.32257,46.8,1.085,0.0762853,1.16129
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 14:00:00,0.5,1,344,166.08,381.993,68.213,3.23923,172,0.34862,1.27099,1.61961
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 14:00:00,0.5,1,197.44,84.48,214.754,38.349,1.46855,98.72,0.3335,0.400773,0.734273
