CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 14:00:00,0.5,1,230,84.4,244.997,16.3331,1.66994,115,0.6525,0.182471,0.834971
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 14:00:00,0.5,1,36.42,0.42,36.4224,14.569,0.370153,18.21,0.155,0.0300765,0.185077
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 14:00:00,0.5,1,6,0,6,0.3,2.39715,3,1.1985,7.60828e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 14:00:00,0.5,1,22.9,-0.3,22.902,14.3137,0.677027,11.45,0.31025,0.0282636,0.338514
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 14:00:00,0.5,1,527.76,126,542.592,54.2592,3.42749,263.88,0.4653,1.24845,1.71375
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 14:00:00,0.5,1,44.72,10.72,45.9869,11.4967,0.472583,22.36,0.21164,0.0246513,0.236291
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 14:00:00,0.5,1,4.8,3,5.66039,0.452831,1.07022,2.4,0.535,0.000108052,0.535108
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 14:00:00,0.5,1,180.96,30.72,183.549,45.8873,1.19151,90.48,0.2,0.395755,0.595755
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 14:00:00,0.5,1,9.6,-0.96,9.64788,2.41197,0.403534,4.8,0.20069,0.0010771,0.201767
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 14:00:00,0.5,1,34.4,14.08,37.17,9.29249,0.443347,17.2,0.2055,0.0161734,0.221673
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 14:00:00,0.5,1,68.16,9.28,68.7888,17.1972,0.515786,34.08,0.2025,0.0553929,0.257893
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 14:00:00,0.5,1,83.36,18.88,85.4713,13.5669,0.884963,41.68,0.391,0.0514816,0.442482
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 14:00:00,0.5,1,156,27.6,158.423,21.123,1.08786,78,0.402,0.141931,0.543931
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 14:00:00,0.5,1,108.6,39.4,115.526,15.4035,0.95495,54.3,0.402,0.0754749,0.477475
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 14:00:00,0.5,1,180,44.4,185.395,46.3488,1.34252,90,0.2225,0.448761,0.671261
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 14:00:00,0.5,1,5.4,-0.6,5.43323,0.679154,0.798609,2.7,0.39915,0.00015429,0.399304
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 14:01:00,0.483333,1,195.84,22.08,197.081,26.2774,1.23752,94.656,0.380867,0.217267,0.598134
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 14:02:00,0.466667,1,1.2,-1.8,2.16333,0.0865332,4.50001,0.56,2.1,5.78218e-06,2.10001
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 14:02:00,0.466667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.224,0.1876,3.1206e-06,0.187603
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 14:30:00,0.5,1,1.2,-1.8,2.16333,0.0865332,4.50001,0.6,2.25,6.1952e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 14:30:00,0.5,1,20.1,6.3,21.0642,5.26605,0.297114,10.05,0.141,0.00755718,0.148557
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 14:30:00,0.5,1,14.4,-6.3,15.7178,1.25743,1.21069,7.2,0.6045,0.000845899,0.605346
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 14:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 14:30:00,0.5,1,550.5,36,551.676,27.5838,3.109,275.25,0.925,0.629502,1.5545
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 14:30:00,0.5,1,103.84,41.92,111.982,19.9968,0.727745,51.92,0.27008,0.0937923,0.363872
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 14:30:00,0.5,1,189.6,36.9,193.157,24.1447,1.19559,94.8,0.4025,0.195293,0.597793
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 14:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 14:30:00,0.5,1,44,0,44,1.76,1.70267,22,0.84815,0.00318666,0.851337
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 14:30:00,0.5,1,21.76,-5.12,22.3542,1.39714,1.19783,10.88,0.5975,0.00141741,0.598917
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 14:30:00,0.5,1,8,2,8.24621,0.412311,1.85028,4,0.925,0.000140649,0.925141
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 14:30:00,0.5,1,215,62.6,223.928,22.3928,1.3655,107.5,0.462205,0.220545,0.68275
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 14:30:00,0.5,1,73.44,27.12,78.2875,7.82875,0.97662,36.72,0.4625,0.0258098,0.48831
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 14:30:00,0.5,1,143.68,27.2,146.232,19.4976,1.17741,71.84,0.449,0.139707,0.588707
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 14:30:00,0.5,2,114.4,-357.2,375.072,12.5024,2.49021,57.2,1.09,0.155107,1.24511
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 14:30:00,0.5,1,164.88,36.24,168.816,16.8816,1.1369,82.44,0.4475,0.120949,0.568449
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 14:30:00,0.5,1,3.09,1.41,3.3965,4.52866,0.155924,1.545,0.077,0.000961863,0.0779619
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 14:30:00,0.5,1,327.2,29.44,328.522,41.0652,1.97554,163.6,0.415,0.57277,0.98777
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 14:30:00,0.5,1,816,189.6,837.738,33.5095,3.41634,408,0.94955,0.758622,1.70817
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 14:30:00,0.5,1,64.2,12,65.3119,2.61247,1.90832,32.1,0.94955,0.00461099,0.954161
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 14:30:00,0.5,1,139.8,23.4,141.745,5.66979,1.965,69.9,0.94955,0.0329504,0.9825
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 14:30:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 14:30:00,0.5,1,8.46,2.1,8.71674,4.84263,0.289602,4.23,0.1425,0.00230114,0.144801
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 14:30:00,0.5,2,25.56,6.12,26.2825,16.4265,0.317082,12.78,0.134,0.0245412,0.158541
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 14:30:00,0.5,1,2270.8,618.1,2353.42,74.7117,14.6754,1135.4,1.9127,5.42499,7.33769
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 14:30:00,0.5,1,217,42,221.027,7.01673,3.9211,108.5,1.9127,0.0478511,1.96055
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 14:30:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 14:30:00,0.516667,1,180.64,22.56,182.043,24.2724,1.17154,93.3307,0.407133,0.198161,0.605294
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 14:30:00,0.5,1,71.2,8,71.648,4.478,1.18026,35.6,0.577,0.0131304,0.59013
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 14:30:00,0.5,1,579.6,204,614.453,61.4453,3.41986,289.8,0.481,1.22893,1.70993
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 14:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 14:30:00,0.5,1,17.9,-0.2,17.9011,2.84145,0.784418,8.95,0.39,0.00220884,0.392209
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 14:30:00,0.5,2,18.08,8,19.7708,4.94271,0.424113,9.04,0.2075,0.00455627,0.212056
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 14:30:00,0.5,1,95.2,2.4,95.2302,3.17434,3.98222,47.6,1.981,0.0101122,1.99111
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 14:30:00,0.5,1,1121.6,448,1207.76,40.2588,7.24204,560.8,1.9945,1.62652,3.62102
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 14:30:00,0.5,1,28.5,6.5,29.2318,5.21997,0.334719,14.25,0.161,0.0063597,0.16736
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 14:30:00,0.5,1,13.2,0,13.2,1.056,1.18915,6.6,0.594,0.000577083,0.594577
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 14:30:00,0.5,1,293.2,4.8,293.239,14.662,2.76046,146.6,1.1985,0.181731,1.38023
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 14:30:00,0.5,1,360.8,167.6,397.827,49.7284,2.4527,180.4,0.39915,0.827202,1.22635
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 14:30:00,0.5,1,427.52,153.12,454.114,72.0815,3.51272,213.76,0.37367,1.38269,1.75636
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 14:30:00,0.5,2,418.8,110.8,433.209,14.4403,1.28976,209.4,0.535,0.109879,0.644879
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 14:30:00,0.516667,1,101.1,25.2,104.193,8.33547,2.34177,52.235,1.12117,0.0887456,1.20991
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 14:30:00,0.5,1,366.4,172,404.763,72.2791,3.55131,183.2,0.34862,1.42703,1.77565
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 14:30:00,0.5,1,367.04,123.04,387.114,69.1275,3.27149,183.52,0.3335,1.30224,1.63574
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 14:30:00,0.5,1,298,70.8,306.295,20.4197,1.87541,149,0.6525,0.285203,0.937703
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 14:30:00,0.5,1,38.76,3.36,38.9054,15.5621,0.378634,19.38,0.155,0.034317,0.189317
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 14:30:00,0.5,1,13.2,0.8,13.2242,0.661211,2.39774,6.6,1.1985,0.000369594,1.19887
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 14:30:00,0.5,1,26.3,-0.4,26.303,16.4394,0.695063,13.15,0.31025,0.0372815,0.347532
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 14:30:00,0.5,1,524.88,129.12,540.528,54.0528,3.40853,262.44,0.4653,1.23897,1.70427
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 14:30:00,0.5,1,56,16.8,58.4657,14.6164,0.50297,28,0.21164,0.0398449,0.251485
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 14:30:00,0.5,1,9.6,8.1,12.5607,1.00485,1.07106,4.8,0.535,0.000532066,0.535532
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 14:30:00,0.5,1,171.2,26.4,173.224,43.3059,1.10496,85.6,0.2,0.352481,0.552481
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 14:30:00,0.5,1,8.8,-0.96,8.85221,2.21305,0.403194,4.4,0.20069,0.000906766,0.201597
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 14:30:00,0.5,1,71.36,22.08,74.6979,18.6745,0.541637,35.68,0.2055,0.0653183,0.270818
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 14:30:00,0.5,1,99.2,19.36,101.072,25.2679,0.644169,49.6,0.2025,0.119585,0.322085
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 14:30:00,0.5,1,91.84,19.84,93.9586,14.9141,0.906427,45.92,0.391,0.0622134,0.453213
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 14:30:00,0.5,1,167.8,31.8,170.787,22.7716,1.1339,83.9,0.402,0.164949,0.566949
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 14:30:00,0.5,1,117.4,49.4,127.37,16.9827,0.987487,58.7,0.402,0.0917435,0.493744
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 14:30:00,0.5,1,160,48.64,167.23,41.8075,1.17526,80,0.2225,0.365129,0.587629
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 14:30:00,0.5,1,-2.4,3.6,4.32666,0.540833,0.798496,-1.2,0.39915,9.78427e-05,0.399248
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 14:31:00,0.483333,1,162,10.2,162.321,8.11604,3.13986,78.3,1.47272,0.0448841,1.5176
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 14:32:00,0.466667,1,23.04,3.72,23.3384,9.33535,0.387698,10.752,0.1694,0.0115257,0.180926
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 15:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 15:00:00,0.5,1,24.1,11.3,26.6177,6.65442,0.306135,12.05,0.141,0.0120673,0.153067
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 15:00:00,0.5,1,31.74,4.5,32.0574,12.823,0.409599,15.87,0.1815,0.0232995,0.2048
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 15:00:00,0.5,1,12.9,-6.6,14.4903,1.15923,1.21044,6.45,0.6045,0.000718937,0.605219
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 15:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 15:00:00,0.5,1,555.5,37,556.731,27.8365,3.13218,277.75,0.925,0.641091,1.56609
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 15:00:00,0.5,1,142.56,45.92,149.773,26.7452,0.875717,71.28,0.27008,0.167779,0.437859
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 15:00:00,0.5,1,215.4,39.3,218.956,27.3695,1.30689,107.7,0.4025,0.250945,0.653445
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 15:00:00,0.5,1,40.5,-1,40.5123,1.62049,1.7017,20.25,0.84815,0.0027015,0.850851
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 15:00:00,0.5,1,24.96,-5.76,25.616,1.601,1.19872,12.48,0.5975,0.00186122,0.599361
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 15:00:00,0.5,1,11,1.5,11.1018,0.55509,1.85051,5.5,0.925,0.000254927,0.925255
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 15:00:00,0.5,1,247.6,44.6,251.585,25.1585,1.48118,123.8,0.462205,0.278387,0.740592
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 15:00:00,0.5,1,73.92,27.6,78.9045,7.89045,0.977437,36.96,0.4625,0.0262183,0.488718
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 15:00:00,0.5,1,165.28,34.24,168.789,22.5053,1.27027,82.64,0.449,0.186134,0.635134
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 15:00:00,0.5,2,119.5,-358.94,378.31,12.6103,2.49559,59.75,1.09,0.157796,1.2478
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 15:00:00,0.5,1,172.8,37.92,176.912,17.6912,1.16066,86.4,0.4475,0.132828,0.580328
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 15:00:00,0.5,1,2.13,1.5,2.60517,3.47356,0.155132,1.065,0.077,0.000565877,0.0775659
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 15:00:00,0.5,1,312,30.4,313.478,39.1847,1.87302,156,0.415,0.521512,0.936512
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 15:00:00,0.483333,1,798.6,198,822.779,32.9112,3.36265,385.99,0.917898,0.707381,1.62528
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 15:00:00,0.5,1,51,2.4,51.0564,2.04226,1.90474,25.5,0.94955,0.0028178,0.952368
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 15:00:00,0.516667,1,144.6,24.6,146.678,5.8671,1.96967,74.71,0.981202,0.0364598,1.01766
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 15:00:00,0.5,1,8.22,2.1,8.48401,4.71334,0.28936,4.11,0.1425,0.0021799,0.14468
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 15:00:00,0.5,2,28.48,7.36,29.4156,18.3848,0.329482,14.24,0.134,0.0307411,0.164741
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 15:00:00,0.5,1,2207.8,627.9,2295.35,72.8683,14.1466,1103.9,1.9127,5.16059,7.07329
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 15:00:00,0.5,1,207.2,24.5,208.643,6.6236,3.91068,103.6,1.9127,0.0426393,1.95534
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 15:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 15:00:00,0.5,1,67.2,6.4,67.5041,4.219,1.17731,33.6,0.577,0.0116554,0.588655
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 15:00:00,0.516667,1,541.44,212.4,581.611,58.1611,3.16414,279.744,0.497033,1.13777,1.63481
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 15:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 15:00:00,0.5,1,54.4,2.3,54.4486,8.64263,0.82087,27.2,0.39,0.0204351,0.410435
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 15:00:00,0.5,2,13.6,7.84,15.6979,3.92449,0.420745,6.8,0.2075,0.0028724,0.210372
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 15:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 15:00:00,0.5,1,80.8,1.6,80.8158,2.69386,3.97657,40.4,1.981,0.00728265,1.98828
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 15:00:00,0.5,1,992.8,414.4,1075.82,35.8605,6.57008,496.4,1.9945,1.29054,3.28504
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 15:00:00,0.533333,1,181.2,15,181.82,9.09099,3.16351,96.64,1.62507,0.0621411,1.68721
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 15:00:00,0.5,1,36.8,4,37.0168,6.61013,0.342396,18.4,0.161,0.0101982,0.171198
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 15:00:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 15:00:00,0.5,1,315.2,10.4,315.372,15.7686,2.8174,157.6,1.1985,0.210198,1.4087
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 15:00:00,0.516667,1,542,302.4,620.653,77.5816,4.82501,280.033,0.412455,2.08046,2.49292
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 15:00:00,0.5,1,426.72,164.32,457.265,72.5817,3.55124,213.36,0.37367,1.40195,1.77562
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 15:00:00,0.0166667,2,438.8,113.2,453.166,15.1055,1.31047,7.31333,0.0178333,0.00400786,0.0218412
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 15:00:00,0.5,1,365.28,195.52,414.316,73.985,3.68762,182.64,0.34862,1.49519,1.84381
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 15:00:00,0.5,1,350.4,135.04,375.521,67.0573,3.11783,175.2,0.3335,1.22541,1.55891
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 15:00:00,0.5,1,144,17.2,145.024,9.66824,1.43287,72,0.6525,0.0639368,0.716437
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 15:00:00,0.5,1,38.4,4.32,38.6422,15.4569,0.377709,19.2,0.155,0.0338543,0.188854
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 15:00:00,0.5,1,8.4,0.8,8.43801,0.4219,2.3973,4.2,1.1985,0.000150475,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 15:00:00,0.5,1,26.8,-0.4,26.803,16.7519,0.697924,13.4,0.31025,0.0387122,0.348962
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 15:00:00,0.5,1,520.08,131.52,536.452,53.6452,3.3713,260.04,0.4653,1.22035,1.68565
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 15:00:00,0.5,1,52.72,16.48,55.2358,13.8089,0.494408,26.36,0.21164,0.035564,0.247204
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 15:00:00,0.5,1,7.5,4.5,8.74643,0.699714,1.07052,3.75,0.535,0.00025799,0.535258
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 15:00:00,0.5,1,178.56,20.32,179.712,44.9281,1.15877,89.28,0.2,0.379384,0.579384
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 15:00:00,0.5,1,9.92,-0.96,9.96634,2.49159,0.403679,4.96,0.20069,0.00114938,0.201839
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 15:00:00,0.5,1,69.92,23.52,73.7699,18.4425,0.538411,34.96,0.2055,0.0637054,0.269205
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 15:00:00,0.5,1,109.12,19.52,110.852,27.713,0.692698,54.56,0.2025,0.143849,0.346349
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 15:00:00,0.5,1,92.32,19.2,94.2954,14.9675,0.907321,46.16,0.391,0.0626603,0.45366
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 15:00:00,0.5,1,125.8,22.6,127.814,17.0419,0.988768,62.9,0.402,0.0923842,0.494384
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 15:00:00,0.5,1,118.2,44,126.124,16.8165,0.983914,59.1,0.402,0.0899572,0.491957
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 15:00:00,0.5,1,157.28,47.36,164.256,41.064,1.14951,78.64,0.2225,0.352257,0.574757
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 15:00:00,0.5,1,21.6,2.1,21.7018,2.71273,0.803223,10.8,0.39915,0.00246159,0.401612
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 15:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 15:01:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 15:01:00,0.483333,1,180.16,24.48,181.816,24.2421,1.17058,87.0773,0.380867,0.184913,0.56578
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 15:01:00,0.483333,2,444.8,114.8,459.376,15.3125,1.31711,214.987,0.517167,0.119435,0.636602
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 15:01:00,0.516667,1,93.6,21.3,95.993,7.67944,2.31579,48.36,1.12117,0.0753262,1.19649
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 15:29:00,0.516667,1,837.6,193.2,859.593,34.3837,3.49654,432.76,0.981202,0.825345,1.80655
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 15:30:00,0.5,1,1.2,-1.8,2.16333,0.0865332,4.50001,0.6,2.25,6.1952e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 15:30:00,0.5,1,26.8,7.2,27.7503,6.93758,0.308232,13.4,0.141,0.0131161,0.154116
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 15:30:00,0.5,1,35.7,1.44,35.729,14.2916,0.420884,17.85,0.1815,0.0289422,0.210442
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 15:30:00,0.5,1,12.3,-6.3,13.8196,1.10556,1.21031,6.15,0.6045,0.000653916,0.605154
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 15:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 15:30:00,0.5,1,549.5,31.5,550.402,27.5201,3.1032,274.75,0.925,0.626599,1.5516
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 15:30:00,0.5,1,135.04,47.68,143.21,25.5733,0.846954,67.52,0.27008,0.153397,0.423477
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 15:30:00,0.5,1,204.6,35.7,207.691,25.9614,1.25658,102.3,0.4025,0.225788,0.628288
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 15:30:00,0.5,1,43.5,0,43.5,1.74,1.70253,21.75,0.84815,0.00311464,0.851265
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 15:30:00,0.516667,1,24,-3.84,24.3053,1.51908,1.19835,12.4,0.617417,0.00173147,0.619148
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 15:30:00,0.5,1,13.5,0.5,13.5093,0.675463,1.85075,6.75,0.925,0.000377478,0.925377
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 15:30:00,0.5,1,212.2,45.6,217.044,21.7044,1.3388,106.1,0.462205,0.207194,0.669399
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 15:30:00,0.5,1,74.16,27.36,79.046,7.9046,0.977625,37.08,0.4625,0.0263124,0.488812
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 15:30:00,0.5,1,137.28,22.56,139.121,18.5495,1.1509,68.64,0.449,0.126451,0.575451
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 15:30:00,0.5,2,120.36,-355.44,375.265,12.5088,2.49053,60.18,1.09,0.155266,1.24527
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 15:30:00,0.5,1,156.96,39.36,161.82,16.182,1.11726,78.48,0.4475,0.111132,0.558632
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 15:30:00,0.5,1,308.8,27.84,310.052,38.7566,1.85036,154.4,0.415,0.510178,0.925178
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 15:30:00,0.733333,1,550.8,183,580.405,23.2162,2.62739,403.92,1.39267,0.534076,1.92675
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 15:30:00,0.5,1,7.8,1.56,7.95447,4.41915,0.288833,3.9,0.1425,0.00191627,0.144416
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 15:30:00,0.5,2,28.2,9.64,29.8022,18.6264,0.331109,14.1,0.134,0.0315543,0.165554
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 15:30:00,0.5,1,2305.8,634.9,2391.61,75.9242,15.0304,1152.9,1.9127,5.6025,7.5152
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 15:30:00,0.5,1,217.7,23.8,218.997,6.95229,3.91935,108.85,1.9127,0.0469761,1.95968
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 15:30:00,0.5,1,4.64,-7.36,8.70053,1.08757,0.830803,2.32,0.415,0.000401738,0.415402
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 15:30:00,0.5,1,154.88,17.44,155.859,20.7812,1.06914,77.44,0.394,0.14057,0.53457
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 15:30:00,0.5,1,71.6,8,72.0455,4.50285,1.18055,35.8,0.577,0.0132765,0.590276
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 15:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 15:30:00,0.5,1,73.2,6.9,73.5245,11.6706,0.854524,36.6,0.39,0.0372621,0.427262
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 15:30:00,0.5,2,19.2,7.36,20.5623,5.14058,0.424857,9.6,0.2075,0.00492837,0.212428
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 15:30:00,0.5,1,104.8,2.4,104.827,3.49425,3.98651,52.4,1.981,0.0122531,1.99325
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 15:30:00,0.5,1,1176,462.4,1263.64,42.1214,7.55002,588,1.9945,1.78051,3.77501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 15:30:00,0.5,1,42.3,10.2,43.5124,7.77007,0.350183,21.15,0.161,0.0140913,0.175091
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 15:30:00,0.5,1,13.5,-1.5,13.5831,1.08665,1.18922,6.75,0.594,0.000611064,0.594611
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 15:30:00,0.5,1,301.2,3.2,301.217,15.0608,2.78051,150.6,1.1985,0.191753,1.39025
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 15:30:00,0.5,1,403.52,156.48,432.798,68.6981,3.25921,201.76,0.37367,1.25594,1.62961
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 15:30:00,0.5,2,460.8,114.4,474.788,15.8263,1.33397,230.4,0.535,0.131983,0.666983
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 15:30:00,0.5,1,382.08,180.32,422.493,75.4452,3.80682,191.04,0.34862,1.55479,1.90341
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 15:30:00,0.516667,1,279.36,105.28,298.54,53.3106,2.21599,144.336,0.344617,0.800311,1.14493
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 15:30:00,0.5,1,269.2,74.8,279.399,18.6266,1.77963,134.6,0.6525,0.237314,0.889814
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 15:30:00,0.5,1,41.52,2.58,41.6001,16.64,0.388471,20.76,0.155,0.0392354,0.194235
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 15:30:00,0.5,1,11.6,2.8,11.9331,0.596657,2.3976,5.8,1.1985,0.00030095,1.1988
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 15:30:00,0.5,1,33,0,33,20.625,0.737865,16.5,0.31025,0.0586826,0.368933
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 15:30:00,0.5,1,526.08,127.92,541.409,54.1409,3.41661,263.04,0.4653,1.24301,1.70831
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 15:30:00,0.5,1,52.4,19.52,55.9177,13.9794,0.496175,26.2,0.21164,0.0364476,0.248088
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 15:30:00,0.5,1,11.4,6.9,13.3255,1.06604,1.0712,5.7,0.535,0.00059884,0.535599
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 15:30:00,0.5,1,184.32,23.52,185.815,46.4536,1.21117,92.16,0.2,0.405585,0.605585
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 15:30:00,0.5,1,8.64,-0.96,8.69317,2.17329,0.403129,4.32,0.20069,0.000874477,0.201564
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 15:30:00,0.5,1,82.88,37.76,91.0764,22.7691,0.605205,41.44,0.2055,0.0971023,0.302602
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 15:30:00,0.5,1,111.84,20.32,113.671,28.4177,0.707515,55.92,0.2025,0.151257,0.353757
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 15:30:00,0.5,1,96.32,21.76,98.7474,15.6742,0.919433,48.16,0.391,0.0687167,0.459717
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 15:30:00,0.5,1,122.4,23.8,124.692,16.6257,0.979854,61.2,0.402,0.0879268,0.489927
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 15:30:00,0.5,1,125.4,43.8,132.829,17.7106,1.00355,62.7,0.402,0.0997765,0.501777
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 15:30:00,0.5,1,154.88,48.88,162.41,40.6025,1.13377,77.44,0.2225,0.344386,0.566886
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 15:30:00,0.5,1,0,-2.1,2.1,0.2625,0.798346,0,0.39915,2.30495e-05,0.399173
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 15:31:00,0.483333,1,72.6,-11.4,73.4896,2.93958,1.91681,35.09,0.917898,0.00856198,0.92646
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 15:31:00,0.483333,1,541.2,216.48,582.89,58.289,3.17384,261.58,0.464967,1.06906,1.53402
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 15:31:00,0.483333,1,311.6,123.6,335.219,41.9023,1.97295,150.607,0.385845,0.567748,0.953593
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 15:32:00,0.483333,1,175.8,16.8,176.601,8.83005,3.15692,84.97,1.47272,0.0531288,1.52585
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 15:32:00,0.466667,1,86.1,17.4,87.8406,7.02725,2.29208,40.18,1.01267,0.056971,1.06964
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 16:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 16:00:00,0.5,1,26.5,3.8,26.7711,6.69277,0.306414,13.25,0.141,0.0122068,0.153207
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 16:00:00,0.5,1,21.96,1.68,22.0242,8.80967,0.384995,10.98,0.1815,0.0109974,0.192497
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 16:00:00,0.5,1,14.4,-6.6,15.8405,1.26724,1.21072,7.2,0.6045,0.00085915,0.605359
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 16:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 16:00:00,0.516667,1,543,30,543.828,27.1914,3.07344,280.55,0.955833,0.63211,1.58794
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 16:00:00,0.5,1,130.08,17.92,131.309,23.448,0.79808,65.04,0.27008,0.12896,0.39904
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 16:00:00,0.5,1,195,42,199.472,24.934,1.22154,97.5,0.4025,0.208271,0.610771
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 16:00:00,0.5,1,45.5,0,45.5,1.82,1.70312,22.75,0.84815,0.00340763,0.851558
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 16:00:00,0.5,1,16.5,0.5,16.5076,0.825379,1.85113,8.25,0.925,0.000563632,0.925564
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 16:00:00,0.5,1,186.2,36.2,189.686,18.9686,1.24092,93.1,0.462205,0.158253,0.620458
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 16:00:00,0.5,1,68.88,28.56,74.5663,7.45663,0.971829,34.44,0.4625,0.0234145,0.485915
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 16:00:00,0.5,1,163.84,31.84,166.905,22.254,1.262,81.92,0.449,0.182001,0.631001
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 16:00:00,0.5,2,113.86,-360.8,378.339,12.6113,2.49564,56.93,1.09,0.157821,1.24782
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 16:00:00,0.5,1,163.44,36.96,167.567,16.7567,1.13333,81.72,0.4475,0.119166,0.566666
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 16:00:00,0.5,1,2.22,2.25,3.16084,4.21445,0.155666,1.11,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 16:00:00,0.5,1,305.28,21.92,306.066,38.2582,1.82429,152.64,0.415,0.497143,0.912143
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 16:00:00,0.483333,1,889.8,195.6,911.045,36.4418,3.6935,430.07,0.917898,0.867294,1.78519
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 16:00:00,0.533333,1,64.2,5.4,64.4267,2.57707,1.91271,34.24,1.01285,0.00726117,1.02011
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 16:00:00,0.533333,1,10.56,1.44,10.6577,5.92096,0.29188,5.632,0.152,0.00366938,0.155669
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 16:00:00,0.5,2,18.2,7.48,19.6772,12.2982,0.295512,9.1,0.134,0.0137558,0.147756
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 16:00:00,0.5,1,2240,646.8,2331.51,74.0163,14.4743,1120,1.9127,5.32446,7.23716
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 16:00:00,0.5,1,238,23.1,239.118,7.59106,3.93741,119,1.9127,0.056005,1.9687
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 16:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 16:00:00,0.5,1,170.08,23.36,171.677,22.8902,1.1291,85.04,0.394,0.17055,0.56455
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 16:00:00,0.5,1,71.2,8.4,71.6938,4.48086,1.18029,35.6,0.577,0.0131472,0.590147
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 16:00:00,0.5,1,545.28,190.8,577.698,57.7698,3.13461,272.64,0.481,1.08631,1.56731
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 16:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 16:00:00,0.5,1,55.9,5.3,56.1507,8.91281,0.823465,27.95,0.39,0.0217327,0.411733
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 16:00:00,0.5,2,28.32,7.84,29.3852,7.34629,0.43513,14.16,0.2075,0.010065,0.217565
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 16:00:00,0.5,1,100,7.2,100.259,3.34196,3.98442,50,1.981,0.0112084,1.99221
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 16:00:00,0.5,1,1198.4,423.2,1270.93,42.3643,7.59121,599.2,1.9945,1.80111,3.79561
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 16:00:00,0.5,1,48.3,-9.3,49.1872,8.78343,0.358013,24.15,0.161,0.0180065,0.179006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 16:00:00,0.5,1,15.6,-1.8,15.7035,1.25628,1.18963,7.8,0.594,0.000816739,0.594817
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 16:00:00,0.5,1,288.4,0,288.4,14.42,2.74856,144.2,1.1985,0.175782,1.37428
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 16:00:00,0.5,1,451.4,244.6,513.411,64.1764,3.55369,225.7,0.39915,1.3777,1.77685
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 16:00:00,0.5,1,302.4,131.52,329.762,52.3432,2.20558,151.2,0.37367,0.72912,1.10279
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 16:00:00,0.5,2,452.8,116.8,467.622,15.5874,1.32606,226.4,0.535,0.128029,0.663029
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 16:00:00,0.5,1,154.2,31.8,157.445,12.5956,2.56221,77.1,1.085,0.196103,1.2811
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 16:00:00,0.5,1,395.2,179.2,433.931,77.4876,3.97746,197.6,0.34862,1.64011,1.98873
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 16:00:00,0.5,1,258,75.6,268.848,17.9232,1.74446,129,0.6525,0.219729,0.872229
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 16:00:00,0.5,1,38.16,2.88,38.2685,15.3074,0.376405,19.08,0.155,0.0332027,0.188203
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 16:00:00,0.5,1,8.4,1.2,8.48528,0.424264,2.3973,4.2,1.1985,0.000152166,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 16:00:00,0.5,1,23.3,-0.2,23.3009,14.563,0.679013,11.65,0.31025,0.0292567,0.339507
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 16:00:00,0.5,1,521.28,127.44,536.632,53.6632,3.37293,260.64,0.4653,1.22117,1.68647
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 16:00:00,0.5,1,62.64,18.88,65.4234,16.3559,0.523065,31.32,0.21164,0.0498927,0.261533
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 16:00:00,0.5,1,6.3,3.3,7.11196,0.568957,1.07034,3.15,0.535,0.000170577,0.535171
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 16:00:00,0.5,1,205.76,19.84,206.714,51.6786,1.40391,102.88,0.2,0.501953,0.701953
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 16:00:00,0.5,1,9.6,-0.96,9.64788,2.41197,0.403534,4.8,0.20069,0.0010771,0.201767
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 16:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 16:00:00,0.5,1,41.28,29.28,50.6098,12.6525,0.470968,20.64,0.2055,0.0299839,0.235484
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 16:00:00,0.5,1,135.04,23.04,136.991,34.2478,0.844374,67.52,0.2025,0.219687,0.422187
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 16:00:00,0.5,1,97.44,21.92,99.8751,15.8532,0.922591,48.72,0.391,0.0702953,0.461295
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 16:00:00,0.5,1,106,28.4,109.739,14.6318,0.940204,53,0.402,0.068102,0.470102
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 16:00:00,0.5,1,109.8,42.2,117.63,15.684,0.960498,54.9,0.402,0.0782491,0.480249
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 16:00:00,0.5,1,147.2,43.36,153.453,38.3633,1.0599,73.6,0.2225,0.307448,0.529948
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 16:00:00,0.5,1,0,-0.9,0.9,0.1125,0.798308,0,0.39915,4.23358e-06,0.399154
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 16:01:00,0.483333,1,28.48,-2.24,28.568,1.7855,1.19963,13.7653,0.577583,0.00223774,0.579821
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 16:01:00,0.483333,1,192,16.2,192.682,9.63411,3.17785,92.8,1.47272,0.0632452,1.53596
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 16:01:00,0.483333,1,210.24,94.56,230.526,41.1654,1.5906,101.616,0.322383,0.446409,0.768792
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 16:16:00,0.233333,1,0,0,0,0,1.8991,0,0.443123,0,0.443123
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 16:29:00,0.5,1,841.8,194.4,863.955,34.5582,3.5128,420.9,0.94955,0.806849,1.7564
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 16:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 16:30:00,0.5,1,23.2,7.1,24.2621,6.06553,0.302052,11.6,0.141,0.010026,0.151026
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 16:30:00,0.5,1,24.96,-0.72,24.9704,9.98815,0.391273,12.48,0.1815,0.0141364,0.195636
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 16:30:00,0.5,1,14.4,-6.6,15.8405,1.26724,1.21072,7.2,0.6045,0.00085915,0.605359
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 16:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 16:30:00,0.5,1,127.68,20.32,129.287,23.0869,0.790199,63.84,0.27008,0.125019,0.395099
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 16:30:00,0.5,1,165,36,168.882,21.1102,1.10358,82.5,0.4025,0.14929,0.55179
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 16:30:00,0.516667,1,48,0,48,1.92,1.70388,24.8,0.876422,0.0039188,0.88034
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 16:30:00,0.5,1,24.32,-4.48,24.7292,1.54557,1.19847,12.16,0.5975,0.00173458,0.599235
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 16:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 16:30:00,0.5,1,186.6,31,189.158,18.9158,1.23915,93.3,0.462205,0.157372,0.619577
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 16:30:00,0.5,1,72.48,26.88,77.3038,7.73038,0.975331,36.24,0.4625,0.0251653,0.487665
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 16:30:00,0.5,1,144,27.36,146.576,19.5435,1.17873,72,0.449,0.140366,0.589366
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 16:30:00,0.5,2,116.3,-356.78,375.257,12.5086,2.49052,58.15,1.09,0.155259,1.24526
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 16:30:00,0.5,1,145.92,24.96,148.039,14.8039,1.08102,72.96,0.4475,0.09301,0.54051
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 16:30:00,0.516667,1,3.21,2.25,3.92003,5.2267,0.156562,1.6585,0.0795667,0.00132394,0.0808906
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 16:30:00,0.5,1,258.88,18.08,259.511,32.4388,1.54481,129.44,0.415,0.357406,0.772406
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 16:30:00,0.15,1,23.4,-1.2,23.4307,0.93723,1.90029,3.51,0.284865,0.000178034,0.285043
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 16:30:00,0.5,2,18.88,6.24,19.8845,12.4278,0.296094,9.44,0.134,0.0140472,0.148047
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 16:30:00,0.5,1,2222.5,641.2,2313.15,73.4332,14.3072,1111.25,1.9127,5.24091,7.15361
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 16:30:00,0.5,1,226.1,25.2,227.5,7.22222,3.92679,113.05,1.9127,0.0506948,1.96339
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 16:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 16:30:00,0.5,1,176.64,23.52,178.199,23.7599,1.15551,88.32,0.394,0.183755,0.577755
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 16:30:00,0.5,1,43.6,0,43.6,2.725,1.16372,21.8,0.577,0.0048623,0.581862
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 16:30:00,0.5,1,616.56,211.44,651.808,65.1808,3.72779,308.28,0.481,1.3829,1.8639
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 16:30:00,0.5,1,72.5,5.9,72.7397,11.546,0.852942,36.25,0.39,0.0364709,0.426471
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 16:30:00,0.5,2,19.32,7,20.549,5.13726,0.424844,9.66,0.2075,0.004922,0.212422
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 16:30:00,0.5,1,83.2,0.8,83.2038,2.77346,3.97744,41.6,1.981,0.0077194,1.98872
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 16:30:00,0.5,1,1030.4,323.2,1079.9,35.9966,6.58972,515.2,1.9945,1.30036,3.29486
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 16:30:00,0.5,1,171.6,18.6,172.605,8.63025,3.152,85.8,1.5235,0.0525019,1.576
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 16:30:00,0.5,1,48.3,17.1,51.2377,9.14959,0.361078,24.15,0.161,0.0195391,0.180539
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 16:30:00,0.5,1,13.8,-2.1,13.9589,1.11671,1.18929,6.9,0.594,0.000645343,0.594645
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 16:30:00,0.5,1,293.2,4.8,293.239,14.662,2.76046,146.6,1.1985,0.181731,1.38023
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 16:30:00,0.5,1,555.8,295.8,629.612,78.7015,4.9421,277.9,0.39915,2.0719,2.47105
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 16:30:00,0.5,1,336.16,128.96,360.048,57.1504,2.48573,168.08,0.37367,0.869193,1.24286
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 16:30:00,0.5,2,276.4,52.8,281.398,9.37993,1.16272,138.2,0.535,0.0463618,0.581362
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 16:30:00,0.5,1,88.8,28.5,93.2614,7.46091,2.30761,44.4,1.085,0.0688067,1.15381
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 16:30:00,0.5,1,370.4,174.88,409.609,73.1444,3.62005,185.2,0.34862,1.46141,1.81003
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 16:30:00,0.5,1,202.56,88.8,221.17,39.4946,1.51715,101.28,0.3335,0.425075,0.758575
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 16:30:00,0.5,1,271.6,76.4,282.141,18.8094,1.78899,135.8,0.6525,0.241995,0.894495
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 16:30:00,0.5,1,36.18,4.56,36.4662,14.5865,0.370298,18.09,0.155,0.0301489,0.185149
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 16:30:00,0.5,1,6.8,2,7.08802,0.354401,2.39721,3.4,1.1985,0.000106178,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 16:30:00,0.5,1,29.4,-0.2,29.4007,18.3754,0.713659,14.7,0.31025,0.0465797,0.35683
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 16:30:00,0.5,1,528.24,129.6,543.906,54.3906,3.43959,264.12,0.4653,1.2545,1.7198
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 16:30:00,0.5,1,64,22.48,67.8333,16.9583,0.530552,32,0.21164,0.0536359,0.265276
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 16:30:00,0.5,1,7.2,2.4,7.58947,0.607157,1.07039,3.6,0.535,0.000194251,0.535194
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 16:30:00,0.5,1,148.32,7.68,148.519,37.1297,0.918221,74.16,0.2,0.25911,0.45911
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 16:30:00,0.5,1,11.84,3.84,12.4471,3.11178,0.404966,5.92,0.20069,0.0017928,0.202483
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 16:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 16:30:00,0.5,1,78.72,37.44,87.1699,21.7925,0.588902,39.36,0.2055,0.088951,0.294451
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 16:30:00,0.5,1,148.96,29.44,151.841,37.9603,0.944794,74.48,0.2025,0.269897,0.472397
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 16:30:00,0.5,1,87.36,20,89.6201,14.2254,0.895202,43.68,0.391,0.0566008,0.447601
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 16:30:00,0.5,1,113.2,24.2,115.758,15.4344,0.955556,56.6,0.402,0.0757778,0.477778
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 16:30:00,0.5,1,115.8,39.6,122.384,16.3178,0.973402,57.9,0.402,0.0847011,0.486701
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 16:30:00,0.5,1,114.8,40.16,121.622,30.4055,0.831253,57.4,0.2225,0.193126,0.415626
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 16:30:00,0.5,1,8.7,-0.9,8.74643,1.0933,0.7991,4.35,0.39915,0.000399838,0.39955
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 16:31:00,0.483333,1,554,35,555.104,27.7552,3.1247,267.767,0.894167,0.616106,1.51027
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 16:32:00,0.466667,1,32.4,-6,32.9509,1.31803,1.90266,15.12,0.886247,0.00166194,0.887909
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 16:32:00,0.466667,1,10.02,1.14,10.0846,5.60258,0.29116,4.676,0.133,0.0028747,0.135875
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 16:59:00,0.516667,1,821.4,192,843.541,33.7417,3.43744,424.39,0.981202,0.794809,1.77601
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 17:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 17:00:00,0.5,1,19,4.1,19.4373,4.85933,0.29487,9.5,0.141,0.00643493,0.147435
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 17:00:00,0.5,1,30.84,6.72,31.5636,12.6255,0.408175,15.42,0.1815,0.0225873,0.204087
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 17:00:00,0.5,1,9.3,-6.3,11.233,0.898639,1.20986,4.65,0.6045,0.00043204,0.604932
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 17:00:00,0.516667,1,0,0,0,0,1.234,0,0.637567,0,0.637567
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 17:00:00,0.5,1,564.5,32,565.406,28.2703,3.17245,282.25,0.925,0.661227,1.58623
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 17:00:00,0.5,1,114.88,45.92,123.718,22.0924,0.769121,57.44,0.27008,0.114481,0.384561
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 17:00:00,0.5,1,203.1,38.1,206.643,25.8303,1.25203,101.55,0.4025,0.223514,0.626014
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 17:00:00,0.5,1,14.72,-3.84,15.2126,0.950789,1.19631,7.36,0.5975,0.000656422,0.598156
