CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 17:00:00,0.5,1,13,1,13.0384,0.65192,1.8507,6.5,0.925,0.000351624,0.925352
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 17:00:00,0.5,1,184,30.4,186.494,18.6494,1.23035,92,0.462205,0.152972,0.615177
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 17:00:00,0.5,1,73.44,28.32,78.7112,7.87112,0.97718,36.72,0.4625,0.02609,0.48859
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 17:00:00,0.5,1,114.88,30.56,118.875,15.85,1.08265,57.44,0.449,0.0923247,0.541325
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 17:00:00,0.5,2,120.74,-367.76,387.073,12.9024,2.51038,60.37,1.09,0.165191,1.25519
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 17:00:00,0.5,1,111.36,24,113.917,11.3917,1.00515,55.68,0.4475,0.0550746,0.502575
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 17:00:00,0.5,1,229.92,21.76,230.947,28.8684,1.39612,114.96,0.415,0.28306,0.69806
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 17:00:00,0.5,1,36,4.2,36.2442,1.44977,1.90341,18,0.94955,0.00215438,0.951704
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 17:00:00,0.5,1,7.14,1.56,7.30843,4.06024,0.288235,3.57,0.1425,0.00161765,0.144118
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 17:00:00,0.5,2,11.04,0.84,11.0719,6.91994,0.27671,5.52,0.134,0.0043552,0.138355
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 17:00:00,0.5,1,2200.1,648.2,2293.6,72.8127,14.1308,1100.05,1.9127,5.15271,7.06541
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 17:00:00,0.516667,1,215.6,24.5,216.988,6.88849,3.91764,111.393,1.97646,0.0476552,2.02411
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 17:00:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 17:00:00,0.5,1,179.36,24,180.959,24.1278,1.16698,89.68,0.394,0.18949,0.58349
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 17:00:00,0.5,1,14.8,0,14.8,0.925,1.15512,7.4,0.577,0.000560263,0.57756
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 17:00:00,0.5,1,591.12,204,625.331,62.5331,3.50766,295.56,0.481,1.27283,1.75383
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 17:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 17:00:00,0.5,1,47,4.1,47.1785,7.48865,0.810685,23.5,0.39,0.0153423,0.405342
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 17:00:00,0.5,2,13.56,-0.28,13.5629,3.39072,0.419288,6.78,0.2075,0.00214419,0.209644
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 17:00:00,0.516667,1,0.18,-0.18,0.254558,0.101823,0.363003,0.093,0.18755,1.51812e-06,0.187552
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 17:00:00,0.5,1,95.2,1.6,95.2134,3.17378,3.98222,47.6,1.981,0.0101086,1.99111
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 17:00:00,0.5,1,877.6,365.6,950.708,31.6903,6.00468,438.8,1.9945,1.00784,3.00234
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 17:00:00,0.5,1,199.8,18.6,200.664,10.0332,3.18892,99.9,1.5235,0.0709588,1.59446
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 17:00:00,0.5,1,20.4,-4,20.7885,3.71222,0.328433,10.2,0.161,0.00321639,0.164216
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 17:00:00,0.5,1,13.8,-2.1,13.9589,1.11671,1.18929,6.9,0.594,0.000645343,0.594645
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 17:00:00,0.5,1,342.4,2.4,342.408,17.1204,2.89257,171.2,1.1985,0.247784,1.44628
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 17:00:00,0.5,1,356.8,146.8,385.819,48.2274,2.35434,178.4,0.39915,0.778019,1.17717
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 17:00:00,0.5,1,276,100.48,293.721,46.6224,1.90424,138,0.37367,0.578452,0.952122
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 17:00:00,0.5,2,224.8,40.4,228.401,7.61338,1.13109,112.4,0.535,0.0305433,0.565543
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 17:00:00,0.5,1,83.7,20.1,86.0796,6.88637,2.28723,41.85,1.085,0.0586175,1.14362
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 17:00:00,0.5,1,314.88,169.6,357.65,63.8661,2.92557,157.44,0.34862,1.11417,1.46279
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 17:00:00,0.5,1,282.08,120.32,306.669,54.7624,2.3015,141.04,0.3335,0.81725,1.15075
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 17:00:00,0.5,1,217.6,65.6,227.273,15.1515,1.61905,108.8,0.6525,0.157025,0.809525
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 17:00:00,0.5,1,37.32,2.64,37.4133,14.9653,0.37347,18.66,0.155,0.0317352,0.186735
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 17:00:00,0.5,1,6.4,-0.4,6.41249,0.320624,2.39717,3.2,1.1985,8.69035e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 17:00:00,0.516667,1,18.2,-0.4,18.2044,11.3777,0.656216,9.40333,0.320592,0.0184533,0.339045
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 17:00:00,0.5,1,526.32,129.36,541.984,54.1984,3.4219,263.16,0.4653,1.24565,1.71095
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 17:00:00,0.5,1,59.84,16.48,62.0678,15.517,0.513092,29.92,0.21164,0.0449059,0.256546
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 17:00:00,0.5,1,7.8,1.5,7.94292,0.635434,1.07043,3.9,0.535,0.000212766,0.535213
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 17:00:00,0.5,1,82.4,0.32,82.4006,20.6002,0.559519,41.2,0.2,0.0797597,0.27976
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 17:00:00,0.5,1,5.12,-0.8,5.18212,1.29553,0.402001,2.56,0.20069,0.000310747,0.201001
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 17:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 17:00:00,0.5,1,38.24,17.12,41.8974,10.4743,0.452098,19.12,0.2055,0.0205491,0.226049
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 17:00:00,0.5,1,148.48,25.92,150.725,37.6814,0.936889,74.24,0.2025,0.265944,0.468444
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 17:00:00,0.5,1,92.8,19.36,94.7979,15.0473,0.90866,46.4,0.391,0.06333,0.45433
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 17:00:00,0.5,1,102.4,19,104.148,13.8864,0.926679,51.2,0.402,0.0613396,0.46334
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 17:00:00,0.5,1,83.6,30.6,89.0243,11.8699,0.893637,41.8,0.402,0.0448186,0.446819
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 17:00:00,0.5,1,166.72,45.2,172.739,43.1846,1.22416,83.36,0.2225,0.38958,0.61208
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 17:00:00,0.5,1,12.9,1.5,12.9869,1.62336,0.800063,6.45,0.39915,0.000881525,0.400032
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 17:01:00,0.483333,1,42.5,-0.5,42.5029,1.70012,1.70225,20.5417,0.819878,0.00287438,0.822753
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 17:01:00,0.483333,1,3.24,2.34,3.99665,5.32886,0.156664,1.566,0.0744333,0.00128742,0.0757207
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 17:20:00,0.166667,1,0,0,0,0,1.8991,0,0.316517,0,0.316517
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 17:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 17:30:00,0.5,1,15.9,3.9,16.3713,4.09283,0.29113,7.95,0.141,0.00456497,0.145565
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 17:30:00,0.5,1,35.28,0.72,35.2873,14.1149,0.419462,17.64,0.1815,0.0282311,0.209731
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 17:30:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 17:30:00,0.5,1,565.5,29.5,566.269,28.3134,3.17649,282.75,0.925,0.663246,1.58825
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 17:30:00,0.5,1,134.24,38.56,139.668,24.9408,0.831966,67.12,0.27008,0.145903,0.415983
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 17:30:00,0.5,1,160.5,37.8,164.891,20.6114,1.08964,80.25,0.4025,0.142318,0.544818
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 17:30:00,0.5,1,36,0,36,1.44,1.70057,18,0.84815,0.00213322,0.850283
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 17:30:00,0.5,1,12.48,-3.84,13.0574,0.816088,1.19597,6.24,0.5975,0.000483603,0.597984
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 17:30:00,0.5,1,19,0,19,0.95,1.85149,9.5,0.925,0.000746683,0.925747
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 17:30:00,0.5,1,183.2,35.4,186.589,18.6589,1.23066,91.6,0.462205,0.153127,0.615332
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 17:30:00,0.5,1,218.88,53.52,225.328,22.5328,1.35262,109.44,0.4625,0.213812,0.676312
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 17:30:00,0.5,1,58.56,19.52,61.7277,8.23035,0.947788,29.28,0.449,0.024894,0.473894
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 17:30:00,0.5,2,115.8,-354.72,373.143,12.4381,2.48703,57.9,1.09,0.153515,1.24352
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 17:30:00,0.5,1,134.4,24.72,136.654,13.6654,1.05351,67.2,0.4475,0.0792543,0.526754
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 17:30:00,0.5,1,0.99,0,0.99,1.32,0.154163,0.495,0.077,8.17186e-05,0.0770817
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 17:30:00,0.5,1,205.92,18.4,206.74,25.8426,1.28366,102.96,0.415,0.226831,0.641831
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 17:30:00,0.483333,1,717.6,172.2,737.972,29.5189,3.07649,346.84,0.917898,0.569071,1.48697
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 17:30:00,0.5,1,53.4,23.4,58.302,2.33208,1.90645,26.7,0.94955,0.00367431,0.953224
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 17:30:00,0.5,1,34.2,1.8,34.2473,1.36989,1.90295,17.1,0.94955,0.00192353,0.951474
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 17:30:00,0.5,1,7.5,1.56,7.66052,4.25585,0.288555,3.75,0.1425,0.00177726,0.144277
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 17:30:00,0.5,2,16.92,0.52,16.928,10.58,0.288361,8.46,0.134,0.0101806,0.144181
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 17:30:00,0.5,1,2293.2,663.6,2387.29,75.7868,14.9899,1146.6,1.9127,5.58225,7.49495
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 17:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 17:30:00,0.5,1,165.28,25.28,167.202,22.2936,1.11155,82.64,0.394,0.161775,0.555775
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 17:30:00,0.5,1,14,0,14,0.875,1.155,7,0.577,0.000501331,0.577501
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 17:30:00,0.5,1,456.96,130.08,475.114,47.5114,2.43152,228.48,0.481,0.734762,1.21576
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 17:30:00,0.5,1,44.8,3.9,44.9694,7.13801,0.807878,22.4,0.39,0.0139392,0.403939
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 17:30:00,0.5,2,13.32,-0.24,13.3222,3.33054,0.419138,6.66,0.2075,0.00206875,0.209569
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 17:30:00,0.5,1,84,1.6,84.0152,2.80051,3.97774,42,1.981,0.00787069,1.98887
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 17:30:00,0.5,1,1043.2,413.6,1122.2,37.4066,6.79745,521.6,1.9945,1.40422,3.39872
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 17:30:00,0.5,1,169.8,18,170.751,8.53757,3.14976,84.9,1.5235,0.0513802,1.57488
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 17:30:00,0.5,1,23.8,2.8,23.9641,4.27931,0.330548,11.9,0.161,0.00427414,0.165274
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 17:30:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 17:30:00,0.5,1,313.2,0.8,313.201,15.6601,2.81163,156.6,1.1985,0.207315,1.40581
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 17:30:00,0.5,1,532.4,303.4,612.782,76.5977,4.72352,266.2,0.39915,1.96261,2.36176
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 17:30:00,0.5,1,203.2,81.92,219.092,34.7764,1.39103,101.6,0.37367,0.321846,0.695516
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 17:30:00,0.5,2,14,4.4,14.6751,0.489172,1.07025,7,0.535,0.000126091,0.535126
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 17:30:00,0.5,1,76.5,13.5,77.682,6.21456,2.26548,38.25,1.085,0.0477384,1.13274
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 17:30:00,0.516667,1,276.96,150.08,315.009,56.2517,2.4259,143.096,0.360241,0.893141,1.25338
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 17:30:00,0.5,1,176,98.56,201.718,36.021,1.37418,88,0.3335,0.353592,0.687092
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 17:30:00,0.5,1,273.6,90.8,288.273,19.2182,1.81026,136.8,0.6525,0.252629,0.905129
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 17:30:00,0.5,1,35.94,1.26,35.9621,14.3848,0.368642,17.97,0.155,0.029321,0.184321
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 17:30:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 17:30:00,0.5,1,527.28,130.32,543.146,54.3146,3.43259,263.64,0.4653,1.25099,1.71629
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 17:30:00,0.5,1,62.64,18.8,65.4004,16.3501,0.522995,31.32,0.21164,0.0498576,0.261498
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 17:30:00,0.5,1,10.5,8.1,13.2612,1.0609,1.07119,5.25,0.535,0.000593073,0.535593
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 17:30:00,0.516667,1,66.56,-6.56,66.8825,16.7206,0.505094,34.3893,0.206667,0.0542985,0.260965
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 17:30:00,0.5,1,7.84,4.32,8.95142,2.23786,0.403234,3.92,0.20069,0.000927206,0.201617
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 17:30:00,0.5,1,31.84,12.64,34.2572,8.5643,0.438476,15.92,0.2055,0.0137379,0.219238
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 17:30:00,0.5,1,123.04,27.36,126.045,31.5113,0.776964,61.52,0.2025,0.185982,0.388482
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 17:30:00,0.5,1,26.4,3.04,26.5745,4.21817,0.791953,13.2,0.391,0.00497668,0.395977
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 17:30:00,0.5,1,126.4,22.4,128.369,17.1159,0.990378,63.2,0.402,0.093189,0.495189
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 17:30:00,0.5,1,61.2,23.4,65.521,8.73613,0.852555,30.6,0.402,0.0242774,0.426277
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 17:30:00,0.5,1,139.36,42.88,145.808,36.4519,1.00015,69.68,0.2225,0.277575,0.500075
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 17:30:00,0.5,1,2.4,-8.1,8.44808,1.05601,0.799046,1.2,0.39915,0.000373025,0.399523
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 17:31:00,0.483333,1,0.32,0,0.32,0.0213333,1.234,0.154667,0.596433,2.89899e-07,0.596434
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 17:31:00,0.483333,1,218.4,23.1,219.618,6.97201,3.91989,105.56,1.84894,0.0456682,1.89461
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 17:31:00,0.483333,1,0.18,-0.18,0.254558,0.101823,0.363003,0.087,0.17545,1.42017e-06,0.175451
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 17:31:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 17:59:00,0.516667,1,748.8,166.8,767.153,30.6861,3.17144,386.88,0.981202,0.657376,1.63858
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 18:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 18:00:00,0.5,1,13.3,1.2,13.354,3.33851,0.288075,6.65,0.141,0.00303735,0.144037
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 18:00:00,0.5,1,23.52,0.48,23.5249,9.40996,0.388094,11.76,0.1815,0.0125472,0.194047
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 18:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 18:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 18:00:00,0.533333,1,520,18.5,520.329,26.0164,2.96999,277.333,0.986667,0.59733,1.584
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 18:00:00,0.5,1,58.56,15.2,60.5005,10.8037,0.594914,29.28,0.27008,0.0273771,0.297457
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 18:00:00,0.5,1,168,39.9,172.673,21.5841,1.11714,84,0.4025,0.156068,0.558568
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 18:00:00,0.5,1,38.5,-4.5,38.7621,1.55048,1.70125,19.25,0.84815,0.00247311,0.850623
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 18:00:00,0.5,1,14.08,-3.52,14.5133,0.907083,1.19619,7.04,0.5975,0.00059746,0.598097
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 18:00:00,0.5,1,10,0.5,10.0125,0.500625,1.85041,5,0.925,0.000207355,0.925207
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 18:00:00,0.5,1,170,34,173.367,17.3367,1.1888,85,0.462205,0.132194,0.594399
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 18:00:00,0.5,1,59.28,24,63.954,6.3954,0.959448,29.64,0.4625,0.0172241,0.479724
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 18:00:00,0.5,1,69.76,26.88,74.7596,9.96794,0.971029,34.88,0.449,0.0365147,0.485515
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 18:00:00,0.0166667,2,115.16,-356.64,374.772,12.4924,2.48972,1.91933,0.0363333,0.00516194,0.0414953
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 18:00:00,0.5,1,102.48,20.16,104.444,10.4444,0.987592,51.24,0.4475,0.046296,0.493796
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 18:00:00,0.5,1,2.25,2.34,3.24624,4.32833,0.155757,1.125,0.077,0.000878643,0.0778786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 18:00:00,0.5,1,202.88,20.64,203.927,25.4909,1.2714,101.44,0.415,0.2207,0.6357
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 18:00:00,0.5,1,26.4,2.4,26.5089,1.06035,1.90062,13.2,0.94955,0.000759612,0.95031
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 18:00:00,0.5,1,41.4,-6.6,41.9228,1.67691,1.90486,20.7,0.94955,0.00288235,0.952432
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 18:00:00,0.5,1,0.72,-0.3,0.78,0.433333,0.285037,0.36,0.1425,1.84257e-05,0.142518
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 18:00:00,0.5,2,12.36,0.6,12.3746,7.7341,0.278881,6.18,0.134,0.00544029,0.13944
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 18:00:00,0.5,1,1907.5,513.1,1975.3,62.7081,11.469,953.75,1.9127,3.82181,5.73451
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 18:00:00,0.5,1,142.8,13.3,143.418,4.55295,3.86569,71.4,1.9127,0.0201469,1.93285
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 18:00:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 18:00:00,0.5,1,168.48,26.72,170.586,22.7448,1.12478,84.24,0.394,0.168389,0.562389
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 18:00:00,0.5,1,11.2,-2.4,11.4543,0.715891,1.15467,5.6,0.577,0.000335585,0.577336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 18:00:00,0.5,1,259.92,103.44,279.747,27.9747,1.47146,129.96,0.481,0.254731,0.735731
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 18:00:00,0.5,1,40.7,3.2,40.8256,6.48025,0.802977,20.35,0.39,0.0114886,0.401489
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 18:00:00,0.5,2,10.12,-0.16,10.1213,2.53032,0.417388,5.06,0.2075,0.00119407,0.208694
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 18:00:00,0.5,1,102.4,0.8,102.403,3.41344,3.98539,51.2,1.981,0.0116929,1.99269
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 18:00:00,0.516667,1,1112,410.4,1185.32,39.5105,7.12224,574.533,2.06098,1.61884,3.67983
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 18:00:00,0.5,1,195.6,12.6,196.005,9.80027,3.1824,97.8,1.5235,0.0677023,1.5912
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 18:00:00,0.516667,1,27.1,-2,27.1737,4.85245,0.332991,14.0017,0.166367,0.00567888,0.172046
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 18:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 18:00:00,0.5,1,282,1.6,282.005,14.1002,2.73314,141,1.1985,0.168072,1.36657
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 18:00:00,0.5,1,313.6,120.6,335.99,41.9988,1.97836,156.8,0.39915,0.590032,0.989182
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 18:00:00,0.5,1,285.6,91.2,299.808,47.5886,1.95269,142.8,0.37367,0.602674,0.976344
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 18:00:00,0.5,2,15.6,4.4,16.2086,0.540288,1.07031,7.8,0.535,0.00015382,0.535154
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 18:00:00,0.5,1,87.3,16.8,88.9018,7.11214,2.29505,43.65,1.085,0.0625241,1.14752
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 18:00:00,0.5,1,207.2,101.76,230.84,41.2214,1.59312,103.6,0.3335,0.463058,0.796558
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 18:00:00,0.5,1,256.8,71.2,266.488,17.7658,1.73678,128.4,0.6525,0.215888,0.868388
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 18:00:00,0.5,1,25.38,2.16,25.4717,10.1887,0.33942,12.69,0.155,0.0147098,0.16971
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 18:00:00,0.5,1,3.2,-0.4,3.2249,0.161245,2.39704,1.6,1.1985,2.19795e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 18:00:00,0.5,1,516.96,130.8,533.251,53.3251,3.34225,258.48,0.4653,1.20583,1.67113
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 18:00:00,0.5,1,69.28,5.28,69.4809,17.3702,0.535826,34.64,0.21164,0.0562732,0.267913
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 18:00:00,0.516667,1,9.6,5.7,11.1647,0.893174,1.07084,4.96,0.552833,0.000434384,0.553268
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 18:00:00,0.5,1,2.4,-0.32,2.42124,0.60531,0.401516,1.2,0.20069,6.78371e-05,0.200758
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 18:00:00,0.5,1,28.96,15.04,32.6325,8.15814,0.435932,14.48,0.2055,0.0124658,0.217966
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 18:00:00,0.5,1,144.8,30.08,147.891,36.9728,0.917075,72.4,0.2025,0.256037,0.458537
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 18:00:00,0.5,1,25.28,1.12,25.3048,4.01663,0.791025,12.64,0.391,0.0045125,0.395512
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 18:00:00,0.5,1,142.2,28.4,145.008,19.3344,1.04182,71.1,0.402,0.118912,0.520912
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 18:00:00,0.5,1,64.6,22,68.2434,9.09912,0.856674,32.3,0.402,0.0263368,0.428337
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 18:00:00,0.5,1,115.36,39.04,121.787,30.4467,0.832302,57.68,0.2225,0.193651,0.416151
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 18:00:00,0.5,1,18.9,-7.2,20.225,2.52812,0.802576,9.45,0.39915,0.00213796,0.401288
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 18:01:00,0.483333,2,110.16,-360.14,376.611,12.5537,2.49276,53.244,1.05367,0.151169,1.20484
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 18:01:00,0.483333,1,316.32,168.8,358.541,64.0252,2.93669,152.888,0.336999,1.0824,1.4194
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 18:01:00,0.483333,1,13.12,-8,15.3667,3.84167,0.405548,6.34133,0.193333,0.00268138,0.196015
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 18:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 18:30:00,0.5,1,15.9,1.3,15.9531,3.98826,0.290669,7.95,0.141,0.00433469,0.145335
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 18:30:00,0.5,1,32.46,-1.74,32.5066,13.0026,0.410914,16.23,0.1815,0.023957,0.205457
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 18:30:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 18:30:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 18:30:00,0.516667,1,60.16,20.32,63.499,11.3391,0.600476,31.0827,0.279083,0.0311633,0.310246
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 18:30:00,0.5,1,159.9,35.4,163.772,20.4715,1.08578,79.95,0.4025,0.140392,0.542892
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 18:30:00,0.5,1,31,-5,31.4006,1.25603,1.69955,15.5,0.84815,0.00162296,0.849773
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 18:30:00,0.5,1,10.24,-3.2,10.7284,0.670522,1.19565,5.12,0.5975,0.000326468,0.597826
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 18:30:00,0.5,1,9,0,9,0.45,1.85034,4.5,0.925,0.000167538,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 18:30:00,0.5,1,194,47.6,199.754,19.9754,1.27541,97,0.462205,0.175498,0.637703
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 18:30:00,0.5,1,68.88,24.72,73.1815,7.31815,0.970106,34.44,0.4625,0.022553,0.485053
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 18:30:00,0.5,1,56.16,20,59.615,7.94866,0.944438,28.08,0.449,0.0232191,0.472219
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 18:30:00,0.5,2,111.44,-359.64,376.51,12.5503,2.4926,55.72,1.09,0.156298,1.2463
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 18:30:00,0.5,1,113.04,21.36,115.04,11.504,1.00733,56.52,0.4475,0.0561663,0.503666
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 18:30:00,0.5,1,3.18,2.25,3.8955,5.194,0.15653,1.59,0.077,0.00126525,0.0782652
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 18:30:00,0.5,1,160.8,10.24,161.126,20.1407,1.10556,80.4,0.415,0.137778,0.552778
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 18:30:00,0.5,1,676.8,170.4,697.921,27.9169,2.95216,338.4,0.94955,0.52653,1.47608
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 18:30:00,0.5,1,24,2.4,24.1197,0.964788,1.90036,12,0.94955,0.000628859,0.950179
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 18:30:00,0.5,1,33,-6.6,33.6535,1.34614,1.90281,16.5,0.94955,0.00185741,0.951407
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 18:30:00,0.5,1,0.8,-0.4,0.894427,0.119257,0.732011,0.4,0.366,5.32267e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 18:30:00,0.5,1,7.5,0.9,7.55381,4.19656,0.288456,3.75,0.1425,0.00172809,0.144228
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 18:30:00,0.5,2,11.96,-0.36,11.9654,7.47839,0.278173,5.98,0.134,0.00508649,0.139086
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 18:30:00,0.5,1,1685.6,482.3,1753.24,55.6585,9.84704,842.8,1.9127,3.01082,4.92352
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 18:30:00,0.5,1,125.3,14,126.08,4.00253,3.85654,62.65,1.9127,0.0155701,1.92827
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 18:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 18:30:00,0.5,1,197.76,27.04,199.6,26.6133,1.24908,98.88,0.394,0.230542,0.624542
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 18:30:00,0.5,1,10.4,0,10.4,0.65,1.15455,5.2,0.577,0.000276653,0.577277
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 18:30:00,0.5,1,263.04,79.68,274.843,27.4843,1.45376,131.52,0.481,0.245879,0.726879
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 18:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 18:30:00,0.5,1,42.1,2.9,42.1998,6.69838,0.80455,21.05,0.39,0.0122751,0.402275
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 18:30:00,0.5,2,11.8,-0.56,11.8133,2.95332,0.418253,5.9,0.2075,0.00162667,0.209127
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 18:30:00,0.5,1,0.54,-0.36,0.648999,0.2596,0.363019,0.27,0.1815,9.54945e-06,0.18151
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 18:30:00,0.5,1,108.8,-4.8,108.906,3.63019,3.98845,54.4,1.981,0.0132251,1.99423
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 18:30:00,0.5,1,186,11.4,186.349,9.31745,3.16939,93,1.5235,0.0611958,1.5847
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 18:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 18:30:00,0.5,1,285.2,0,285.2,14.26,2.74081,142.6,1.1985,0.171903,1.3704
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 18:30:00,0.5,1,463,260.2,531.105,66.3882,3.74689,231.5,0.39915,1.47429,1.87344
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 18:30:00,0.5,1,322.72,94.08,336.154,53.3577,2.26265,161.36,0.37367,0.757656,1.13133
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 18:30:00,0.5,2,19.6,4.8,20.1792,0.67264,1.07048,9.8,0.535,0.000238411,0.535238
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 18:30:00,0.5,1,88.2,8.7,88.628,7.09024,2.29428,44.1,1.085,0.0621397,1.14714
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 18:30:00,0.5,1,347.52,173.76,388.539,69.382,3.3271,173.76,0.34862,1.31493,1.66355
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 18:30:00,0.5,1,223.84,117.76,252.926,45.1654,1.77882,111.92,0.3335,0.555908,0.889408
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 18:30:00,0.5,1,247.2,76.8,258.855,17.257,1.7124,123.6,0.6525,0.203698,0.856198
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 18:30:00,0.5,1,17.7,0.9,17.7229,7.08915,0.324243,8.85,0.155,0.00712128,0.162121
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 18:30:00,0.5,1,6.8,-0.8,6.8469,0.342345,2.3972,3.4,1.1985,9.90768e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 18:30:00,0.5,1,510,129.12,526.091,52.6091,3.27793,255,0.4653,1.17367,1.63897
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 18:30:00,0.5,1,71.36,6.4,71.6464,17.9116,0.542951,35.68,0.21164,0.0598356,0.271476
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 18:30:00,0.5,1,18.24,-6.72,19.4385,4.85963,0.408877,9.12,0.2,0.00443863,0.204439
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 18:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 18:30:00,0.533333,1,28.64,14.08,31.9139,7.97847,0.434846,15.2747,0.2192,0.0127176,0.231918
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 18:30:00,0.5,1,153.12,36.8,157.48,39.37,0.985629,76.56,0.2025,0.290315,0.492815
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 18:30:00,0.5,1,23.04,2.88,23.2193,3.6856,0.789599,11.52,0.391,0.00379935,0.394799
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 18:30:00,0.5,1,136.6,33,140.53,18.7373,1.02736,68.3,0.402,0.11168,0.51368
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 18:30:00,0.5,1,48,9.8,48.9902,6.53203,0.831145,24,0.402,0.0135725,0.415572
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 18:30:00,0.5,1,132.08,43.92,139.191,34.7977,0.950906,66.04,0.2225,0.252953,0.475453
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 18:30:00,0.5,1,36.3,-7.5,37.0667,4.63334,0.812662,18.15,0.39915,0.00718109,0.406331
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 18:31:00,0.483333,1,1085.6,380,1150.19,38.3395,6.93928,524.707,1.92802,1.42597,3.35398
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 18:31:00,0.483333,1,21.8,-4,22.1639,3.95785,0.329312,10.5367,0.155633,0.00353423,0.159168
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 18:31:00,0.483333,1,4.8,0.3,4.80937,0.384749,1.07016,2.32,0.517167,7.54038e-05,0.517242
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 18:32:00,0.466667,1,593,36,594.092,29.7046,3.31005,276.733,0.863333,0.681354,1.54469
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 19:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 19:00:00,0.5,1,11.7,-0.1,11.7004,2.92511,0.286663,5.85,0.141,0.00233171,0.143332
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 19:00:00,0.5,1,41.94,-3.96,42.1265,16.8506,0.44347,20.97,0.1815,0.0402348,0.221735
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 19:00:00,0.5,1,10.2,-6,11.8338,0.946708,1.20996,5.1,0.6045,0.000479497,0.604979
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 19:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 19:00:00,0.5,1,616.5,35.5,617.521,30.8761,3.42748,308.25,0.925,0.788739,1.71374
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 19:00:00,0.5,1,163.8,32.4,166.974,20.8717,1.09687,81.9,0.4025,0.145935,0.548435
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 19:00:00,0.5,1,27,-5,27.4591,1.09836,1.69878,13.5,0.84815,0.00124108,0.849391
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 19:00:00,0.5,1,9.92,-3.52,10.526,0.657875,1.19563,4.96,0.5975,0.000314269,0.597814
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 19:00:00,0.5,1,7.5,-0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 19:00:00,0.5,1,169.8,42.6,175.062,17.5062,1.19399,84.9,0.462205,0.134792,0.596997
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 19:00:00,0.516667,1,74.16,28.56,79.4694,7.94694,0.97819,38.316,0.477917,0.0274815,0.505398
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 19:00:00,0.5,1,57.6,21.12,61.3499,8.17999,0.947181,28.8,0.449,0.0245903,0.47359
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 19:00:00,0.5,2,89.72,-367.38,378.177,12.6059,2.49537,44.86,1.09,0.157685,1.24769
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 19:00:00,0.5,1,36.96,16.08,40.3064,4.03064,0.90879,18.48,0.4475,0.00689484,0.454395
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 19:00:00,0.5,1,13.23,0.75,13.2512,17.6683,0.183282,6.615,0.077,0.0146408,0.0916408
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 19:00:00,0.5,1,134.24,7.36,134.442,16.8052,1.02184,67.12,0.415,0.0959222,0.510922
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 19:00:00,0.5,1,700.8,184.2,724.604,28.9841,3.03422,350.4,0.94955,0.567558,1.51711
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 19:00:00,0.5,1,26.4,1.8,26.4613,1.05845,1.90061,13.2,0.94955,0.000756888,0.950307
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 19:00:00,0.5,1,28.8,-5.4,29.3019,1.17208,1.90192,14.4,0.94955,0.00140811,0.950958
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 19:00:00,0.5,1,1.1,-0.5,1.2083,0.161107,0.732019,0.55,0.366,9.71387e-06,0.36601
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 19:00:00,0.5,1,20.64,-0.84,20.6571,11.4762,0.310847,10.32,0.1425,0.0129233,0.155423
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 19:00:00,0.5,2,25.32,-1.6,25.3705,15.8566,0.313735,12.66,0.134,0.0228676,0.156868
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 19:00:00,0.5,1,1488.2,348.6,1528.48,48.5233,8.40209,744.1,1.9127,2.28835,4.20105
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 19:00:00,0.5,1,109.2,12.6,109.925,3.48967,3.84907,54.6,1.9127,0.0118356,1.92454
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 19:00:00,0.5,1,4.64,-7.84,9.11017,1.13877,0.830881,2.32,0.415,0.000440458,0.41544
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 19:00:00,0.516667,1,162.88,20.48,164.162,21.8883,1.09989,84.1547,0.407133,0.161145,0.568278
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 19:00:00,0.5,1,13.6,-1.2,13.6528,0.853302,1.15495,6.8,0.577,0.000476776,0.577477
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 19:00:00,0.5,1,288.24,102.72,305.996,30.5996,1.57156,144.12,0.481,0.304778,0.785778
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 19:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 19:00:00,0.5,1,53,0.8,53.006,8.41366,0.818733,26.5,0.39,0.0193666,0.409367
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 19:00:00,0.5,2,21.56,-3.52,21.8455,5.46136,0.426125,10.78,0.2075,0.00556264,0.213063
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 19:00:00,0.516667,1,7.5,-2.4,7.87464,3.14986,0.365812,3.875,0.18755,0.00145275,0.189003
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 19:00:00,0.5,1,96.8,-4,96.8826,3.22942,3.98293,48.4,1.981,0.0104662,1.99147
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 19:00:00,0.5,1,1118.4,387.2,1183.53,39.451,7.11281,559.2,1.9945,1.56191,3.55641
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 19:00:00,0.5,1,189,10.2,189.275,9.46375,3.17327,94.5,1.5235,0.0631327,1.58663
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 19:00:00,0.5,1,3.6,-0.2,3.60555,0.643848,0.322194,1.8,0.161,9.67538e-05,0.161097
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 19:00:00,0.5,1,4.8,-0.9,4.88365,0.390692,1.18816,2.4,0.594,7.89912e-05,0.594079
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 19:00:00,0.5,1,220.8,-34.4,223.464,11.1732,2.60807,110.4,1.1985,0.105535,1.30404
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 19:00:00,0.5,1,549,302,626.582,78.3227,4.90231,274.5,0.39915,2.05201,2.45116
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 19:00:00,0.5,1,30.56,3.2,30.7271,4.87731,0.760001,15.28,0.37367,0.00633052,0.380001
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 19:00:00,0.5,2,14,4,14.5602,0.485341,1.07025,7,0.535,0.000124124,0.535124
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 19:00:00,0.5,1,144.6,30.9,147.865,11.8292,2.51593,72.3,1.085,0.172964,1.25796
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 19:00:00,0.5,1,326.24,160.48,363.574,64.924,3.00001,163.12,0.34862,1.15138,1.5
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 19:00:00,0.5,1,376.64,152,406.155,72.5276,3.534,188.32,0.3335,1.4335,1.767
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 19:00:00,0.5,1,176,29.2,178.406,11.8937,1.49852,88,0.6525,0.0967591,0.749259
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 19:00:00,0.5,1,13.62,-0.12,13.6205,5.44821,0.318412,6.81,0.155,0.00420608,0.159206
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 19:00:00,0.5,1,7.2,-1.2,7.29932,0.364966,2.39723,3.6,1.1985,0.000112603,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 19:00:00,0.5,1,486.24,146.88,507.94,50.794,3.11875,243.12,0.4653,1.09407,1.55937
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 19:00:00,0.5,1,70.48,4.72,70.6379,17.6595,0.539606,35.24,0.21164,0.0581629,0.269803
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 19:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 19:00:00,0.5,1,14.08,-6.88,15.671,3.91775,0.40577,7.04,0.2,0.00288481,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 19:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 19:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 19:00:00,0.5,1,124.96,22.56,126.98,31.745,0.782502,62.48,0.2025,0.188751,0.391251
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 19:00:00,0.5,1,22.88,2.56,23.0228,3.65441,0.789471,11.44,0.391,0.00373531,0.394735
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 19:00:00,0.5,1,118.4,22.2,120.463,16.0618,0.968127,59.2,0.402,0.0820636,0.484064
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 19:00:00,0.5,1,25.2,8,26.4394,3.52525,0.811906,12.6,0.402,0.00395315,0.405953
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 19:00:00,0.516667,1,137.36,39.52,142.932,35.733,0.978468,70.9693,0.229917,0.275625,0.505542
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 19:00:00,0.5,1,31.5,-10.8,33.3,4.1625,0.809892,15.75,0.39915,0.00579577,0.404946
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 19:01:00,0.483333,1,74.72,16.32,76.4815,13.6574,0.627661,36.1147,0.261077,0.042292,0.303369
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 19:02:00,0.466667,1,65.6,20.64,68.7704,17.1926,0.521726,30.6133,0.1918,0.0516723,0.243472
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 19:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 19:30:00,0.5,1,11.1,-0.1,11.1005,2.77511,0.286197,5.55,0.141,0.00209871,0.143099
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 19:30:00,0.5,1,55.14,-4.92,55.3591,22.1436,0.501962,27.57,0.1815,0.0694812,0.250981
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 19:30:00,0.5,1,8.1,-6,10.0802,0.806414,1.2097,4.05,0.6045,0.000347913,0.604848
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 19:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 19:30:00,0.5,1,701,55,703.154,35.1577,3.89532,350.5,0.925,1.02266,1.94766
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 19:30:00,0.5,1,56.16,7.68,56.6827,10.1219,0.588222,28.08,0.27008,0.0240309,0.294111
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 19:30:00,0.516667,1,123.9,3,123.936,15.492,0.965802,64.015,0.415917,0.0830811,0.498998
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 19:30:00,0.5,1,21.5,-4.5,21.9659,0.878635,1.69789,10.75,0.84815,0.000794195,0.848944
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 19:30:00,0.5,1,9.28,-4.16,10.1698,0.63561,1.19559,4.64,0.5975,0.000293357,0.597793
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 19:30:00,0.5,1,9,-0.5,9.01388,0.450694,1.85034,4.5,0.925,0.000168055,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 19:30:00,0.5,1,177.4,38.6,181.551,18.1551,1.21435,88.7,0.462205,0.144969,0.607174
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 19:30:00,0.5,1,80.96,26.88,85.3057,11.3741,0.993087,40.48,0.449,0.0475434,0.496543
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 19:30:00,0.5,2,103.6,-361.84,376.379,12.546,2.49238,51.8,1.09,0.156189,1.24619
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 19:30:00,0.5,1,8.16,4.32,9.23298,0.923298,0.895724,4.08,0.4475,0.000361793,0.447862
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 19:30:00,0.5,1,10.92,-1.53,11.0267,14.7022,0.174275,5.46,0.077,0.0101377,0.0871377
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 19:30:00,0.5,1,137.44,9.44,137.764,17.2205,1.03144,68.72,0.415,0.100721,0.515721
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 19:30:00,0.483333,1,701.4,164.4,720.409,28.8164,3.02111,339.01,0.917898,0.542306,1.4602
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 19:30:00,0.5,1,24.6,1.8,24.6658,0.986631,1.90042,12.3,0.94955,0.000657656,0.950208
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 19:30:00,0.5,1,37.8,-5.4,38.1838,1.52735,1.90388,18.9,0.94955,0.00239113,0.951941
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 19:30:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 19:30:00,0.5,1,20.46,-0.96,20.4825,11.3792,0.310412,10.23,0.1425,0.0127058,0.155206
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 19:30:00,0.5,2,27.48,-1.8,27.5389,17.2118,0.321887,13.74,0.134,0.0269436,0.160944
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 19:30:00,0.5,1,1424.5,316.4,1459.22,46.3243,7.99668,712.25,1.9127,2.08564,3.99834
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 19:30:00,0.5,1,81.9,5.6,82.0912,2.60607,3.8386,40.95,1.9127,0.00660076,1.9193
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 19:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 19:30:00,0.5,1,9.6,-2.4,9.89545,0.618466,1.1545,4.8,0.577,0.000250461,0.57725
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 19:30:00,0.5,1,304.56,95.52,319.188,31.9188,1.62524,152.28,0.481,0.331622,0.812622
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 19:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 19:30:00,0.5,1,48.1,0.8,48.1067,7.63598,0.811904,24.05,0.39,0.0159519,0.405952
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 19:30:00,0.0166667,2,21.56,-3.48,21.839,5.45976,0.426119,0.359333,0.00691667,0.000185313,0.00710198
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 19:30:00,0.5,1,92,-4,92.0869,3.06956,3.98091,46,1.981,0.00945567,1.99046
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 19:30:00,0.5,1,1112,387.2,1177.48,39.2495,7.08098,556,1.9945,1.54599,3.54049
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 19:30:00,0.5,1,199.8,0.6,199.801,9.99005,3.1877,99.9,1.5235,0.0703497,1.59385
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 19:30:00,0.5,1,1.1,0,1.1,0.196429,0.322018,0.55,0.161,9.00555e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 19:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 19:30:00,0.5,1,176.8,-36.8,180.589,9.02946,2.53485,88.4,1.1985,0.0689236,1.26742
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 19:30:00,0.5,1,350,148,380.005,47.5007,2.3078,175,0.39915,0.754748,1.1539
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 19:30:00,0.5,1,29.6,1.28,29.6277,4.7028,0.759111,14.8,0.37367,0.00588561,0.379556
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 19:30:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 19:30:00,0.5,1,69.3,10.2,70.0466,5.60373,2.24763,34.65,1.085,0.0388151,1.12382
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 19:30:00,0.5,1,360,159.04,393.565,70.2795,3.39558,180,0.34862,1.34917,1.69779
