CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 19:30:00,0.5,1,284.64,118.88,308.468,55.0835,2.32073,142.32,0.3335,0.826864,1.16036
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 19:30:00,0.5,1,198,17.6,198.781,13.252,1.54524,99,0.6525,0.120122,0.772622
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 19:30:00,0.5,1,12.48,-0.36,12.4852,4.99408,0.317068,6.24,0.155,0.00353411,0.158534
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 19:30:00,0.5,1,6,-1.2,6.11882,0.305941,2.39716,3,1.1985,7.91262e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 19:30:00,0.5,1,534.48,154.56,556.379,55.6379,3.55599,267.24,0.4653,1.31269,1.77799
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 19:30:00,0.5,1,69.04,4.72,69.2012,17.3003,0.534922,34.52,0.21164,0.0558209,0.267461
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 19:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 19:30:00,0.5,1,14.56,-7.04,16.1727,4.04317,0.406145,7.28,0.2,0.00307246,0.203072
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 19:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 19:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 19:30:00,0.5,1,52.8,18.56,55.9671,13.9918,0.484335,26.4,0.2055,0.0366676,0.242168
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 19:30:00,0.5,1,119.52,22.08,121.542,30.3856,0.750862,59.76,0.2025,0.172931,0.375431
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 19:30:00,0.5,1,23.84,3.52,24.0985,3.82515,0.790185,11.92,0.391,0.00409251,0.395093
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 19:30:00,0.5,1,94,15.2,95.221,12.6961,0.90655,47,0.402,0.0512751,0.453275
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 19:30:00,0.5,1,26.8,7.4,27.8029,3.70705,0.812743,13.4,0.402,0.0043714,0.406371
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 19:30:00,0.5,1,28.5,-10.2,30.2703,3.78379,0.807878,14.25,0.39915,0.00478912,0.403939
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 19:31:00,0.483333,1,88.56,28.32,92.9779,9.29779,0.99781,42.804,0.447083,0.0351915,0.482275
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 19:31:00,0.483333,1,193.76,25.12,195.382,26.0509,1.2298,93.6507,0.380867,0.213537,0.594403
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 19:31:00,0.483333,2,21,-3.4,21.2735,5.31836,0.42555,10.15,0.200583,0.00509931,0.205683
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 19:31:00,0.483333,1,7.44,-2.4,7.81752,3.12701,0.365771,3.596,0.17545,0.00133938,0.176789
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 19:31:00,0.483333,1,151.76,42.56,157.615,39.4037,1.0937,73.3507,0.215083,0.313538,0.528621
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 19:59:00,0.5,1,722.4,150,737.809,29.5124,3.07597,361.2,0.94955,0.588433,1.53798
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 20:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 20:00:00,0.5,1,12,-0.2,12.0017,3.00042,0.286907,6,0.141,0.00245332,0.143453
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 20:00:00,0.5,1,51.24,-5.28,51.5113,20.6045,0.483316,25.62,0.1815,0.0601582,0.241658
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 20:00:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 20:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 20:00:00,0.5,1,646,40,647.237,32.3619,3.58295,323,0.925,0.866475,1.79148
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 20:00:00,0.5,1,46.08,8,46.7693,8.35166,0.572881,23.04,0.27008,0.0163603,0.28644
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 20:00:00,0.5,1,13,-7,14.7648,0.590593,1.69702,6.5,0.84815,0.000358828,0.848509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 20:00:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 20:00:00,0.5,1,7.5,-0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 20:00:00,0.5,1,178,42.2,182.934,18.2934,1.21878,89,0.462205,0.147187,0.609392
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 20:00:00,0.5,1,44.64,4.32,44.8485,4.48485,0.941941,22.32,0.4625,0.00847027,0.47097
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 20:00:00,0.5,1,61.92,25.44,66.9424,8.92565,0.956555,30.96,0.449,0.0292777,0.478278
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 20:00:00,0.0166667,2,105.6,-358.84,374.055,12.4685,2.48853,1.76,0.0363333,0.00514223,0.0414756
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 20:00:00,0.5,1,8.4,4.08,9.33844,0.933844,0.89574,4.2,0.4475,0.000370104,0.44787
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 20:00:00,0.5,1,12.09,0.12,12.0906,16.1208,0.178377,6.045,0.077,0.0121884,0.0891884
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 20:00:00,0.5,1,123.36,3.36,123.406,15.4257,0.991641,61.68,0.415,0.0808207,0.495821
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 20:00:00,0.5,1,48,21.6,52.6361,2.10544,1.90509,24,0.94955,0.00299486,0.952545
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 20:00:00,0.5,1,19.8,-5.4,20.5232,0.820926,1.90048,9.9,0.94955,0.000690771,0.950241
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 20:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 20:00:00,0.5,1,20.28,-1.02,20.3056,11.2809,0.309975,10.14,0.1425,0.0124873,0.154987
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 20:00:00,0.5,2,25.6,-2.32,25.7049,16.0656,0.314949,12.8,0.134,0.0234744,0.157474
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 20:00:00,0.5,1,1029.7,137.9,1038.89,32.9807,5.93973,514.85,1.9127,1.05716,2.96986
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 20:00:00,0.5,1,81.2,4.9,81.3477,2.58247,3.83836,40.6,1.9127,0.00648173,1.91918
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 20:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 20:00:00,0.5,1,202.4,23.68,203.781,27.1707,1.2686,101.2,0.394,0.2403,0.6343
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 20:00:00,0.5,1,10.4,-0.8,10.4307,0.65192,1.15456,5.2,0.577,0.00027829,0.577278
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 20:00:00,0.5,1,157.92,-1.2,157.925,15.7925,1.12436,78.96,0.481,0.0811802,0.56218
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 20:00:00,0.533333,1,47.9,0.9,47.9085,7.60452,0.811642,25.5467,0.416,0.0168755,0.432875
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 20:00:00,0.5,2,20.48,-3.4,20.7603,5.19008,0.425047,10.24,0.2075,0.00502373,0.212524
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 20:00:00,0.5,1,7.44,-2.4,7.81752,3.12701,0.365771,3.72,0.1815,0.00138557,0.182886
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 20:00:00,0.5,1,86.4,-4.8,86.5332,2.88444,3.9787,43.2,1.981,0.00834954,1.98935
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 20:00:00,0.5,1,759.2,231.2,793.623,26.4541,5.39361,379.6,1.9945,0.702304,2.6968
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 20:00:00,0.5,1,202.8,1.8,202.808,10.1404,3.19197,101.4,1.5235,0.0724832,1.59598
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 20:00:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 20:00:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 20:00:00,0.5,1,164.8,-33.6,168.19,8.40952,2.51657,82.4,1.1985,0.0597842,1.25828
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 20:00:00,0.5,1,20.8,20.6,29.2746,3.65932,0.807258,10.4,0.39915,0.00447923,0.403629
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 20:00:00,0.5,1,23.2,-0.32,23.2022,3.68289,0.754559,11.6,0.37367,0.00360957,0.37728
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 20:00:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 20:00:00,0.5,1,65.1,9.9,65.8485,5.26788,2.2386,32.55,1.085,0.0343019,1.1193
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 20:00:00,0.5,1,238.08,127.68,270.156,48.2421,1.96867,119.04,0.34862,0.635715,0.984335
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 20:00:00,0.5,1,193.28,96.48,216.022,38.5754,1.47804,96.64,0.3335,0.405519,0.739019
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 20:00:00,0.5,1,241.6,66.8,250.665,16.711,1.68702,120.8,0.6525,0.191012,0.843512
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 20:00:00,0.5,1,12.96,-0.24,12.9622,5.18489,0.317619,6.48,0.155,0.00380933,0.158809
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 20:00:00,0.5,1,5.2,-1.2,5.33667,0.266833,2.39712,2.6,1.1985,6.019e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 20:00:00,0.5,1,290.64,108.72,310.309,31.0309,1.74726,145.32,0.4653,0.40833,0.87363
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 20:00:00,0.5,1,62.48,3.92,62.6028,15.6507,0.514647,31.24,0.21164,0.0456834,0.257323
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 20:00:00,0.5,1,7.5,0.6,7.52396,0.601917,1.07038,3.75,0.535,0.000190912,0.535191
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 20:00:00,0.5,1,14.56,-6.72,16.036,4.00899,0.406041,7.28,0.2,0.00302073,0.203021
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 20:00:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 20:00:00,0.5,1,62.88,13.92,64.4023,16.1006,0.508107,31.44,0.2055,0.0485536,0.254054
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 20:00:00,0.5,1,107.04,23.04,109.492,27.3729,0.685678,53.52,0.2025,0.140339,0.342839
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 20:00:00,0.5,1,20.8,2.88,20.9984,3.33309,0.788215,10.4,0.391,0.00310732,0.394107
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 20:00:00,0.5,1,42,15.4,44.7343,5.96458,0.826634,21,0.402,0.0113168,0.413317
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 20:00:00,0.5,1,16.8,2.6,17,2.26667,0.807269,8.4,0.402,0.00163433,0.403634
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 20:00:00,0.5,1,162.4,43.12,168.027,42.0068,1.18224,81.2,0.2225,0.368618,0.591118
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 20:00:00,0.5,1,32.1,-9.3,33.4201,4.17751,0.809975,16.05,0.39915,0.00583763,0.404988
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 20:01:00,0.483333,1,114,2.7,114.032,14.254,0.941128,55.1,0.389083,0.0657953,0.454879
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 20:01:00,0.483333,2,104.96,-360.76,375.718,12.5239,2.49128,50.7307,1.05367,0.150454,1.20412
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 20:29:00,0.5,1,732,156.6,748.564,29.9425,3.11053,366,0.94955,0.605713,1.55526
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 20:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 20:30:00,0.5,1,11.6,0,11.6,2.9,0.286584,5.8,0.141,0.00229185,0.143292
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 20:30:00,0.5,1,53.52,-4.38,53.6989,21.4796,0.493753,26.76,0.1815,0.0653764,0.246876
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 20:30:00,0.5,1,11.7,-6,13.1488,1.0519,1.21018,5.85,0.6045,0.000591975,0.605092
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 20:30:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 20:30:00,0.5,1,660.5,41,661.771,33.0886,3.66165,330.25,0.925,0.905827,1.83083
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 20:30:00,0.5,1,47.84,7.04,48.3552,8.63486,0.575137,23.92,0.27008,0.0174886,0.287569
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 20:30:00,0.5,1,100.5,3.3,100.554,12.5693,0.910851,50.25,0.4025,0.0529255,0.455425
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 20:30:00,0.5,1,12,-7,13.8924,0.555698,1.69694,6,0.84815,0.000317678,0.848468
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 20:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 20:30:00,0.5,1,6,-0.5,6.0208,0.30104,1.85015,3,0.925,7.49786e-05,0.925075
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 20:30:00,0.5,1,182.8,38.2,186.749,18.6749,1.23119,91.4,0.462205,0.153389,0.615594
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 20:30:00,0.5,1,10.56,-1.44,10.6577,1.06577,0.925957,5.28,0.4625,0.000478333,0.462978
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 20:30:00,0.5,1,59.2,23.2,63.5836,8.47782,0.950827,29.6,0.449,0.0264135,0.475413
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 20:30:00,0.5,2,100.4,-360.12,373.854,12.4618,2.4882,50.2,1.09,0.1541,1.2441
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 20:30:00,0.5,1,10.8,6.24,12.4731,1.24731,0.896321,5.4,0.4475,0.000660271,0.44816
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 20:30:00,0.5,1,12,0.06,12.0001,16.0002,0.178013,6,0.077,0.0120067,0.0890067
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 20:30:00,0.5,1,123.52,7.68,123.759,15.4698,0.992567,61.76,0.415,0.0812834,0.496283
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 20:30:00,0.5,1,25.2,1.8,25.2642,1.01057,1.90048,12.6,0.94955,0.000689955,0.95024
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 20:30:00,0.5,1,28.8,-5.4,29.3019,1.17208,1.90192,14.4,0.94955,0.00140811,0.950958
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 20:30:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 20:30:00,0.5,1,18.42,-1.86,18.5137,10.2854,0.305761,9.21,0.1425,0.0103805,0.152881
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 20:30:00,0.5,2,26.24,-2.08,26.3223,16.4514,0.317231,13.12,0.134,0.0246156,0.158616
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 20:30:00,0.5,1,1146.6,141.4,1155.29,36.6757,6.44003,573.3,1.9127,1.30731,3.22001
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 20:30:00,0.5,1,88.9,3.5,88.9689,2.82441,3.84091,44.45,1.9127,0.00775312,1.92045
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 20:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 20:30:00,0.5,1,190.24,18.24,191.112,25.4817,1.2107,95.12,0.394,0.211352,0.605352
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 20:30:00,0.5,1,10.8,-1.2,10.8665,0.679154,1.1546,5.4,0.577,0.000302027,0.577302
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 20:30:00,0.5,1,129.6,66.48,145.656,14.5656,1.10011,64.8,0.481,0.0690573,0.550057
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 20:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 20:30:00,0.5,2,21.8,-3.44,22.0697,5.51744,0.426355,10.9,0.2075,0.00567745,0.213177
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 20:30:00,0.5,1,7.44,-2.46,7.83615,3.13446,0.365784,3.72,0.1815,0.00139218,0.182892
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 20:30:00,0.5,1,85.6,-4.8,85.7345,2.85782,3.97839,42.8,1.981,0.0081961,1.9892
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 20:30:00,0.5,1,1040,346.4,1096.17,36.5391,6.66869,520,1.9945,1.33984,3.33434
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 20:30:00,0.5,1,196.8,3.6,196.833,9.84165,3.18355,98.4,1.5235,0.0682752,1.59178
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 20:30:00,0.5,1,1.2,0,1.2,0.214286,0.322021,0.6,0.161,1.07173e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 20:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 20:30:00,0.5,1,203.2,-32.4,205.767,10.2883,2.57596,101.6,1.1985,0.0894819,1.28798
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 20:30:00,0.5,1,17.4,20.8,27.1183,3.38978,0.805987,8.7,0.39915,0.00384367,0.402994
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 20:30:00,0.5,1,23.36,0.96,23.3797,3.71107,0.75467,11.68,0.37367,0.00366501,0.377335
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 20:30:00,0.5,2,17.6,4.4,18.1417,0.604722,1.07039,8.8,0.535,0.000192696,0.535193
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 20:30:00,0.5,1,69.9,15,71.4913,5.71931,2.25087,34.95,1.085,0.0404328,1.12543
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 20:30:00,0.5,1,222.88,105.28,246.494,44.0168,1.7557,111.44,0.34862,0.529232,0.877852
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 20:30:00,0.5,1,286.24,116.64,309.093,55.1951,2.32743,143.12,0.3335,0.830217,1.16372
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 20:30:00,0.5,1,255.2,67.2,263.899,17.5933,1.72843,127.6,0.6525,0.211714,0.864214
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 20:30:00,0.5,1,10.92,-0.36,10.9259,4.37037,0.315413,5.46,0.155,0.00270649,0.157706
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 20:30:00,0.5,1,6.4,-1.2,6.51153,0.325576,2.39718,3.2,1.1985,8.96087e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 20:30:00,0.5,1,480.24,143.76,501.296,50.1296,3.06188,240.12,0.4653,1.06564,1.53094
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 20:30:00,0.5,1,61.12,4,61.2508,15.3127,0.510743,30.56,0.21164,0.0437314,0.255371
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 20:30:00,0.5,1,5.4,0,5.4,0.432,1.0702,2.7,0.535,9.83397e-05,0.535098
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 20:30:00,0.5,1,14.08,-7.04,15.7419,3.93548,0.405822,7.04,0.2,0.00291097,0.202911
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 20:30:00,0.516667,1,3.68,-0.32,3.69389,0.923472,0.401696,1.90133,0.20738,0.000163155,0.207543
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 20:30:00,0.516667,1,2.72,0,2.72,0.68,0.411173,1.40533,0.21235,8.94944e-05,0.212439
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 20:30:00,0.5,1,95.04,17.76,96.6852,24.1713,0.62386,47.52,0.2025,0.10943,0.31193
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 20:30:00,0.5,1,21.28,2.72,21.4531,3.40526,0.788487,10.64,0.391,0.00324334,0.394243
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 20:30:00,0.5,1,36.4,11.6,38.2037,5.09382,0.820507,18.2,0.402,0.00825375,0.410254
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 20:30:00,0.5,1,14,1,14.0357,1.87142,0.806228,7,0.402,0.00111406,0.403114
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 20:30:00,0.5,1,120,35.36,125.101,31.2753,0.853669,60,0.2225,0.204335,0.426835
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 20:30:00,0.5,1,32.7,-9.6,34.0801,4.26001,0.810441,16.35,0.39915,0.00607048,0.40522
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 20:32:00,0.466667,1,44.1,0.9,44.1092,7.00146,0.806822,20.58,0.364,0.0125169,0.376517
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 20:59:00,0.533333,1,686.4,158.4,704.44,28.1776,2.97192,366.08,1.01285,0.572171,1.58502
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 21:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 21:00:00,0.5,1,8.5,0,8.5,2.125,0.284461,4.25,0.141,0.00123058,0.142231
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 21:00:00,0.5,1,48.54,-4.5,48.7481,19.4993,0.470755,24.27,0.1815,0.0538773,0.235377
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 21:00:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 21:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 21:00:00,0.5,1,700,51,701.855,35.0928,3.88777,350,0.925,1.01888,1.94388
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 21:00:00,0.5,1,52,7.84,52.5877,9.39066,0.581528,26,0.27008,0.0206841,0.290764
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 21:00:00,0.5,1,92.4,6.3,92.6145,11.5768,0.894795,46.2,0.4025,0.0448976,0.447398
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 21:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 21:00:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 21:00:00,0.5,1,6,-0.5,6.0208,0.30104,1.85015,3,0.925,7.49786e-05,0.925075
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 21:00:00,0.5,1,157,37,161.301,16.1301,1.15328,78.5,0.462205,0.114434,0.576639
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 21:00:00,0.5,1,6.72,-0.96,6.78823,0.678823,0.925388,3.36,0.4625,0.00019405,0.462694
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 21:00:00,0.5,1,59.2,21.28,62.9085,8.3878,0.949711,29.6,0.449,0.0258555,0.474856
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 21:00:00,0.0166667,2,103.6,-360.12,374.726,12.4909,2.48964,1.72667,0.0363333,0.00516067,0.041494
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 21:00:00,0.5,1,12,7.2,13.9943,1.39943,0.896662,6,0.4475,0.000831145,0.448331
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 21:00:00,0.5,1,12.96,0.03,12.96,17.28,0.182009,6.48,0.077,0.0140043,0.0910043
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 21:00:00,0.5,1,117.6,5.6,117.733,14.7167,0.977123,58.8,0.415,0.0735614,0.488561
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 21:00:00,0.5,1,46.8,21.6,51.5442,2.06177,1.90484,23.4,0.94955,0.00287189,0.952422
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 21:00:00,0.5,1,29.4,-5.4,29.8918,1.19567,1.90203,14.7,0.94955,0.00146538,0.951015
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 21:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 21:00:00,0.5,1,18.12,-2.1,18.2413,10.134,0.305155,9.06,0.1425,0.0100773,0.152577
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 21:00:00,0.5,2,25.36,-2.08,25.4452,15.9032,0.314005,12.68,0.134,0.0230024,0.157002
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 21:00:00,0.5,1,1108.1,156.1,1119.04,35.5251,6.27854,554.05,1.9127,1.22657,3.13927
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 21:00:00,0.5,1,79.1,4.9,79.2516,2.51592,3.8377,39.55,1.9127,0.00615201,1.91885
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 21:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 21:00:00,0.5,1,195.36,24.16,196.848,26.2464,1.23646,97.68,0.394,0.224229,0.618229
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 21:00:00,0.5,1,11.6,-2.8,11.9331,0.745822,1.15473,5.8,0.577,0.000364232,0.577364
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 21:00:00,0.5,1,30,1.92,30.0614,3.00614,0.967883,15,0.481,0.0029415,0.483941
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 21:00:00,0.5,1,44.6,0.9,44.6091,7.08081,0.807433,22.3,0.39,0.0137167,0.403717
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 21:00:00,0.5,2,22.32,-3.48,22.5897,5.64742,0.426896,11.16,0.2075,0.0059481,0.213448
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 21:00:00,0.5,1,7.44,-2.46,7.83615,3.13446,0.365784,3.72,0.1815,0.00139218,0.182892
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 21:00:00,0.5,1,81.6,-4.8,81.7411,2.7247,3.9769,40.8,1.981,0.00745036,1.98845
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 21:00:00,0.5,1,1076,348,1130.88,37.6959,6.84104,538,1.9945,1.42602,3.42052
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 21:00:00,0.5,1,150.6,4.8,150.676,7.53382,3.12702,75.3,1.5235,0.0400091,1.56351
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 21:00:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 21:00:00,0.5,1,7.5,-0.6,7.52396,0.601917,1.18837,3.75,0.594,0.000187492,0.594187
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 21:00:00,0.5,1,196,-34,198.927,9.94636,2.56426,98,1.1985,0.083632,1.28213
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 21:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 21:00:00,0.5,1,25.92,0.64,25.9279,4.11554,0.756355,12.96,0.37367,0.00450745,0.378177
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 21:00:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 21:00:00,0.5,1,61.2,24.3,65.8478,5.26782,2.2386,30.6,1.085,0.0343012,1.1193
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 21:00:00,0.5,1,203.52,98.24,225.99,40.3554,1.58694,101.76,0.34862,0.444848,0.793468
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 21:00:00,0.5,1,212.32,99.68,234.555,41.8848,1.62316,106.16,0.3335,0.478082,0.811582
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 21:00:00,0.5,1,193.6,64,203.904,13.5936,1.55779,96.8,0.6525,0.126394,0.778894
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 21:00:00,0.5,1,14.46,1.26,14.5148,5.80592,0.319553,7.23,0.155,0.00477652,0.159777
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 21:00:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 21:00:00,0.5,1,474.96,125.76,491.327,49.1327,2.97796,237.48,0.4653,1.02368,1.48898
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 21:00:00,0.5,1,57.76,5.12,57.9865,14.4966,0.501669,28.88,0.21164,0.0391944,0.250834
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 21:00:00,0.5,1,7.5,0,7.5,0.6,1.07038,3.75,0.535,0.000189698,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 21:00:00,0.5,1,15.36,-6.88,16.8304,4.20761,0.406655,7.68,0.2,0.00332747,0.203327
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 21:00:00,0.533333,1,8.32,-2.72,8.75333,2.18833,0.406794,4.43733,0.216,0.000956738,0.216957
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 21:00:00,0.5,1,19.84,2.72,20.0256,3.17866,0.787652,9.92,0.391,0.00282606,0.393826
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 21:00:00,0.5,1,51.8,12.4,53.2635,7.1018,0.836087,25.9,0.402,0.0160436,0.418044
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 21:00:00,0.5,1,13.4,0.6,13.4134,1.78846,0.806035,6.7,0.402,0.00101747,0.403017
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 21:00:00,0.5,1,128.88,38.24,134.433,33.6084,0.916914,64.44,0.2225,0.235957,0.458457
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 21:00:00,0.5,1,28.2,-10.5,30.0914,3.76142,0.807765,14.1,0.39915,0.00473267,0.403883
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 21:01:00,0.483333,2,105.6,-360.62,375.763,12.5254,2.49136,51.04,1.05367,0.15049,1.20416
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 21:01:00,0.483333,1,4,-0.48,4.0287,1.00717,0.401756,1.93333,0.194,0.000181551,0.194182
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 21:01:00,0.483333,1,2.72,0,2.72,0.68,0.411173,1.31467,0.19865,8.37206e-05,0.198734
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 21:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 21:30:00,0.5,1,6.7,0,6.7,1.675,0.283529,3.35,0.141,0.000764575,0.141765
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 21:30:00,0.5,1,48.6,-4.68,48.8248,19.5299,0.471094,24.3,0.1815,0.0540469,0.235547
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 21:30:00,0.5,1,6.6,-5.4,8.5276,0.682208,1.2095,3.3,0.6045,0.000248993,0.604749
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 21:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 21:30:00,0.5,1,730,62,732.628,36.6314,4.07038,365,0.925,1.11019,2.03519
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 21:30:00,0.5,1,44.8,7.84,45.4808,8.12158,0.571102,22.4,0.27008,0.0154712,0.285551
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 21:30:00,0.5,1,40.8,0.9,40.8099,5.10124,0.822435,20.4,0.4025,0.00871759,0.411218
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 21:30:00,0.5,1,12,-6.5,13.6473,0.545894,1.69691,6,0.84815,0.000306568,0.848457
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 21:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 21:30:00,0.5,1,8.5,0,8.5,0.425,1.8503,4.25,0.925,0.00014944,0.925149
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 21:30:00,0.5,1,200.2,41.2,204.395,20.4395,1.29191,100.1,0.462205,0.183748,0.645953
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 21:30:00,0.5,1,4.56,-1.44,4.78197,0.478197,0.925193,2.28,0.4625,9.62972e-05,0.462596
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 21:30:00,0.5,1,52.64,18.08,55.6584,7.42112,0.938479,26.32,0.449,0.0202393,0.469239
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 21:30:00,0.5,2,104.46,-352.5,367.652,12.2551,2.47806,52.23,1.09,0.14903,1.23903
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 21:30:00,0.5,1,11.52,6.72,13.3367,1.33367,0.89651,5.76,0.4475,0.000754875,0.448255
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 21:30:00,0.5,1,12.9,0.03,12.9,17.2,0.18175,6.45,0.077,0.013875,0.090875
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 21:30:00,0.5,1,112.48,4.96,112.589,14.0737,0.964548,56.24,0.415,0.0672738,0.482274
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 21:30:00,0.5,1,45.6,21.6,50.4571,2.01828,1.9046,22.8,0.94955,0.00275204,0.952302
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 21:30:00,0.5,1,28.8,-5.4,29.3019,1.17208,1.90192,14.4,0.94955,0.00140811,0.950958
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 21:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 21:30:00,0.5,1,19.92,-2.16,20.0368,11.1315,0.309318,9.96,0.1425,0.0121588,0.154659
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 21:30:00,0.0166667,2,25.4,-2.04,25.4818,15.9261,0.314137,0.423333,0.00446667,0.000768956,0.00523562
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 21:30:00,0.5,1,1008.7,156.1,1020.71,32.4034,5.86635,504.35,1.9127,1.02048,2.93318
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 21:30:00,0.5,1,83.3,5.6,83.488,2.65041,3.83905,41.65,1.9127,0.0068273,1.91953
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 21:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 21:30:00,0.5,1,180.16,18.4,181.097,24.1463,1.16756,90.08,0.394,0.189781,0.583781
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 21:30:00,0.5,1,16.8,-1.2,16.8428,1.05268,1.15545,8.4,0.577,0.0007256,0.577726
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 21:30:00,0.5,1,27.6,2.16,27.6844,2.76844,0.966989,13.8,0.481,0.00249472,0.483495
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 21:30:00,0.516667,1,1.1,0,1.1,0.174603,0.780017,0.568333,0.403,8.61845e-06,0.403009
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 21:30:00,0.5,1,44.5,1.1,44.5136,7.06565,0.807316,22.25,0.39,0.013658,0.403658
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 21:30:00,0.5,2,23.36,-2.96,23.5468,5.8867,0.427926,11.68,0.2075,0.00646282,0.213963
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 21:30:00,0.5,1,7.38,-2.4,7.76044,3.10418,0.365731,3.69,0.1815,0.00136541,0.182865
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 21:30:00,0.5,1,92,-5.6,92.1703,3.07234,3.98095,46,1.981,0.0094728,1.99047
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 21:30:00,0.5,1,1019.2,348.8,1077.23,35.9078,6.57689,509.6,1.9945,1.29394,3.28844
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 21:30:00,0.5,1,121.2,1.8,121.213,6.06067,3.09878,60.6,1.5235,0.0258922,1.54939
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 21:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 21:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 21:30:00,0.5,1,188.8,-32.4,191.56,9.578,2.5521,94.4,1.1985,0.0775521,1.27605
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 21:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 21:30:00,0.5,1,25.12,1.44,25.1612,3.99385,0.75583,12.56,0.37367,0.00424483,0.377915
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 21:30:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 21:30:00,0.5,1,76.2,28.5,81.3553,6.50843,2.27472,38.1,1.085,0.0523599,1.13736
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 21:30:00,0.5,1,234.72,100,255.134,45.5597,1.83121,117.36,0.34862,0.566984,0.915604
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 21:30:00,0.5,1,194.72,95.36,216.817,38.7172,1.48401,97.36,0.3335,0.408507,0.742007
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 21:30:00,0.5,1,214.4,54.4,221.194,14.7463,1.60247,107.2,0.6525,0.148737,0.801237
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 21:30:00,0.5,1,13.26,1.38,13.3316,5.33265,0.318059,6.63,0.155,0.00402954,0.15903
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 21:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 21:30:00,0.5,1,474.48,124.56,490.557,49.0557,2.97155,237.24,0.4653,1.02047,1.48577
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 21:30:00,0.5,1,56.8,4.88,57.0092,14.2523,0.499049,28.4,0.21164,0.0378845,0.249524
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 21:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 21:30:00,0.5,1,14.08,-6.88,15.671,3.91775,0.40577,7.04,0.2,0.00288481,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 21:30:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 21:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 21:30:00,0.5,1,2.72,0,2.72,0.68,0.411173,1.36,0.2055,8.66075e-05,0.205587
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 21:30:00,0.516667,1,20.64,2.72,20.8185,3.30452,0.788109,10.664,0.404033,0.00315609,0.407189
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 21:30:00,0.5,1,71.2,18.4,73.5391,9.80521,0.865166,35.6,0.402,0.0305828,0.432583
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 21:30:00,0.5,1,11.6,0.2,11.6017,1.5469,0.805522,5.8,0.402,0.000761178,0.402761
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 21:30:00,0.5,1,138.96,40.88,144.848,36.2121,0.992868,69.48,0.2225,0.273934,0.496434
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 21:30:00,0.5,1,27.9,-10.2,29.7061,3.71326,0.807524,13.95,0.39915,0.00461225,0.403762
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 21:31:00,0.466667,1,729.6,156.6,746.217,29.8487,3.10294,340.48,0.886247,0.561793,1.44804
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 21:31:00,0.483333,2,25.8,-1.88,25.8684,16.1678,0.315548,12.47,0.129533,0.0229815,0.152515
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 21:32:00,0.466667,1,9.76,-2.72,10.1319,2.53298,0.407403,4.55467,0.189,0.0011216,0.190122
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 21:59:00,0.5,1,684,141.6,698.503,27.9401,2.95391,342,0.94955,0.527407,1.47696
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 22:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 22:00:00,0.5,1,8.4,0.2,8.40238,2.1006,0.284405,4.2,0.141,0.00120247,0.142202
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 22:00:00,0.5,1,49.08,-4.68,49.3026,19.721,0.47322,24.54,0.1815,0.0551099,0.23661
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 22:00:00,0.5,1,7.8,-5.7,9.66075,0.77286,1.20964,3.9,0.6045,0.000319562,0.60482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 22:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 22:00:00,0.5,1,693.5,53.5,695.561,34.778,3.85138,346.75,0.925,1.00069,1.92569
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 22:00:00,0.5,1,77.44,11.36,78.2688,13.9766,0.631798,38.72,0.27008,0.045819,0.315899
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 22:00:00,0.5,1,17.4,0,17.4,2.175,0.80817,8.7,0.4025,0.00158476,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 22:00:00,0.5,1,11.5,-7,13.4629,0.538516,1.6969,5.75,0.84815,0.000298337,0.848448
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 22:00:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 22:00:00,0.5,1,5.5,-0.5,5.52268,0.276134,1.85013,2.75,0.925,6.30854e-05,0.925063
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 22:00:00,0.5,1,195.8,39,199.646,19.9646,1.27503,97.9,0.462205,0.175308,0.637513
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 22:00:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 22:00:00,0.5,1,57.12,23.84,61.8954,8.25272,0.948059,28.56,0.449,0.0250295,0.474029
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 22:00:00,0.5,2,104.32,-354.34,369.377,12.3126,2.48086,52.16,1.09,0.150432,1.24043
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 22:00:00,0.5,1,11.28,6.72,13.13,1.313,0.896463,5.64,0.4475,0.000731652,0.448232
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 22:00:00,0.5,1,10.65,-1.5,10.7551,14.3402,0.173289,5.325,0.077,0.00964452,0.0866445
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 22:00:00,0.5,1,121.92,6.56,122.096,15.262,0.988229,60.96,0.415,0.0791147,0.494115
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 22:00:00,0.5,1,23.4,1.8,23.4691,0.938765,1.90029,11.7,0.94955,0.000595393,0.950145
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 22:00:00,0.5,1,27,-5.4,27.5347,1.10139,1.90159,13.5,0.94955,0.00124339,0.950793
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 22:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 22:00:00,0.5,1,19.38,-1.92,19.4749,10.8194,0.307973,9.69,0.1425,0.0114864,0.153986
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 22:00:00,0.5,2,25.48,-2,25.5584,15.974,0.314415,12.74,0.134,0.0232075,0.157208
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 22:00:00,0.5,1,1034.6,130.9,1042.85,33.1063,5.95586,517.3,1.9127,1.06523,2.97793
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 22:00:00,0.5,1,73.5,6.3,73.7695,2.34189,3.83606,36.75,1.9127,0.00533033,1.91803
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 22:00:00,0.5,1,5.44,-7.68,9.41148,1.17644,0.83094,2.72,0.415,0.000470076,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 22:00:00,0.5,1,154.72,16,155.545,20.7393,1.06801,77.36,0.394,0.140004,0.534004
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 22:00:00,0.5,1,11.6,-1.2,11.6619,0.728869,1.1547,5.8,0.577,0.000347863,0.577348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 22:00:00,0.5,1,25.92,1.2,25.9478,2.59478,0.966383,12.96,0.481,0.00219155,0.483192
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 22:00:00,0.5,1,13,-2.9,13.3195,2.11421,0.782446,6.5,0.39,0.00122287,0.391223
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 22:00:00,0.5,2,20.16,-3.12,20.4,5.1,0.424702,10.08,0.2075,0.00485087,0.212351
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 22:00:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 22:00:00,0.5,1,80.8,-5.6,80.9938,2.69979,3.97663,40.4,1.981,0.00731476,1.98831
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 22:00:00,0.5,1,929.6,340.8,990.101,33.0034,6.17518,464.8,1.9945,1.09309,3.08759
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 22:00:00,0.5,1,114,3,114.039,5.70197,3.09284,57,1.5235,0.0229181,1.54642
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 22:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 22:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 22:00:00,0.5,1,152,-35.2,156.023,7.80113,2.49989,76,1.1985,0.0514469,1.24995
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 22:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 22:00:00,0.5,1,22.88,-0.64,22.8889,3.63317,0.754366,11.44,0.37367,0.00351276,0.377183
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 22:00:00,0.5,2,17.6,4.4,18.1417,0.604722,1.07039,8.8,0.535,0.000192696,0.535193
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 22:00:00,0.5,1,140.1,33.9,144.143,11.5314,2.49873,70.05,1.085,0.164367,1.24937
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 22:00:00,0.5,1,183.84,88.64,204.094,36.4453,1.42288,91.92,0.34862,0.362821,0.711441
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 22:00:00,0.5,1,192.32,95.68,214.806,38.3582,1.46893,96.16,0.3335,0.400966,0.734466
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 22:00:00,0.5,1,232.4,53.2,238.411,15.8941,1.65059,116.2,0.6525,0.172794,0.825294
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 22:00:00,0.5,1,12.12,1.44,12.2052,4.8821,0.316755,6.06,0.155,0.0033774,0.158377
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 22:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 22:00:00,0.5,1,473.76,124.32,489.8,48.98,2.96525,236.88,0.4653,1.01732,1.48262
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 22:00:00,0.5,1,53.68,5.12,53.9236,13.4809,0.491069,26.84,0.21164,0.0338944,0.245534
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 22:00:00,0.5,1,6.6,0,6.6,0.528,1.07029,3.3,0.535,0.000146902,0.535147
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 22:00:00,0.5,1,14.08,-7.04,15.7419,3.93548,0.405822,7.04,0.2,0.00291097,0.202911
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 22:00:00,0.516667,1,2.88,-0.16,2.88444,0.72111,0.401573,1.488,0.20738,9.94846e-05,0.207479
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 22:00:00,0.516667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.31,0.2077,5.00968e-06,0.207705
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 22:00:00,0.5,1,4,-0.16,4.0032,1.0008,0.411375,2,0.2055,0.0001876,0.205688
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 22:00:00,0.5,1,8.32,-2.72,8.75333,2.18833,0.406794,4.16,0.2025,0.000896942,0.203397
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 22:00:00,0.5,1,46.4,20,50.5268,6.73691,0.832875,23.2,0.402,0.0144373,0.416437
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 22:00:00,0.533333,1,12,0.6,12.015,1.602,0.805633,6.4,0.4288,0.000870797,0.429671
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 22:00:00,0.5,1,143.44,39.92,148.891,37.2228,1.02388,71.72,0.2225,0.289439,0.511939
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 22:00:00,0.5,1,30.9,-9.9,32.4472,4.0559,0.809305,15.45,0.39915,0.00550271,0.404653
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 22:01:00,0.483333,1,1.1,0,1.1,0.174603,0.780017,0.531667,0.377,8.06242e-06,0.377008
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 22:01:00,0.483333,1,19.52,2.88,19.7313,3.13195,0.787487,9.43467,0.377967,0.00265216,0.380619
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 22:29:00,0.5,1,618,131.4,631.815,25.2726,2.76212,309,0.94955,0.431508,1.38106
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 22:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 22:30:00,0.5,1,9.3,0,9.3,2.325,0.284946,4.65,0.141,0.00147311,0.142473
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 22:30:00,0.5,1,53.64,-4.86,53.8597,21.5439,0.494537,26.82,0.1815,0.0657685,0.247269
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 22:30:00,0.5,1,6.9,-5.4,8.76185,0.700948,1.20953,3.45,0.6045,0.00026286,0.604763
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 22:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 22:30:00,0.5,1,734.5,63.5,737.24,36.862,4.09842,367.25,0.925,1.12421,2.04921
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 22:30:00,0.5,1,36.96,6.4,37.51,6.69822,0.561207,18.48,0.27008,0.0105236,0.280604
