CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 22:30:00,0.5,1,16.5,0.3,16.5027,2.06284,0.807851,8.25,0.4025,0.00142553,0.403926
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 22:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 22:30:00,0.5,1,10.88,-1.92,11.0481,0.690507,1.19569,5.44,0.5975,0.000346219,0.597846
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 22:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 22:30:00,0.5,1,169.6,35.8,173.337,17.3337,1.18871,84.8,0.462205,0.132149,0.594354
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 22:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 22:30:00,0.5,1,46.88,20.96,51.3523,6.84697,0.932458,23.44,0.449,0.0172288,0.466229
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 22:30:00,0.5,2,105.22,-344.14,359.866,11.9955,2.46557,52.61,1.09,0.142785,1.23278
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 22:30:00,0.5,1,11.52,6.96,13.4593,1.34593,0.896538,5.76,0.4475,0.000768809,0.448269
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 22:30:00,0.5,1,11.97,0.72,11.9916,15.9888,0.177979,5.985,0.077,0.0119897,0.0889897
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 22:30:00,0.5,1,118.24,4,118.308,14.7885,0.978562,59.12,0.415,0.0742809,0.489281
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 22:30:00,0.5,1,23.4,1.8,23.4691,0.938765,1.90029,11.7,0.94955,0.000595393,0.950145
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 22:30:00,0.5,1,19.2,-5.4,19.9449,0.797797,1.9004,9.6,0.94955,0.000652395,0.950202
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 22:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 22:30:00,0.5,1,18.54,-1.98,18.6454,10.3586,0.306058,9.27,0.1425,0.0105288,0.153029
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 22:30:00,0.5,2,22.68,-1.8,22.7513,14.2196,0.304779,11.34,0.134,0.0183897,0.15239
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 22:30:00,0.5,1,1087.8,142.1,1097.04,34.8267,6.18304,543.9,1.9127,1.17882,3.09152
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 22:30:00,0.5,1,70.7,6.3,70.9801,2.25334,3.83527,35.35,1.9127,0.00493485,1.91763
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 22:30:00,0.5,1,5.44,-7.68,9.41148,1.17644,0.83094,2.72,0.415,0.000470076,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 22:30:00,0.5,1,164.64,17.28,165.544,22.0726,1.10517,82.32,0.394,0.158583,0.552583
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 22:30:00,0.5,1,12.4,-2.8,12.7122,0.794512,1.15483,6.2,0.577,0.000413343,0.577413
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 22:30:00,0.5,1,28.32,2.4,28.4215,2.84215,0.967259,14.16,0.481,0.00262933,0.483629
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 22:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 22:30:00,0.5,1,14,-2.8,14.2773,2.26623,0.78281,7,0.39,0.00140505,0.391405
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 22:30:00,0.5,2,15.8,-3.36,16.1533,4.03833,0.421083,7.9,0.2075,0.00304146,0.210541
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 22:30:00,0.5,1,2.46,-2.04,3.19581,1.27832,0.363463,1.23,0.1815,0.000231554,0.181732
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 22:30:00,0.5,1,80.8,-4.8,80.9424,2.69808,3.97661,40.4,1.981,0.00730549,1.98831
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 22:30:00,0.5,1,991.2,344,1049.2,34.9732,6.44394,495.6,1.9945,1.22747,3.22197
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 22:30:00,0.5,1,130.2,3,130.235,6.51173,3.10678,65.1,1.5235,0.0298896,1.55339
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 22:30:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 22:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 22:30:00,0.516667,1,164,-34,167.487,8.37437,2.51557,84.7333,1.23845,0.0612616,1.29971
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 22:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 22:30:00,0.5,1,26.08,0.96,26.0977,4.14249,0.756473,13.04,0.37367,0.00456667,0.378237
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 22:30:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 22:30:00,0.5,1,85.5,25.2,89.1364,7.13091,2.29571,42.75,1.085,0.0628545,1.14785
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 22:30:00,0.5,1,200.64,87.84,219.026,39.1117,1.53295,100.32,0.34862,0.417853,0.766473
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 22:30:00,0.5,1,184,88.96,204.377,36.4959,1.39295,92,0.3335,0.362976,0.696476
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 22:30:00,0.5,1,232.4,53.6,238.501,15.9001,1.65085,116.2,0.6525,0.172923,0.825423
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 22:30:00,0.5,1,10.5,0.42,10.5084,4.20336,0.315007,5.25,0.155,0.00250359,0.157504
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 22:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 22:30:00,0.5,1,474.24,122.88,489.901,48.9901,2.96609,237.12,0.4653,1.01775,1.48305
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 22:30:00,0.5,1,49.6,4,49.761,12.4403,0.481007,24.8,0.21164,0.0288635,0.240504
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 22:30:00,0.5,1,3,0.3,3.01496,0.241197,1.07006,1.5,0.535,3.06553e-05,0.535031
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 22:30:00,0.5,1,13.28,-7.04,15.0306,3.75766,0.405308,6.64,0.2,0.00265385,0.202654
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 22:30:00,0.5,1,3.84,-0.16,3.84333,0.960833,0.411346,1.92,0.2055,0.000172915,0.205673
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 22:30:00,0.5,1,9.6,-2.56,9.93547,2.48387,0.407311,4.8,0.2025,0.00115557,0.203656
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 22:30:00,0.5,1,19.2,0.8,19.2167,3.05026,0.787205,9.6,0.391,0.00260236,0.393602
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 22:30:00,0.5,1,38.6,15.8,41.7085,5.56113,0.823675,19.3,0.402,0.00983763,0.411838
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 22:30:00,0.5,1,103.84,26,107.046,26.7614,0.744216,51.92,0.2225,0.149608,0.372108
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 22:30:00,0.5,1,29.4,-10.2,31.1191,3.88989,0.808423,14.7,0.39915,0.00506148,0.404211
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 22:31:00,0.483333,1,3.68,-0.64,3.73524,0.933809,0.401703,1.77867,0.194,0.000156065,0.194156
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 22:31:00,0.483333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.29,0.1943,4.68647e-06,0.194305
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 22:32:00,0.466667,1,11.2,0.4,11.2071,1.49429,0.805421,5.22667,0.3752,0.00066293,0.375863
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 22:59:00,0.5,1,630.6,135.6,645.015,25.8006,2.79855,315.3,0.94955,0.449727,1.39928
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 23:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 23:00:00,0.5,1,7.3,0.3,7.30616,1.82654,0.283818,3.65,0.141,0.000909178,0.141909
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 23:00:00,0.5,1,45.24,-4.62,45.4753,18.1901,0.456771,22.62,0.1815,0.0468857,0.228386
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 23:00:00,0.5,1,9.3,-6,11.0675,0.885402,1.20984,4.65,0.6045,0.000419406,0.604919
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 23:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 23:00:00,0.5,1,735.5,63.5,738.236,36.9118,4.1045,367.75,0.925,1.12725,2.05225
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 23:00:00,0.5,1,36.64,9.44,37.8365,6.75652,0.561575,18.32,0.27008,0.0107076,0.280788
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 23:00:00,0.5,1,15.6,0.6,15.6115,1.95144,0.807551,7.8,0.4025,0.00127572,0.403776
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 23:00:00,0.516667,1,13.5,-7,15.2069,0.608276,1.69706,6.975,0.876422,0.000393325,0.876815
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 23:00:00,0.5,1,13.12,-1.6,13.2172,0.826075,1.19599,6.56,0.5975,0.000495511,0.597996
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 23:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 23:00:00,0.5,1,198.4,38.4,202.082,20.2082,1.28363,99.2,0.462205,0.179612,0.641817
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 23:00:00,0.5,1,4.56,-1.2,4.71525,0.471525,0.925187,2.28,0.4625,9.3629e-05,0.462594
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 23:00:00,0.5,1,70.88,20,73.6476,9.81968,0.968873,35.44,0.449,0.0354366,0.484437
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 23:00:00,0.5,2,104.66,-354.34,369.473,12.3158,2.48102,52.33,1.09,0.15051,1.24051
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 23:00:00,0.5,1,11.28,6.24,12.8909,1.28909,0.896411,5.64,0.4475,0.000705251,0.448205
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 23:00:00,0.5,1,11.4,0.72,11.4227,15.2303,0.175758,5.7,0.077,0.010879,0.087879
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 23:00:00,0.5,1,114.24,4.16,114.316,14.2895,0.968705,57.12,0.415,0.0693527,0.484353
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 23:00:00,0.5,1,26.4,1.8,26.4613,1.05845,1.90061,13.2,0.94955,0.000756888,0.950307
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 23:00:00,0.5,1,17.4,-5.4,18.2187,0.728747,1.90019,8.7,0.94955,0.000544351,0.950094
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 23:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 23:00:00,0.5,1,12.18,-1.98,12.3399,6.85549,0.294223,6.09,0.1425,0.00461166,0.147112
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 23:00:00,0.5,2,15.04,-1.96,15.1672,9.47948,0.284346,7.52,0.134,0.00817282,0.142173
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 23:00:00,0.5,1,1065.4,160.3,1077.39,34.2029,6.09933,532.7,1.9127,1.13697,3.04967
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 23:00:00,0.5,1,69.3,6.3,69.5858,2.20907,3.83489,34.65,1.9127,0.00474287,1.91744
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 23:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 23:00:00,0.5,1,198.4,24.8,199.944,26.6592,1.25067,99.2,0.394,0.231337,0.625337
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 23:00:00,0.5,1,12.4,-1.2,12.4579,0.778621,1.15479,6.2,0.577,0.000396973,0.577397
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 23:00:00,0.5,1,22.32,1.92,22.4024,2.24024,0.965267,11.16,0.481,0.00163358,0.482634
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 23:00:00,0.5,1,12.8,-2.9,13.1244,2.08324,0.782375,6.4,0.39,0.00118731,0.391187
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 23:00:00,0.5,2,14.76,-3.24,15.1114,3.77786,0.420324,7.38,0.2075,0.00266177,0.210162
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 23:00:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 23:00:00,0.5,1,85.6,-4,85.6934,2.85645,3.97838,42.8,1.981,0.00818825,1.98919
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 23:00:00,0.516667,1,980,340,1037.3,34.5768,6.3886,506.333,2.06098,1.23979,3.30078
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 23:00:00,0.5,1,129,3,129.035,6.45174,3.10568,64.5,1.5235,0.0293415,1.55284
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 23:00:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 23:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 23:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 23:00:00,0.5,1,23.2,1.76,23.2667,3.69312,0.754599,11.6,0.37367,0.00362965,0.3773
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 23:00:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 23:00:00,0.5,1,115.8,21.9,117.853,9.42821,2.38975,57.9,1.085,0.109877,1.19488
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 23:00:00,0.516667,1,216,90.56,234.216,41.8243,1.65288,111.6,0.360241,0.493749,0.85399
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 23:00:00,0.5,1,185.28,89.76,205.877,36.7638,1.40365,92.64,0.3335,0.368326,0.701826
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 23:00:00,0.5,1,194,44,198.927,13.2618,1.5456,97,0.6525,0.120299,0.772799
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 23:00:00,0.5,1,9.18,0.18,9.18176,3.67271,0.313823,4.59,0.155,0.00191136,0.156911
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 23:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 23:00:00,0.5,1,480,127.92,496.753,49.6753,3.02343,240,0.4653,1.04641,1.51171
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 23:00:00,0.5,1,49.12,4.08,49.2892,12.3223,0.479917,24.56,0.21164,0.0283187,0.239959
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 23:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 23:00:00,0.5,1,13.76,-6.88,15.3841,3.84604,0.40556,6.88,0.2,0.00278016,0.20278
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 23:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 23:00:00,0.516667,1,4.32,-0.16,4.32296,1.08074,0.411438,2.232,0.21235,0.000226059,0.212576
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 23:00:00,0.5,1,8.96,-2.08,9.19826,2.29957,0.406981,4.48,0.2025,0.000990442,0.20349
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 23:00:00,0.5,1,17.28,2.4,17.4459,2.76919,0.78629,8.64,0.391,0.00214485,0.393145
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 23:00:00,0.5,1,36.8,16.4,40.289,5.37186,0.822359,18.4,0.402,0.00917938,0.411179
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 23:00:00,0.5,1,9.4,0.2,9.40213,1.25362,0.805,4.7,0.402,0.000499912,0.4025
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 23:00:00,0.5,1,146,38.24,150.925,37.7312,1.0398,73,0.2225,0.297399,0.519899
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 23:00:00,0.516667,1,28.2,-11.1,30.3059,3.78824,0.807901,14.57,0.412455,0.00496042,0.417415
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 23:01:00,0.483333,1,176.8,-33.6,179.964,8.99822,2.5339,85.4533,1.15855,0.0661659,1.22472
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-02 23:29:00,0.5,1,676.8,148.2,692.836,27.7134,2.93687,338.4,0.94955,0.518884,1.46843
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-02 23:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-02 23:30:00,0.5,1,7.5,0.3,7.506,1.8765,0.283919,3.75,0.141,0.000959593,0.14196
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-02 23:30:00,0.5,1,40.32,-5.64,40.7126,16.285,0.438158,20.16,0.1815,0.0375791,0.219079
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-02 23:30:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-02 23:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-02 23:30:00,0.5,1,727.5,63,730.223,36.5111,4.05582,363.75,0.925,1.10291,2.02791
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-02 23:30:00,0.5,1,47.84,6.72,48.3097,8.62673,0.575071,23.92,0.27008,0.0174557,0.287536
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-02 23:30:00,0.5,1,17.4,0,17.4,2.175,0.80817,8.7,0.4025,0.00158476,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-02 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-02 23:30:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-02 23:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-02 23:30:00,0.5,1,199.6,40.4,203.648,20.3648,1.28922,99.8,0.462205,0.182406,0.644611
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-02 23:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-02 23:30:00,0.5,1,70.08,26.88,75.0582,10.0078,0.971614,35.04,0.449,0.0368071,0.485807
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-02 23:30:00,0.5,2,105.24,-350.2,365.671,12.189,2.47486,52.62,1.09,0.147429,1.23743
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-02 23:30:00,0.5,1,11.76,7.2,13.789,1.3789,0.896614,5.88,0.4475,0.000806944,0.448307
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-02 23:30:00,0.5,1,11.37,0.69,11.3909,15.1879,0.175637,5.685,0.077,0.0108185,0.0878185
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-02 23:30:00,0.5,1,124.96,7.84,125.206,15.6507,0.996391,62.48,0.415,0.0831955,0.498196
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-02 23:30:00,0.5,1,22.2,1.8,22.2729,0.890914,1.90017,11.1,0.94955,0.000536243,0.950086
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-02 23:30:00,0.5,1,24,-5.4,24.6,0.984,1.90108,12,0.94955,0.000992467,0.950542
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-02 23:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-02 23:30:00,0.5,1,12.42,-1.86,12.5585,6.97695,0.294553,6.21,0.1425,0.00477651,0.147277
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-02 23:30:00,0.5,2,13.64,-1.84,13.7635,8.60222,0.28146,6.82,0.134,0.00673013,0.14073
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-02 23:30:00,0.5,1,969.5,142.1,979.858,31.1066,5.70626,484.75,1.9127,0.940432,2.85313
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-02 23:30:00,0.5,1,73.5,6.3,73.7695,2.34189,3.83606,36.75,1.9127,0.00533033,1.91803
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-02 23:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-02 23:30:00,0.5,1,159.84,17.76,160.824,21.4432,1.08734,79.92,0.394,0.149668,0.543668
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-02 23:30:00,0.5,1,12.4,-0.8,12.4258,0.776611,1.15479,6.2,0.577,0.000394926,0.577395
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-02 23:30:00,0.5,1,22.56,1.92,22.6416,2.26416,0.965337,11.28,0.481,0.00166864,0.482669
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-02 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-02 23:30:00,0.5,1,11.8,-2.7,12.105,1.92142,0.78202,5.9,0.39,0.00101002,0.39101
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-02 23:30:00,0.5,2,16.72,-3.32,17.0464,4.26161,0.421774,8.36,0.2075,0.00338708,0.210887
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-02 23:30:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-02 23:30:00,0.5,1,81.6,-4.8,81.7411,2.7247,3.9769,40.8,1.981,0.00745036,1.98845
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-02 23:30:00,0.5,1,127.2,3,127.235,6.36177,3.10406,63.6,1.5235,0.0285288,1.55203
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-02 23:30:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-02 23:30:00,0.5,1,3.9,-0.6,3.94588,0.315671,1.1881,1.95,0.594,5.15678e-05,0.594052
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-02 23:30:00,0.5,1,176,-32.8,179.03,8.95151,2.53248,88,1.1985,0.0677388,1.26624
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-02 23:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-02 23:30:00,0.5,1,21.44,0.96,21.4615,3.40658,0.753517,10.72,0.37367,0.00308827,0.376758
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-02 23:30:00,0.5,2,15.6,4.4,16.2086,0.540288,1.07031,7.8,0.535,0.00015382,0.535154
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-02 23:30:00,0.5,1,75.3,23.7,78.9416,6.31533,2.2686,37.65,1.085,0.0492991,1.1343
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-02 23:30:00,0.5,1,268,111.36,290.216,51.8242,2.13081,134,0.3335,0.731907,1.06541
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-02 23:30:00,0.5,1,209.2,51.2,215.374,14.3583,1.58703,104.6,0.6525,0.141014,0.793514
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-02 23:30:00,0.5,1,9.9,0.24,9.90291,3.96116,0.314447,4.95,0.155,0.00222339,0.157223
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-02 23:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-02 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-02 23:30:00,0.5,1,479.76,128.4,496.645,49.6645,3.02252,239.88,0.4653,1.04596,1.51126
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-02 23:30:00,0.5,1,43.36,3.84,43.5297,10.8824,0.467455,21.68,0.21164,0.0220873,0.233727
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-02 23:30:00,0.5,1,6.6,0,6.6,0.528,1.07029,3.3,0.535,0.000146902,0.535147
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-02 23:30:00,0.5,1,14.08,-6.88,15.671,3.91775,0.40577,7.04,0.2,0.00288481,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-02 23:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-02 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-02 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-02 23:30:00,0.5,1,11.52,-2.4,11.7673,2.94184,0.408242,5.76,0.2025,0.00162097,0.204121
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-02 23:30:00,0.5,1,18.88,2.88,19.0984,3.03149,0.787141,9.44,0.391,0.00257043,0.39357
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-02 23:30:00,0.5,1,37,15.8,40.2323,5.36431,0.822307,18.5,0.402,0.00915359,0.411154
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-02 23:30:00,0.5,1,9.2,0,9.2,1.22667,0.804957,4.6,0.402,0.000478649,0.402479
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-02 23:30:00,0.5,1,125.28,39.6,131.39,32.8474,0.895786,62.64,0.2225,0.225393,0.447893
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-02 23:31:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-02 23:31:00,0.5,1,941.6,325.6,996.306,33.2102,6.20267,470.8,1.9945,1.10683,3.10133
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-02 23:31:00,0.5,1,221.76,100.32,243.396,43.4636,1.72926,110.88,0.34862,0.516012,0.864632
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-02 23:31:00,0.5,1,3.84,-0.16,3.84333,0.960833,0.411346,1.92,0.2055,0.000172915,0.205673
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-02 23:31:00,0.5,1,28.5,-11.1,30.5853,3.82316,0.808079,14.25,0.39915,0.00488931,0.404039
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 00:00:00,0.5,1,7.4,0.6,7.42428,1.85607,0.283878,3.7,0.141,0.000938814,0.141939
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 00:00:00,0.55,1,38.28,-5.28,38.6424,15.457,0.430709,21.054,0.19965,0.0372401,0.23689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 00:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 00:00:00,0.5,1,692,56.5,694.303,34.7151,3.84415,346,0.925,0.997073,1.92207
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 00:00:00,0.5,1,76.64,7.84,77.04,13.7571,0.628943,38.32,0.27008,0.0443916,0.314472
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 00:00:00,0.5,1,11.5,-6.5,13.2098,0.528394,1.69687,5.75,0.84815,0.000287227,0.848437
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 00:00:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 00:00:00,0.5,1,224.2,43,228.286,22.8286,1.38284,112.1,0.462205,0.229213,0.691418
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 00:00:00,0.5,1,58.56,24.48,63.4708,8.46277,0.95064,29.28,0.449,0.0263198,0.47532
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 00:00:00,0.0166667,1,43.52,-0.64,43.5247,1.45082,2.18418,0.725333,0.0363333,6.96227e-05,0.036403
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 00:00:00,0.5,1,11.52,6.96,13.4593,1.34593,0.896538,5.76,0.4475,0.000768809,0.448269
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 00:00:00,0.5,1,10.47,0.69,10.4927,13.9903,0.172359,5.235,0.077,0.00917964,0.0861796
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 00:00:00,0.5,1,120.64,7.52,120.874,15.1093,0.985077,60.32,0.415,0.0775387,0.492539
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 00:00:00,0.5,1,12.6,-5.4,13.7084,0.548336,1.89972,6.3,0.94955,0.00030819,0.949858
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 00:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 00:00:00,0.5,1,11.76,-2.04,11.9356,6.6309,0.293629,5.88,0.1425,0.00431445,0.146814
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 00:00:00,0.0833333,1,7.36,-1.36,7.4846,4.67787,0.27198,0.613333,0.0223333,0.000331702,0.022665
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 00:00:00,0.5,1,956.9,127.4,965.344,30.6458,5.65095,478.45,1.9127,0.912776,2.82548
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 00:00:00,0.5,1,67.9,6.3,68.1916,2.16481,3.83451,33.95,1.9127,0.00455473,1.91725
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 00:00:00,0.5,1,198.4,24.96,199.964,26.6619,1.25077,99.2,0.394,0.231383,0.625383
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 00:00:00,0.5,1,12,-2.8,12.3223,0.770146,1.15478,6,0.577,0.000388378,0.577388
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 00:00:00,0.5,1,22.8,1.44,22.8454,2.28454,0.965398,11.4,0.481,0.00169883,0.482699
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 00:00:00,0.5,2,15.08,-3.16,15.4075,3.85188,0.420534,7.54,0.2075,0.0027671,0.210267
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 00:00:00,0.5,1,82.4,-4.8,82.5397,2.75132,3.97719,41.2,1.981,0.00759665,1.9886
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 00:00:00,0.5,1,709.6,247.2,751.425,25.0475,5.24821,354.8,1.9945,0.629605,2.6241
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 00:00:00,0.5,1,114.6,2.4,114.625,5.73126,3.09331,57.3,1.5235,0.0231541,1.54665
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 00:00:00,0.5,1,2.7,0.7,2.78927,0.498083,0.322116,1.35,0.161,5.79034e-05,0.161058
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 00:00:00,0.5,1,166,-38,170.294,8.51469,2.51958,83,1.1985,0.061289,1.25979
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 00:00:00,0.5,1,22.72,2.08,22.815,3.62143,0.75432,11.36,0.37367,0.0034901,0.37716
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 00:00:00,0.5,1,68.1,15,69.7324,5.57859,2.24694,34.05,1.085,0.0384677,1.12347
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 00:00:00,0.5,1,163.36,84.64,183.985,32.8544,1.28693,81.68,0.34862,0.294847,0.643467
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 00:00:00,0.5,1,159.68,94.4,185.497,33.1244,1.26502,79.84,0.3335,0.299011,0.632511
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 00:00:00,0.5,1,205.6,52.4,212.172,14.1448,1.5787,102.8,0.6525,0.136852,0.789352
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 00:00:00,0.5,1,475.44,129.36,492.724,49.2724,2.98962,237.72,0.4653,1.02951,1.49481
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 00:00:00,0.75,1,42.32,5.44,42.6682,10.6671,0.465723,31.74,0.31746,0.0318325,0.349292
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 00:00:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 00:00:00,0.5,1,14.72,-7.04,16.3169,4.07922,0.406255,7.36,0.2,0.00312749,0.203127
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 00:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 00:00:00,0.5,1,2.24,0,2.24,0.56,0.411117,1.12,0.2055,5.87373e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 00:00:00,0.5,1,8.32,-2.88,8.80436,2.20109,0.406815,4.16,0.2025,0.000907431,0.203407
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 00:00:00,0.5,1,19.2,2.88,19.4148,3.08171,0.787313,9.6,0.391,0.0026563,0.393656
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 00:00:00,0.5,1,48.8,18.6,52.2245,6.96327,0.834848,24.4,0.402,0.0154238,0.417424
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 00:00:00,0.516667,1,11.6,0.6,11.6155,1.54873,0.805526,5.99333,0.4154,0.000788421,0.416188
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 00:00:00,0.5,1,106.16,36.88,112.384,28.0959,0.774803,53.08,0.2225,0.164901,0.387401
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 00:01:00,0.733333,1,16.5,0,16.5,2.0625,0.80785,12.1,0.590333,0.00209009,0.592423
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 00:01:00,0.483333,1,1.5,0,1.5,0.075,1.85001,0.725,0.894167,4.49872e-06,0.894171
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 00:01:00,0.483333,2,103.52,-355.64,370.4,12.3467,2.48253,50.0347,1.05367,0.146224,1.19989
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 00:01:00,0.483333,1,625.8,142.8,641.886,25.6754,2.78985,302.47,0.917898,0.430529,1.34843
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 00:01:00,0.483333,1,45.6,21.6,50.4571,2.01828,1.9046,22.04,0.917898,0.0026603,0.920559
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 00:01:00,0.483333,1,5.44,-7.84,9.54249,1.19281,0.830967,2.62933,0.401167,0.000467146,0.401634
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 00:01:00,0.483333,1,13.3,-2.8,13.5915,2.15739,0.782547,6.42833,0.377,0.00123088,0.378231
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 00:01:00,0.483333,1,2.52,-2.16,3.31904,1.32761,0.3635,1.218,0.17545,0.00024143,0.175691
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 00:01:00,0.483333,1,1.4,-0.6,1.52315,0.190394,0.798324,0.676667,0.385845,1.17216e-05,0.385857
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 00:01:00,0.483333,2,14.8,4.4,15.4402,0.514674,1.07028,7.15333,0.517167,0.000134928,0.517302
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 00:01:00,0.483333,1,2.8,-1.2,3.04631,0.152315,2.39704,1.35333,1.15855,1.89587e-05,1.15857
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 00:01:00,0.483333,1,30,-9.9,31.5913,3.94891,0.808732,14.5,0.385845,0.00504236,0.390887
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 00:05:00,0.416667,1,1.8,-2.4,3,0.12,4.50002,0.75,1.875,9.9282e-06,1.87501
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 00:05:00,0.416667,1,3.84,-1.2,4.02313,0.402313,0.925136,1.6,0.385417,5.68e-05,0.385473
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 00:05:00,0.416667,2,12.16,-1.96,12.3169,7.69809,0.27878,5.06667,0.111667,0.00449146,0.116158
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 00:05:00,0.416667,1,4.5,-0.3,4.50999,0.360799,1.18813,1.875,0.495,5.61384e-05,0.495056
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 00:05:00,0.416667,1,9,0.06,9.0002,3.60008,0.313673,3.75,0.129167,0.00153043,0.130697
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 00:05:00,0.416667,1,0,0,0,0,0.6205,0,0.258542,0,0.258542
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 00:06:00,0.4,1,7.2,-5.4,9,0.72,1.20955,2.88,0.4836,0.000221875,0.483822
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 00:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 00:30:00,0.5,1,7.1,0,7.1,1.775,0.283717,3.55,0.141,0.000858593,0.141859
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 00:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 00:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 00:30:00,0.5,1,694,57.5,696.378,34.8189,3.85608,347,0.925,1.00304,1.92804
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 00:30:00,0.5,1,50.56,7.68,51.14,9.13214,0.579282,25.28,0.27008,0.0195609,0.289641
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 00:30:00,0.5,1,12,-6.5,13.6473,0.545894,1.69691,6,0.84815,0.000306568,0.848457
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 00:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 00:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 00:30:00,0.5,1,179.2,36,182.78,18.278,1.21829,89.6,0.462205,0.14694,0.609145
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 00:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 00:30:00,0.5,1,40.32,16.48,43.5579,5.80772,0.922791,20.16,0.449,0.0123956,0.461396
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 00:30:00,0.5,2,95.26,-354.4,366.979,12.2326,2.47697,47.63,1.09,0.148485,1.23849
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 00:30:00,0.5,1,11.04,6.72,12.9244,1.29244,0.896418,5.52,0.4475,0.000708918,0.448209
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 00:30:00,0.516667,1,9.21,0.75,9.24049,12.3206,0.168239,4.7585,0.0795667,0.00735666,0.0869233
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 00:30:00,0.5,1,110.56,4.32,110.644,13.8305,0.959939,55.28,0.415,0.0649696,0.47997
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 00:30:00,0.5,1,666.6,142.2,681.598,27.2639,2.90348,333.3,0.94955,0.502189,1.45174
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 00:30:00,0.5,1,23.4,1.8,23.4691,0.938765,1.90029,11.7,0.94955,0.000595393,0.950145
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 00:30:00,0.5,1,14.4,-5.4,15.3792,0.615168,1.89988,7.2,0.94955,0.000387895,0.949938
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 00:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 00:30:00,0.5,1,12.06,-1.86,12.2026,6.77922,0.294019,6.03,0.1425,0.00450961,0.14701
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 00:30:00,0.5,2,14.72,-1.64,14.8111,9.25692,0.283587,7.36,0.134,0.00779356,0.141794
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 00:30:00,0.5,1,982.8,126,990.844,31.4554,5.74867,491.4,1.9127,0.961637,2.87434
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 00:30:00,0.5,1,68.6,6.3,68.8887,2.18694,3.8347,34.3,1.9127,0.00464832,1.91735
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 00:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 00:30:00,0.5,1,155.36,17.92,156.39,20.852,1.07106,77.68,0.394,0.141529,0.535529
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 00:30:00,0.5,1,11.6,-0.8,11.6276,0.726722,1.15469,5.8,0.577,0.000345816,0.577346
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 00:30:00,0.5,1,25.92,2.16,26.0098,2.60098,0.966404,12.96,0.481,0.00220205,0.483202
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 00:30:00,0.5,1,11.3,-2.6,11.5953,1.84052,0.781854,5.65,0.39,0.000926753,0.390927
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 00:30:00,0.5,2,17.32,-2.92,17.5644,4.3911,0.422192,8.66,0.2075,0.00359606,0.211096
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 00:30:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 00:30:00,0.5,1,81.6,-5.6,81.7919,2.7264,3.97692,40.8,1.981,0.00745963,1.98846
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 00:30:00,0.5,1,784,264.8,827.511,27.5837,5.51612,392,1.9945,0.763562,2.75806
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 00:30:00,0.5,1,113.4,3,113.44,5.67198,3.09236,56.7,1.5235,0.0226776,1.54618
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 00:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 00:30:00,0.516667,1,4.8,-0.3,4.80937,0.384749,1.18815,2.48,0.6138,7.91601e-05,0.613879
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 00:30:00,0.5,1,170.4,-38.8,174.762,8.73808,2.52609,85.2,1.1985,0.064547,1.26305
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 00:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 00:30:00,0.5,1,24.64,3.84,24.9374,3.95832,0.755679,12.32,0.37367,0.00416965,0.37784
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 00:30:00,0.5,2,18.4,4.4,18.9188,0.630626,1.07042,9.2,0.535,0.000209558,0.53521
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 00:30:00,0.5,1,66.3,17.4,68.5452,5.48362,2.24434,33.15,1.085,0.037169,1.12217
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 00:30:00,0.5,1,134.08,79.52,155.887,27.837,1.12058,67.04,0.34862,0.211668,0.560288
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 00:30:00,0.516667,1,137.12,73.92,155.776,27.8171,1.08874,70.8453,0.344617,0.217898,0.562515
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 00:30:00,0.5,1,210,17.2,210.703,14.0469,1.57493,105,0.6525,0.134963,0.787463
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 00:30:00,0.5,1,9.06,-0.54,9.07608,3.63043,0.313735,4.53,0.155,0.00186761,0.156868
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 00:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 00:30:00,0.5,1,473.04,125.04,489.287,48.9287,2.96099,236.52,0.4653,1.0152,1.4805
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 00:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 00:30:00,0.5,1,13.92,-6.88,15.5274,3.88186,0.405664,6.96,0.2,0.00283218,0.202832
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 00:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 00:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.411174,1.36,0.2055,8.69072e-05,0.205587
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 00:30:00,0.5,1,8.8,-2.08,9.04248,2.26062,0.406914,4.4,0.2025,0.000957178,0.203457
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 00:30:00,0.516667,1,18.88,2.88,19.0984,3.03149,0.787141,9.75467,0.404033,0.00265611,0.406689
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 00:30:00,0.5,1,44.8,9.6,45.817,6.10894,0.827742,22.4,0.402,0.0118712,0.413871
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 00:30:00,0.5,1,152.24,38,156.911,39.2277,1.08792,76.12,0.2225,0.321458,0.543958
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 00:30:00,0.5,1,28.5,-9.9,30.1705,3.77131,0.807815,14.25,0.39915,0.0047576,0.403908
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 00:31:00,0.483333,1,11.2,0.8,11.2285,1.49714,0.805426,5.41333,0.3886,0.00068923,0.389289
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 00:33:00,0.45,1,38.34,-5.64,38.7526,15.501,0.431096,17.253,0.16335,0.0306432,0.193993
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 00:45:00,0.25,1,15.9,-0.3,15.9028,1.98785,0.807648,3.975,0.20125,0.000661887,0.201912
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 00:45:00,0.25,1,41.28,4.72,41.549,10.3872,0.463526,10.32,0.10582,0.0100615,0.115881
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 01:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 01:00:00,0.5,1,6.4,0.1,6.40078,1.6002,0.283396,3.2,0.141,0.000697809,0.141698
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 01:00:00,0.5,1,35.1,-4.86,35.4349,14.1739,0.419935,17.55,0.1815,0.0284676,0.209968
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 01:00:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 01:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 01:00:00,0.5,1,705,57.5,707.341,35.367,3.91975,352.5,0.925,1.03487,1.95987
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 01:00:00,0.5,1,48.96,10.4,50.0524,8.93793,0.577636,24.48,0.27008,0.0187378,0.288818
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 01:00:00,0.5,1,16.2,0,16.2,2.025,0.807747,8.1,0.4025,0.00137371,0.403874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 01:00:00,0.5,1,11.5,-6.5,13.2098,0.528394,1.69687,5.75,0.84815,0.000287227,0.848437
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 01:00:00,0.5,1,12.48,-1.6,12.5821,0.786384,1.1959,6.24,0.5975,0.000449039,0.597949
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 01:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 01:00:00,0.5,1,206.2,40,210.044,21.0044,1.3125,103.1,0.462205,0.194044,0.656249
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 01:00:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 01:00:00,0.5,1,48,16.16,50.6473,6.75297,0.931518,24,0.449,0.016759,0.465759
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 01:00:00,0.5,2,102.74,-348.2,363.041,12.1014,2.47063,51.37,1.09,0.145315,1.23532
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 01:00:00,0.5,1,11.28,7.2,13.382,1.3382,0.89652,5.64,0.4475,0.000760009,0.44826
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 01:00:00,0.5,1,112.96,4,113.031,14.1288,0.965605,56.48,0.415,0.0678024,0.482802
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 01:00:00,0.5,1,660,152.4,677.367,27.0947,2.89104,330,0.94955,0.495972,1.44552
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 01:00:00,0.5,1,21,1.8,21.077,0.84308,1.90006,10.5,0.94955,0.000480206,0.95003
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 01:00:00,0.5,1,31.8,-4.2,32.0762,1.28305,1.90247,15.9,0.94955,0.00168737,0.951237
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 01:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 01:00:00,0.5,1,11.16,-1.8,11.3042,6.28013,0.29274,5.58,0.1425,0.00387005,0.14637
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 01:00:00,0.5,2,11,-1.8,11.1463,6.96644,0.276828,5.5,0.134,0.00441392,0.138414
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 01:00:00,0.5,1,922.6,129.5,931.644,29.576,5.52572,461.3,1.9127,0.85016,2.76286
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 01:00:00,0.5,1,68.6,6.3,68.8887,2.18694,3.8347,34.3,1.9127,0.00464832,1.91735
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 01:00:00,0.5,1,4.96,-7.84,9.27724,1.15966,0.830914,2.48,0.415,0.000456761,0.415457
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 01:00:00,0.5,1,191.2,25.6,192.906,25.7208,1.21868,95.6,0.394,0.215338,0.609338
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 01:00:00,0.5,1,12,-1.6,12.1062,0.756637,1.15475,6,0.577,0.000374873,0.577375
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 01:00:00,0.5,1,23.04,1.68,23.1012,2.31012,0.965474,11.52,0.481,0.00173708,0.482737
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 01:00:00,0.5,1,11.6,-2.6,11.8878,1.88695,0.781948,5.8,0.39,0.000974107,0.390974
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 01:00:00,0.5,2,15.52,-3,15.8073,3.95182,0.420825,7.76,0.2075,0.00291255,0.210413
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 01:00:00,0.5,1,2.46,-2.04,3.19581,1.27832,0.363463,1.23,0.1815,0.000231554,0.181732
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 01:00:00,0.5,1,77.6,-4.8,77.7483,2.59161,3.97548,38.8,1.981,0.00674029,1.98774
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 01:00:00,0.5,1,1020.8,373.6,1087.02,36.234,6.62412,510.4,1.9945,1.31756,3.31206
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 01:00:00,0.5,1,112.2,3,112.24,5.612,3.0914,56.1,1.5235,0.0222005,1.5457
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 01:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 01:00:00,0.5,1,210,-30.4,212.189,10.6094,2.58731,105,1.1985,0.0951546,1.29365
