CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 01:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 01:00:00,0.5,1,24.32,1.28,24.3537,3.86566,0.755293,12.16,0.37367,0.00397672,0.377647
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 01:00:00,0.0166667,2,16.4,4,16.8808,0.562692,1.07033,0.273333,0.0178333,5.56136e-06,0.0178389
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 01:00:00,0.5,1,75.9,19.8,78.4401,6.27521,2.26735,37.95,1.085,0.0486747,1.13367
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 01:00:00,0.5,1,141.44,78.88,161.949,28.9194,1.15414,70.72,0.34862,0.228448,0.577068
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 01:00:00,0.5,1,172.8,18.8,173.82,11.588,1.4887,86.4,0.6525,0.0918484,0.744348
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 01:00:00,0.5,1,7.08,-0.66,7.1107,2.84428,0.312293,3.54,0.155,0.00114634,0.156146
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 01:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 01:00:00,0.5,1,477.12,125.76,493.416,49.3416,2.9954,238.56,0.4653,1.0324,1.4977
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 01:00:00,0.5,1,40.4,4.56,40.6565,10.1641,0.461816,20.2,0.21164,0.0192678,0.230908
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 01:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 01:00:00,0.5,1,14.4,-7.04,16.0288,4.00719,0.406036,7.2,0.2,0.00301803,0.203018
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 01:00:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 01:00:00,0.5,1,2.08,0,2.08,0.52,0.411101,1.04,0.2055,5.06459e-05,0.205551
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 01:00:00,0.5,1,8.8,-2.08,9.04248,2.26062,0.406914,4.4,0.2025,0.000957178,0.203457
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 01:00:00,0.5,1,57.4,9.4,58.1646,7.75528,0.842264,28.7,0.402,0.0191319,0.421132
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 01:00:00,0.5,1,9.2,0,9.2,1.22667,0.804957,4.6,0.402,0.000478649,0.402479
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 01:00:00,0.5,1,108,35.28,113.616,28.4041,0.782078,54,0.2225,0.168539,0.391039
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 01:00:00,0.5,1,26.1,-11.4,28.481,3.56013,0.806779,13.05,0.39915,0.00423969,0.40339
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 01:01:00,0.483333,1,6.66,-1.41,6.80762,9.07683,0.161728,3.219,0.0744333,0.00373523,0.0781686
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 01:01:00,0.483333,1,4.8,-0.3,4.80937,0.384749,1.18815,2.32,0.5742,7.4053e-05,0.574274
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 01:01:00,0.483333,2,14.8,4,15.331,0.511034,1.07028,7.15333,0.517167,0.000133026,0.5173
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 01:01:00,0.483333,1,150.88,79.52,170.553,30.4558,1.17255,72.9253,0.322383,0.244348,0.566731
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 01:01:00,0.483333,1,19.84,3.2,20.0964,3.18991,0.787692,9.58933,0.377967,0.00275122,0.380718
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 01:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 01:30:00,0.5,1,7.1,0.2,7.10282,1.7757,0.283719,3.55,0.141,0.000859274,0.141859
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 01:30:00,0.5,1,34.68,-4.68,34.9944,13.9977,0.418528,17.34,0.1815,0.0277642,0.209264
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 01:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 01:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 01:30:00,0.5,1,668.5,52,670.519,33.526,3.70987,334.25,0.925,0.929934,1.85493
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 01:30:00,0.5,1,69.44,6.56,69.7492,12.4552,0.612934,34.72,0.27008,0.036387,0.306467
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 01:30:00,0.5,1,16.2,0,16.2,2.025,0.807747,8.1,0.4025,0.00137371,0.403874
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 01:30:00,0.5,1,12,-7,13.8924,0.555698,1.69694,6,0.84815,0.000317678,0.848468
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 01:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 01:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 01:30:00,0.5,1,181.8,38.4,185.811,18.5811,1.22812,90.9,0.462205,0.151853,0.614058
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 01:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 01:30:00,0.533333,1,77.12,20.16,79.7115,10.6282,0.981025,41.1307,0.478933,0.0442798,0.523213
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 01:30:00,0.5,2,100.6,-352.56,366.632,12.2211,2.47641,50.3,1.09,0.148204,1.2382
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 01:30:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 01:30:00,0.5,1,7.56,-1.44,7.69592,10.2612,0.163876,3.78,0.077,0.00493823,0.0819382
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 01:30:00,0.5,1,106.4,3.68,106.464,13.308,0.950305,53.2,0.415,0.0601526,0.475153
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 01:30:00,0.5,1,630.6,149.4,648.056,25.9222,2.80706,315.3,0.94955,0.453978,1.40353
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 01:30:00,0.5,1,22.2,1.8,22.2729,0.890914,1.90017,11.1,0.94955,0.000536243,0.950086
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 01:30:00,0.5,1,13.8,-5.4,14.8189,0.592756,1.89982,6.9,0.94955,0.000360146,0.94991
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 01:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 01:30:00,0.5,1,11.1,-1.98,11.2752,6.26401,0.2927,5.55,0.1425,0.00385021,0.14635
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 01:30:00,0.5,2,10.28,-1.16,10.3452,6.46578,0.275605,5.14,0.134,0.00380228,0.137802
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 01:30:00,0.5,1,986.3,137.2,995.797,31.6126,5.76795,493.15,1.9127,0.971275,2.88397
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 01:30:00,0.516667,1,67.9,6.3,68.1916,2.16481,3.83451,35.0817,1.97646,0.00470656,1.98116
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 01:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 01:30:00,0.5,1,152.96,18.72,154.101,20.5468,1.06283,76.48,0.394,0.137417,0.531417
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 01:30:00,0.5,1,10,-2,10.198,0.637377,1.15453,5,0.577,0.000266012,0.577266
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 01:30:00,0.5,1,20.64,1.68,20.7083,2.07083,0.964792,10.32,0.481,0.00139585,0.482396
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 01:30:00,0.5,1,12.2,-2.7,12.4952,1.98336,0.782152,6.1,0.39,0.00107619,0.391076
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 01:30:00,0.5,2,18.48,-2.84,18.697,4.67424,0.423149,9.24,0.2075,0.00407475,0.211575
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 01:30:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 01:30:00,0.5,1,80.8,-4.8,80.9424,2.69808,3.97661,40.4,1.981,0.00730549,1.98831
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 01:30:00,0.5,1,1027.2,397.6,1101.47,36.7155,6.69463,513.6,1.9945,1.35281,3.34731
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 01:30:00,0.5,1,127.8,0.6,127.801,6.39007,3.10457,63.9,1.5235,0.0287832,1.55228
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 01:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 01:30:00,0.5,1,3.9,-0.6,3.94588,0.315671,1.1881,1.95,0.594,5.15678e-05,0.594052
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 01:30:00,0.5,1,170.4,-32.8,173.528,8.6764,2.52428,85.2,1.1985,0.0636391,1.26214
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 01:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 01:30:00,0.5,1,23.04,1.44,23.085,3.66428,0.754486,11.52,0.37367,0.00357318,0.377243
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 01:30:00,0.0166667,2,15.2,4.4,15.824,0.527468,1.07029,0.253333,0.0178333,4.88688e-06,0.0178382
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 01:30:00,0.5,1,84.3,20.1,86.6631,6.93305,2.28883,42.15,1.085,0.0594149,1.14441
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 01:30:00,0.5,1,200.64,99.2,223.824,39.9685,1.56996,100.32,0.34862,0.43636,0.78498
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 01:30:00,0.5,1,316.48,128.16,341.445,60.9723,2.69321,158.24,0.3335,1.01311,1.34661
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 01:30:00,0.5,1,206,6.4,206.099,13.74,1.56326,103,0.6525,0.12913,0.78163
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 01:30:00,0.5,1,7.92,-0.6,7.94269,3.17708,0.312861,3.96,0.155,0.00143029,0.15643
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 01:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 01:30:00,0.5,1,309.6,96.72,324.356,32.4356,1.82287,154.8,0.4653,0.446135,0.911435
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 01:30:00,0.5,1,38.4,4.32,38.6422,9.66056,0.458092,19.2,0.21164,0.0174058,0.229046
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 01:30:00,0.5,1,1.8,0,1.8,0.144,1.07002,0.9,0.535,1.09266e-05,0.535011
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 01:30:00,0.5,1,13.6,-7.04,15.3141,3.82852,0.40551,6.8,0.2,0.0027549,0.202755
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 01:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 01:30:00,0.5,1,3.68,-0.16,3.68348,0.920869,0.411318,1.84,0.2055,0.00015883,0.205659
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 01:30:00,0.5,1,11.52,-2.56,11.801,2.95025,0.408261,5.76,0.2025,0.00163026,0.20413
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 01:30:00,0.5,1,24,2.08,24.09,3.8238,0.790179,12,0.391,0.00408963,0.39509
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 01:30:00,0.5,1,70.6,11.8,71.5793,9.54391,0.861949,35.3,0.402,0.0289745,0.430975
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 01:30:00,0.5,1,10,0.6,10.018,1.33573,0.805135,5,0.402,0.000567547,0.402568
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 01:30:00,0.5,1,131.04,29.76,134.377,33.5942,0.916517,65.52,0.2225,0.235759,0.458259
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 01:30:00,0.5,1,29.7,-11.7,31.9215,3.99018,0.808952,14.85,0.39915,0.00532584,0.404476
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 01:31:00,0.483333,2,15.2,4.4,15.824,0.527468,1.07029,7.34667,0.517167,0.00014172,0.517308
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 02:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 02:00:00,0.5,1,4.7,0,4.7,1.175,0.282752,2.35,0.141,0.000376241,0.141376
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 02:00:00,0.5,1,33.9,-4.74,34.2298,13.6919,0.416129,16.95,0.1815,0.0265643,0.208064
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 02:00:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 02:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 02:00:00,0.5,1,656,48,657.754,32.8877,3.63972,328,0.925,0.894862,1.81986
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 02:00:00,0.5,1,40,6.08,40.4594,7.2249,0.564647,20,0.27008,0.0122436,0.282324
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 02:00:00,0.5,1,14.7,0.3,14.7031,1.83788,0.807263,7.35,0.4025,0.00113157,0.403632
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 02:00:00,0.5,1,13,-7,14.7648,0.590593,1.69702,6.5,0.84815,0.000358828,0.848509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 02:00:00,0.5,1,8.32,-2.88,8.80436,0.550273,1.19544,4.16,0.5975,0.000219872,0.59772
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 02:00:00,0.516667,1,0.5,0,0.5,0.025,1.85,0.258333,0.955833,5.3433e-07,0.955834
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 02:00:00,0.5,1,153.2,36.4,157.465,15.7465,1.14252,76.6,0.462205,0.109055,0.57126
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 02:00:00,0.5,1,6.48,-1.2,6.59017,0.659017,0.925366,3.24,0.4625,0.000182892,0.462683
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 02:00:00,0.5,2,105.74,-348.34,364.035,12.1345,2.47223,52.87,1.09,0.146113,1.23611
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 02:00:00,0.5,1,7.2,3.84,8.16,0.816,0.895565,3.6,0.4475,0.000282589,0.447783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 02:00:00,0.5,1,9.09,0.18,9.09178,12.1224,0.167784,4.545,0.077,0.00689205,0.083892
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 02:00:00,0.5,1,105.12,4.32,105.209,13.1511,0.947486,52.56,0.415,0.0587429,0.473743
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 02:00:00,0.5,1,646.2,174.6,669.373,26.7749,2.86777,323.1,0.94955,0.484335,1.43388
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 02:00:00,0.5,1,22.2,2.4,22.3294,0.893174,1.90018,11.1,0.94955,0.000538967,0.950089
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 02:00:00,0.5,1,13.8,-5.4,14.8189,0.592756,1.89982,6.9,0.94955,0.000360146,0.94991
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 02:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 02:00:00,0.5,1,10.56,-1.86,10.7226,5.95698,0.291964,5.28,0.1425,0.00348202,0.145982
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 02:00:00,0.5,2,12.2,-1,12.2409,7.65057,0.278647,6.1,0.134,0.00532342,0.139323
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 02:00:00,0.5,1,1033.9,114.8,1040.25,33.0239,5.94527,516.95,1.9127,1.05993,2.97263
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 02:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 02:00:00,0.5,1,163.52,19.2,164.643,21.9524,1.10172,81.76,0.394,0.156862,0.550862
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 02:00:00,0.5,1,9.6,-0.8,9.63328,0.60208,1.15447,4.8,0.577,0.000237365,0.577237
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 02:00:00,0.533333,1,20.16,1.44,20.2114,2.02114,0.964659,10.752,0.513067,0.00141831,0.514485
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 02:00:00,0.5,1,10.4,-2.7,10.7448,1.70552,0.781592,5.2,0.39,0.000795788,0.390796
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 02:00:00,0.5,2,16.36,-3.2,16.67,4.16751,0.421478,8.18,0.2075,0.00323915,0.210739
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 02:00:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 02:00:00,0.5,1,82.4,-4.8,82.5397,2.75132,3.97719,41.2,1.981,0.00759665,1.9886
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 02:00:00,0.5,1,1026.4,400.8,1101.88,36.7293,6.69666,513.2,1.9945,1.35383,3.34833
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 02:00:00,0.5,1,115.2,3.6,115.256,5.76281,3.09382,57.6,1.5235,0.0234097,1.54691
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 02:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 02:00:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 02:00:00,0.5,1,165.2,-34.8,168.826,8.44128,2.51747,82.6,1.1985,0.0602367,1.25874
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 02:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 02:00:00,0.5,1,21.12,-0.48,21.1255,3.35325,0.753325,10.56,0.37367,0.00299232,0.376662
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 02:00:00,0.5,2,16.4,4,16.8808,0.562692,1.07033,8.2,0.535,0.000166841,0.535167
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 02:00:00,0.5,1,77.4,16.8,79.2023,6.33618,2.26925,38.7,1.085,0.0496252,1.13463
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 02:00:00,0.5,1,225.44,100.16,246.689,44.0515,1.75737,112.72,0.34862,0.530067,0.878687
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 02:00:00,0.5,1,287.36,116.64,310.13,55.3804,2.3386,143.68,0.3335,0.8358,1.1693
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 02:00:00,0.5,1,149.2,28,151.805,10.1203,1.44511,74.6,0.6525,0.0700557,0.722556
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 02:00:00,0.5,1,8.04,-0.6,8.06236,3.22494,0.312947,4.02,0.155,0.00147372,0.156474
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 02:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 02:00:00,0.5,1,305.52,96,320.248,32.0248,1.80041,152.76,0.4653,0.434904,0.900204
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 02:00:00,0.516667,1,34.56,3.6,34.747,8.68675,0.451427,17.856,0.218695,0.0145427,0.233237
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 02:00:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 02:00:00,0.5,1,13.76,-7.04,15.4564,3.86409,0.405613,6.88,0.2,0.00280632,0.202806
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 02:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 02:00:00,0.516667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.31,0.2077,5.00968e-06,0.207705
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 02:00:00,0.5,1,3.36,0,3.36,0.84,0.411264,1.68,0.2055,0.000132159,0.205632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 02:00:00,0.5,1,9.44,-2.72,9.82405,2.45601,0.40726,4.72,0.2025,0.00112979,0.20363
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 02:00:00,0.5,1,19.52,1.92,19.6142,3.11336,0.787422,9.76,0.391,0.00271114,0.393711
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 02:00:00,0.5,1,41.4,13.8,43.6394,5.81859,0.825539,20.7,0.402,0.0107696,0.41277
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 02:00:00,0.5,1,11,0.6,11.0164,1.46885,0.805373,5.5,0.402,0.000686304,0.402686
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 02:00:00,0.5,1,147.36,29.52,150.288,37.5719,1.03479,73.68,0.2225,0.294894,0.517394
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 02:00:00,0.5,1,28.2,-10.2,29.988,3.7485,0.8077,14.1,0.39915,0.00470021,0.40385
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 02:01:00,0.483333,1,66.5,5.6,66.7354,2.11858,3.83412,32.1417,1.84894,0.00421686,1.85316
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 02:02:00,0.466667,1,72.96,20.16,75.694,10.0925,0.972867,34.048,0.419067,0.0349377,0.454004
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 02:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 02:30:00,0.5,1,8,0,8,2,0.28418,4,0.141,0.00109006,0.14209
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 02:30:00,0.5,1,35.88,-5.04,36.2323,14.4929,0.422527,17.94,0.1815,0.0297633,0.211263
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 02:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 02:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 02:30:00,0.5,1,685,51.5,686.933,34.3467,3.80204,342.5,0.925,0.976019,1.90102
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 02:30:00,0.5,1,45.92,6.4,46.3638,8.27926,0.572316,22.96,0.27008,0.0160778,0.286158
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 02:30:00,0.5,1,14.7,0.6,14.7122,1.83903,0.807266,7.35,0.4025,0.00113298,0.403633
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 02:30:00,0.5,1,13,-7,14.7648,0.590593,1.69702,6.5,0.84815,0.000358828,0.848509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 02:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 02:30:00,0.5,1,196.2,38,199.846,19.9846,1.27573,98.1,0.462205,0.175659,0.637864
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 02:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 02:30:00,0.5,1,77.6,25.12,81.5645,10.8753,0.98493,38.8,0.449,0.0434648,0.492465
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 02:30:00,0.5,2,93.56,-356.54,368.611,12.287,2.47962,46.78,1.09,0.149809,1.23981
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 02:30:00,0.5,1,7.44,4.08,8.48528,0.848528,0.895611,3.72,0.4475,0.000305568,0.447806
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 02:30:00,0.5,1,9.09,0.15,9.09124,12.1217,0.167782,4.545,0.077,0.00689122,0.0838912
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 02:30:00,0.5,1,106.24,3.2,106.288,13.286,0.949909,53.12,0.415,0.0599545,0.474954
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 02:30:00,0.5,1,636,158.4,655.429,26.2171,2.82783,318,0.94955,0.464366,1.41392
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 02:30:00,0.5,1,25.2,4.2,25.5476,1.0219,1.90051,12.6,0.94955,0.000705521,0.950256
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 02:30:00,0.5,1,13.8,-5.4,14.8189,0.592756,1.89982,6.9,0.94955,0.000360146,0.94991
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 02:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 02:30:00,0.5,1,11.22,-1.98,11.3934,6.32965,0.292863,5.61,0.1425,0.00393132,0.146431
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 02:30:00,0.5,2,10.96,-1.16,11.0212,6.88826,0.276631,5.48,0.134,0.00431541,0.138315
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 02:30:00,0.5,1,998.2,116.9,1005.02,31.9055,5.80411,499.1,1.9127,0.989353,2.90205
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 02:30:00,0.516667,1,67.9,6.3,68.1916,2.16481,3.83451,35.0817,1.97646,0.00470656,1.98116
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 02:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 02:30:00,0.5,1,192.96,25.28,194.609,25.9479,1.22631,96.48,0.394,0.219156,0.613156
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 02:30:00,0.5,1,13.2,-0.8,13.2242,0.826514,1.15489,6.6,0.577,0.00044731,0.577447
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 02:30:00,0.5,1,11.9,-2.6,12.1807,1.93345,0.782045,5.95,0.39,0.0010227,0.391023
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 02:30:00,0.5,2,19.84,-2.92,20.0537,5.01343,0.424375,9.92,0.2075,0.00468758,0.212188
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 02:30:00,0.5,1,2.46,-2.1,3.23444,1.29378,0.363474,1.23,0.1815,0.000237185,0.181737
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 02:30:00,0.5,1,76.8,-4.8,76.9499,2.565,3.97521,38.4,1.981,0.00660256,1.9876
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 02:30:00,0.5,1,988,396,1064.41,35.4802,6.51563,494,1.9945,1.26331,3.25781
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 02:30:00,0.5,1,115.8,3.6,115.856,5.7928,3.09431,57.9,1.5235,0.023654,1.54715
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 02:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 02:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 02:30:00,0.5,1,160,-34.4,163.656,8.18281,2.51021,80,1.1985,0.0566043,1.2551
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 02:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 02:30:00,0.5,1,22.72,1.44,22.7656,3.61359,0.75429,11.36,0.37367,0.00347499,0.377145
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 02:30:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 02:30:00,0.5,1,74.7,14.7,76.1326,6.09061,2.26171,37.35,1.085,0.0458531,1.13085
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 02:30:00,0.5,1,188.48,98.08,212.472,37.9414,1.48368,94.24,0.34862,0.393221,0.741841
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 02:30:00,0.5,1,191.04,94.56,213.162,38.0646,1.4567,95.52,0.3335,0.39485,0.72835
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 02:30:00,0.5,1,147.6,46,154.602,10.3068,1.45032,73.8,0.6525,0.0726614,0.725161
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 02:30:00,0.5,1,7.02,-0.6,7.04559,2.81824,0.312251,3.51,0.155,0.00112545,0.156125
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 02:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 02:30:00,0.533333,1,0,0,0,0,0.6205,0,0.330933,0,0.330933
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 02:30:00,0.5,1,311.52,96.72,326.189,32.6189,1.83298,155.76,0.4653,0.451192,0.916492
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 02:30:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 02:30:00,0.5,1,13.92,-7.04,15.599,3.89974,0.405717,6.96,0.2,0.00285834,0.202858
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 02:30:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 02:30:00,0.5,1,3.36,0,3.36,0.84,0.411264,1.68,0.2055,0.000132159,0.205632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 02:30:00,0.5,1,9.92,-1.76,10.0749,2.51873,0.407376,4.96,0.2025,0.00118823,0.203688
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 02:30:00,0.5,1,19.68,4,20.0824,3.18768,0.787684,9.84,0.391,0.00284212,0.393842
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 02:30:00,0.5,1,37.2,9.2,38.3208,5.10943,0.820609,18.6,0.402,0.00830442,0.410304
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 02:30:00,0.5,1,12.4,0.8,12.4258,1.65677,0.805746,6.2,0.402,0.000873149,0.402873
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 02:30:00,0.5,1,102.32,21.68,104.592,26.1479,0.730655,51.16,0.2225,0.142828,0.365328
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 02:30:00,0.533333,1,28.2,-10.8,30.1974,3.77467,0.807832,15.04,0.42576,0.00508381,0.430844
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 02:31:00,0.483333,1,1,0,1,0.05,1.85,0.483333,0.894167,1.99943e-06,0.894169
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 02:31:00,0.483333,1,35.36,4.08,35.5946,8.89865,0.452817,17.0907,0.204585,0.0142763,0.218862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 02:31:00,0.483333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.29,0.1943,4.68647e-06,0.194305
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 02:32:00,0.466667,1,24.48,1.92,24.5552,2.45552,0.965925,11.424,0.448933,0.00183178,0.450765
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 03:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 03:00:00,0.5,1,7.3,0.2,7.30274,1.82568,0.283817,3.65,0.141,0.000908327,0.141908
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 03:00:00,0.5,1,33.48,-5.1,33.8662,13.5465,0.415006,16.74,0.1815,0.026003,0.207503
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 03:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 03:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 03:00:00,0.5,1,612,38,613.179,30.6589,3.40537,306,0.925,0.777684,1.70268
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 03:00:00,0.5,1,46.24,6.72,46.7258,8.34388,0.57282,23.12,0.27008,0.0163298,0.28641
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 03:00:00,0.5,1,14.4,0.3,14.4031,1.80039,0.807172,7.2,0.4025,0.00108587,0.403586
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 03:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 03:00:00,0.5,1,13.44,-1.6,13.5349,0.845931,1.19604,6.72,0.5975,0.000519619,0.59802
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 03:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 03:00:00,0.5,1,168.4,37.2,172.46,17.246,1.18604,84.2,0.462205,0.130815,0.59302
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 03:00:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 03:00:00,0.5,1,51.2,20.32,55.0849,7.34465,0.937649,25.6,0.449,0.0198244,0.468824
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 03:00:00,0.5,2,106.18,-353.48,369.083,12.3028,2.48039,53.09,1.09,0.150193,1.24019
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 03:00:00,0.5,1,7.68,4.08,8.69648,0.869648,0.895642,3.84,0.4475,0.000320969,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 03:00:00,0.5,1,9.12,0.18,9.12178,12.1624,0.167875,4.56,0.077,0.0069376,0.0839376
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 03:00:00,0.5,1,106.56,6.56,106.762,13.3452,0.95098,53.28,0.415,0.0604899,0.47549
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 03:00:00,0.5,1,621,154.2,639.858,25.5943,2.78423,310.5,0.94955,0.442565,1.39212
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 03:00:00,0.5,1,43.8,22.2,49.1048,1.96419,1.90431,21.9,0.94955,0.0026065,0.952156
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 03:00:00,0.5,1,13.8,-5.4,14.8189,0.592756,1.89982,6.9,0.94955,0.000360146,0.94991
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 03:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 03:00:00,0.5,1,11.04,-2.1,11.238,6.24331,0.29265,5.52,0.1425,0.0038248,0.146325
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 03:00:00,0.5,2,11.88,-0.96,11.9187,7.4492,0.278094,5.94,0.134,0.00504687,0.139047
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 03:00:00,0.5,1,1038.8,110.6,1044.67,33.1642,5.96331,519.4,1.9127,1.06896,2.98166
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 03:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 03:00:00,0.5,1,193.12,24.64,194.686,25.9581,1.22666,96.56,0.394,0.219329,0.613329
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 03:00:00,0.5,1,10.8,-2.4,11.0635,0.691466,1.15463,5.4,0.577,0.000313076,0.577313
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 03:00:00,0.5,1,20.64,2.16,20.7527,2.07527,0.964804,10.32,0.481,0.00140185,0.482402
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 03:00:00,0.5,1,10.6,-2.7,10.9385,1.73626,0.781649,5.3,0.39,0.000824738,0.390825
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 03:00:00,0.5,2,17.48,-3,17.7356,4.43389,0.422333,8.74,0.2075,0.00366648,0.211166
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 03:00:00,0.533333,1,2.46,-2.1,3.23444,1.29378,0.363474,1.312,0.1936,0.000252998,0.193853
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 03:00:00,0.5,1,80,-4.8,80.1439,2.67146,3.97632,40,1.981,0.00716205,1.98816
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 03:00:00,0.5,1,903.2,393.6,985.237,32.8412,6.15375,451.6,1.9945,1.08237,3.07687
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 03:00:00,0.516667,1,130.8,3,130.834,6.54172,3.10733,67.58,1.57428,0.0311711,1.60545
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 03:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 03:00:00,0.533333,1,4.8,-0.3,4.80937,0.384749,1.18815,2.56,0.6336,8.17137e-05,0.633682
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 03:00:00,0.5,1,197.6,-33.2,200.37,10.0185,2.5667,98.8,1.1985,0.0848493,1.28335
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 03:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 03:00:00,0.5,1,22.88,1.44,22.9253,3.63893,0.754388,11.44,0.37367,0.00352391,0.377194
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 03:00:00,0.5,2,16,4.4,16.594,0.553132,1.07032,8,0.535,0.00016122,0.535161
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 03:00:00,0.5,1,78,26.1,82.2509,6.58007,2.27704,39,1.085,0.053519,1.13852
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 03:00:00,0.516667,1,153.12,73.28,169.752,30.3128,1.19923,79.112,0.360241,0.25936,0.6196
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 03:00:00,0.5,1,189.12,92.96,210.732,37.6307,1.4388,94.56,0.3335,0.3859,0.7194
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 03:00:00,0.5,1,124.8,2.8,124.831,8.32209,1.39974,62.4,0.6525,0.047372,0.699872
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 03:00:00,0.5,1,7.92,-0.6,7.94269,3.17708,0.312861,3.96,0.155,0.00143029,0.15643
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 03:00:00,0.516667,1,2,-1.6,2.56125,0.128062,2.39703,1.03333,1.23845,1.43261e-05,1.23846
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 03:00:00,0.5,1,308.16,97.44,323.198,32.3198,1.81651,154.08,0.4653,0.442956,0.908256
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 03:00:00,0.5,1,34.4,4.16,34.6506,8.66266,0.451271,17.2,0.21164,0.0139956,0.225636
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 03:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 03:00:00,0.5,1,14.4,-7.04,16.0288,4.00719,0.406036,7.2,0.2,0.00301803,0.203018
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 03:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 03:00:00,0.5,1,3.36,0,3.36,0.84,0.411264,1.68,0.2055,0.000132159,0.205632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 03:00:00,0.5,1,10.56,-2.08,10.7629,2.69072,0.407712,5.28,0.2025,0.00135605,0.203856
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 03:00:00,0.5,1,20.64,3.68,20.9655,3.32786,0.788195,10.32,0.391,0.00309757,0.394098
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 03:00:00,0.5,1,43.4,9,44.3234,5.90978,0.82622,21.7,0.402,0.0111098,0.41311
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 03:00:00,0.5,1,11,0.6,11.0164,1.46885,0.805373,5.5,0.402,0.000686304,0.402686
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 03:00:00,0.5,1,115.92,58.24,129.728,32.432,0.884456,57.96,0.2225,0.219728,0.442228
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 03:01:00,0.483333,1,70,6.3,70.2829,2.2312,3.83508,33.8333,1.84894,0.0046771,1.85362
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 03:02:00,0.466667,1,0,0,0,0,0.6205,0,0.289567,0,0.289567
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 03:02:00,0.466667,1,27.9,-11.4,30.1392,3.7674,0.807795,13.02,0.37254,0.00443121,0.376971
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 03:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 03:30:00,0.5,1,6.3,0.3,6.30714,1.57678,0.283355,3.15,0.141,0.00067754,0.141678
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 03:30:00,0.5,1,33.6,-4.8,33.9411,13.5765,0.415236,16.8,0.1815,0.0261181,0.207618
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 03:30:00,0.5,1,7.5,-5.7,9.42019,0.753615,1.20961,3.75,0.6045,0.000303846,0.604804
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 03:30:00,0.5,1,4.16,0,4.16,0.277333,1.2341,2.08,0.617,5.06823e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 03:30:00,0.5,1,603.5,38,604.695,30.2348,3.36263,301.75,0.925,0.756314,1.68131
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 03:30:00,0.5,1,49.12,8.32,49.8196,8.89636,0.577288,24.56,0.27008,0.0185639,0.288644
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 03:30:00,0.5,1,14.7,0.6,14.7122,1.83903,0.807266,7.35,0.4025,0.00113298,0.403633
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 03:30:00,0.5,1,12.5,-6,13.8654,0.554617,1.69693,6.25,0.84815,0.000316444,0.848466
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 03:30:00,0.5,1,8,-3.84,8.87387,0.554617,1.19545,4,0.5975,0.000223358,0.597723
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 03:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 03:30:00,0.5,1,176.6,39.8,181.029,18.1029,1.21269,88.3,0.462205,0.144138,0.606343
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 03:30:00,0.5,1,3.6,-1.2,3.79473,0.379473,0.925121,1.8,0.4625,6.06406e-05,0.462561
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 03:30:00,0.5,1,53.92,19.04,57.1829,7.62439,0.940727,26.96,0.449,0.0213633,0.470363
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 03:30:00,0.0166667,2,97.18,-355.48,368.524,12.2841,2.47948,1.61967,0.0363333,0.00499127,0.0413246
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 03:30:00,0.5,1,7.92,4.32,9.02157,0.902157,0.895691,3.96,0.4475,0.000345414,0.447845
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 03:30:00,0.5,1,6.9,-1.41,7.04259,9.39012,0.162271,3.45,0.077,0.00413538,0.0811354
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 03:30:00,0.5,1,109.44,4.32,109.525,13.6907,0.957324,54.72,0.415,0.063662,0.478662
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 03:30:00,0.5,1,665.4,163.2,685.121,27.4049,2.91389,332.7,0.94955,0.507393,1.45694
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 03:30:00,0.5,1,21,1.8,21.077,0.84308,1.90006,10.5,0.94955,0.000480206,0.95003
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 03:30:00,0.5,1,22.8,-5.4,23.4307,0.93723,1.9009,11.4,0.94955,0.000900364,0.95045
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 03:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 03:30:00,0.5,1,10.56,-1.68,10.6928,5.94045,0.291925,5.28,0.1425,0.00346272,0.145963
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 03:30:00,0.5,2,11.88,-1.04,11.9254,7.4534,0.278105,5.94,0.134,0.00505256,0.139053
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 03:30:00,0.5,1,1078.7,149.8,1089.05,34.5731,6.14882,539.35,1.9127,1.16171,3.07441
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 03:30:00,0.5,1,69.3,6.3,69.5858,2.20907,3.83489,34.65,1.9127,0.00474287,1.91744
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 03:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 03:30:00,0.5,1,188.32,24.96,189.967,25.3289,1.20565,94.16,0.394,0.208826,0.602826
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 03:30:00,0.5,1,11.2,-0.8,11.2285,0.701783,1.15464,5.6,0.577,0.000322489,0.577322
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 03:30:00,0.5,1,22.32,1.68,22.3831,2.23831,0.965262,11.16,0.481,0.00163077,0.482631
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 03:30:00,0.5,1,11.3,-2.7,11.6181,1.84414,0.781861,5.65,0.39,0.000930406,0.39093
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 03:30:00,0.5,2,15.96,-3.04,16.2469,4.06174,0.421154,7.98,0.2075,0.00307682,0.210577
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 03:30:00,0.516667,1,76,-4.8,76.1514,2.53838,3.97493,39.2667,2.04703,0.00668179,2.05372
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 03:30:00,0.5,1,997.6,404,1076.3,35.8767,6.57241,498.8,1.9945,1.2917,3.2862
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 03:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 03:30:00,0.5,1,174.4,-31.2,177.169,8.85844,2.52967,87.2,1.1985,0.0663375,1.26484
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 03:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 03:30:00,0.5,1,20.64,0.64,20.6499,3.27777,0.753058,10.32,0.37367,0.00285913,0.376529
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 03:30:00,0.5,2,14,4.4,14.6751,0.489172,1.07025,7,0.535,0.000126091,0.535126
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 03:30:00,0.5,1,77.4,15,78.8401,6.30721,2.26834,38.7,1.085,0.0491723,1.13417
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 03:30:00,0.533333,1,183.2,96.96,207.276,37.0136,1.4137,97.7067,0.355733,0.398238,0.753971
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 03:30:00,0.5,1,105.6,-8,105.903,7.06017,1.37319,52.8,0.6525,0.0340947,0.686595
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 03:30:00,0.5,1,6.96,-0.66,6.99122,2.79649,0.312216,3.48,0.155,0.00110814,0.156108
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 03:30:00,0.5,1,468.72,127.68,485.799,48.5799,2.93214,234.36,0.4653,1.00077,1.46607
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 03:30:00,0.5,1,33.44,3.76,33.6507,8.41268,0.449679,16.72,0.21164,0.0131996,0.22484
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 03:30:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 03:30:00,0.5,1,13.44,-7.04,15.1722,3.79305,0.405408,6.72,0.2,0.00270407,0.202704
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 03:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 03:30:00,0.5,1,2.24,0,2.24,0.56,0.411117,1.12,0.2055,5.87373e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 03:30:00,0.5,1,8.16,-2.88,8.65332,2.16333,0.406753,4.08,0.2025,0.000876564,0.203377
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 03:30:00,0.5,1,20.48,4,20.867,3.31222,0.788137,10.24,0.391,0.00306853,0.394069
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 03:30:00,0.5,1,43.6,9.8,44.6878,5.95837,0.826587,21.8,0.402,0.0112933,0.413293
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 03:30:00,0.5,1,11.2,1.6,11.3137,1.50849,0.805448,5.6,0.402,0.000723854,0.402724
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 03:30:00,0.5,1,105.44,53.68,118.318,29.5795,0.810552,52.72,0.2225,0.182776,0.405276
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 03:30:00,0.5,1,27.3,-11.4,29.5846,3.69808,0.807449,13.65,0.39915,0.00457462,0.403725
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 03:31:00,0.483333,2,99.1,-354.2,367.802,12.2601,2.4783,47.8983,1.05367,0.14418,1.19785
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 03:31:00,0.5,1,114,2.4,114.025,5.70126,3.09282,57,1.5235,0.0229124,1.54641
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 03:31:00,0.483333,1,169.28,79.04,186.824,33.3613,1.30527,81.8187,0.336999,0.293882,0.630881
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 03:31:00,0.483333,1,2,-1.6,2.56125,0.128062,2.39703,0.966667,1.15855,1.34019e-05,1.15856
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 03:32:00,0.466667,1,2.52,-2.1,3.2803,1.31212,0.363488,1.176,0.1694,0.000227696,0.169628
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 03:32:00,0.466667,1,4.2,-0.3,4.2107,0.336856,1.18812,1.96,0.5544,5.4807e-05,0.554455
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 04:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 04:00:00,0.5,1,6.6,0.7,6.63702,1.65925,0.283501,3.3,0.141,0.000750268,0.14175
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 04:00:00,0.5,1,36.42,-4.68,36.7195,14.6878,0.424138,18.21,0.1815,0.0305691,0.212069
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 04:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
