CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 04:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 04:00:00,0.5,1,562,33,562.968,28.1484,3.16107,281,0.925,0.655536,1.58054
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 04:00:00,0.5,1,88.32,8.32,88.711,15.8413,0.657881,44.16,0.27008,0.0588605,0.32894
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 04:00:00,0.5,1,14.4,0.3,14.4031,1.80039,0.807172,7.2,0.4025,0.00108587,0.403586
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 04:00:00,0.5,1,14,-5.5,15.0416,0.601664,1.69704,7,0.84815,0.000372408,0.848522
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 04:00:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 04:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 04:00:00,0.5,1,191.6,39.8,195.69,19.569,1.26127,95.8,0.462205,0.168429,0.630634
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 04:00:00,0.5,1,3.6,-1.2,3.79473,0.379473,0.925121,1.8,0.4625,6.06406e-05,0.462561
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 04:00:00,0.5,1,74.56,21.28,77.5373,10.3383,0.976557,37.28,0.449,0.0392786,0.488279
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 04:00:00,0.5,2,100.66,-355.2,369.188,12.3063,2.48056,50.33,1.09,0.150278,1.24028
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 04:00:00,0.5,1,7.68,4.08,8.69648,0.869648,0.895642,3.84,0.4475,0.000320969,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 04:00:00,0.5,1,10.35,0.81,10.3816,13.8422,0.171973,5.175,0.077,0.00898634,0.0859863
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 04:00:00,0.5,1,110.72,4.48,110.811,13.8513,0.96033,55.36,0.415,0.065165,0.480165
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 04:00:00,0.5,1,706.8,175.8,728.335,29.1334,3.04594,353.4,0.94955,0.573419,1.52297
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 04:00:00,0.5,1,22.2,2.4,22.3294,0.893174,1.90018,11.1,0.94955,0.000538967,0.950089
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 04:00:00,0.5,1,13.8,-5.4,14.8189,0.592756,1.89982,6.9,0.94955,0.000360146,0.94991
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 04:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 04:00:00,0.5,1,11.4,-1.8,11.5412,6.41179,0.293068,5.7,0.1425,0.00403403,0.146534
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 04:00:00,0.5,2,9.12,-1.04,9.17911,5.73694,0.273987,4.56,0.134,0.00299339,0.136993
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 04:00:00,0.5,1,928.9,130.2,937.98,29.7772,5.54893,464.45,1.9127,0.861763,2.77446
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 04:00:00,0.5,1,67.9,6.3,68.1916,2.16481,3.83451,33.95,1.9127,0.00455473,1.91725
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 04:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 04:00:00,0.5,1,148.32,18.4,149.457,19.9276,1.04652,74.16,0.394,0.129259,0.523259
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 04:00:00,0.5,1,10.4,-1.2,10.469,0.654313,1.15456,5.2,0.577,0.000280336,0.57728
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 04:00:00,0.516667,1,21.36,1.68,21.426,2.1426,0.964989,11.036,0.497033,0.00154409,0.498577
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 04:00:00,0.5,1,8.9,-2.4,9.21792,1.46316,0.781171,4.45,0.39,0.000585691,0.390586
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 04:00:00,0.5,2,15.96,-3,16.2395,4.05988,0.421148,7.98,0.2075,0.003074,0.210574
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 04:00:00,0.5,1,2.52,-2.1,3.2803,1.31212,0.363488,1.26,0.1815,0.00024396,0.181744
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 04:00:00,0.5,1,1029.6,404.8,1106.32,36.8773,6.71852,514.8,1.9945,1.36476,3.35926
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 04:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 04:00:00,0.5,1,4.2,-0.6,4.24264,0.339411,1.18812,2.1,0.594,5.9616e-05,0.59406
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 04:00:00,0.5,1,164.4,-34.4,167.96,8.39802,2.51624,82.2,1.1985,0.0596209,1.25812
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 04:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 04:00:00,0.5,1,20.8,-0.48,20.8055,3.30247,0.753145,10.4,0.37367,0.00290238,0.376572
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 04:00:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 04:00:00,0.5,1,80.4,18.3,82.4564,6.59651,2.27757,40.2,1.085,0.0537867,1.13879
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 04:00:00,0.5,1,222.88,100,244.286,43.6224,1.73682,111.44,0.34862,0.519791,0.868411
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 04:00:00,0.5,1,126.4,-3.2,126.44,8.42937,1.4022,63.2,0.6525,0.0486011,0.701101
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 04:00:00,0.5,1,7.98,-0.66,8.00725,3.2029,0.312907,3.99,0.155,0.00145364,0.156454
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 04:00:00,0.5,1,2,-1.6,2.56125,0.128062,2.39703,1,1.1985,1.3864e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 04:00:00,0.5,1,463.92,125.04,480.476,48.0476,2.88852,231.96,0.4653,0.97896,1.44426
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 04:00:00,0.5,1,31.2,3.76,31.4257,7.85644,0.446304,15.6,0.21164,0.0115118,0.223152
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 04:00:00,0.5,1,3.3,0,3.3,0.264,1.07007,1.65,0.535,3.67256e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 04:00:00,0.5,1,13.28,-7.04,15.0306,3.75766,0.405308,6.64,0.2,0.00265385,0.202654
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 04:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.401452,0.88,0.20069,3.61403e-05,0.200726
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 04:00:00,0.5,1,2.24,0,2.24,0.56,0.411117,1.12,0.2055,5.87373e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 04:00:00,0.5,1,11.36,-2.56,11.6449,2.91122,0.408175,5.68,0.2025,0.0015874,0.204087
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 04:00:00,0.5,1,16.48,2.88,16.7298,2.65552,0.785945,8.24,0.391,0.00197238,0.392972
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 04:00:00,0.5,1,57.6,16.8,60,8,0.844717,28.8,0.402,0.0203584,0.422358
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 04:00:00,0.5,1,9.2,0.4,9.20869,1.22783,0.804959,4.6,0.402,0.000479553,0.40248
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 04:00:00,0.5,1,134.32,63.6,148.616,37.1541,1.02174,67.16,0.2225,0.288371,0.510871
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 04:00:00,0.5,1,28.2,-9.9,29.8873,3.73591,0.807637,14.1,0.39915,0.0046687,0.403819
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 04:01:00,0.483333,1,81.6,-4.8,81.7411,2.7247,3.9769,39.44,1.91497,0.00720201,1.92217
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 04:01:00,0.483333,1,111.6,1.2,111.606,5.58032,3.0909,53.94,1.47272,0.0212189,1.49394
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 04:02:00,0.466667,1,211.04,101.92,234.362,41.8504,1.62159,98.4853,0.311267,0.445477,0.756744
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 04:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 04:30:00,0.5,1,8.1,0.2,8.10247,2.02562,0.284236,4.05,0.141,0.00111816,0.142118
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 04:30:00,0.5,1,32.28,-4.62,32.6089,13.0436,0.411216,16.14,0.1815,0.0241081,0.205608
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 04:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 04:30:00,0.5,1,4.16,0,4.16,0.277333,1.2341,2.08,0.617,5.06823e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 04:30:00,0.5,1,502.5,14.5,502.709,25.1355,2.89542,251.25,0.925,0.522712,1.44771
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 04:30:00,0.5,1,65.6,8.32,66.1255,11.8081,0.605569,32.8,0.27008,0.0327044,0.302784
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 04:30:00,0.5,1,14.4,0.3,14.4031,1.80039,0.807172,7.2,0.4025,0.00108587,0.403586
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 04:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 04:30:00,0.5,1,8,-3.2,8.61626,0.538516,1.19542,4,0.5975,0.000210578,0.597711
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 04:30:00,0.5,1,0,0,0,0,1.85,0,0.925,0,0.925
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 04:30:00,0.516667,1,184.2,36.2,187.723,18.7723,1.2344,95.17,0.477612,0.160161,0.637773
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 04:30:00,0.5,1,4.08,-1.44,4.32666,0.432666,0.925158,2.04,0.4625,7.88327e-05,0.462579
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 04:30:00,0.5,1,60.96,23.68,65.3977,8.7197,0.953884,30.48,0.449,0.0279422,0.476942
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 04:30:00,0.5,2,93.14,-361.74,373.538,12.4513,2.48768,46.57,1.09,0.153841,1.24384
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 04:30:00,0.5,1,6.96,3.84,7.94904,0.794904,0.895536,3.48,0.4475,0.000268166,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 04:30:00,0.5,1,9.78,0.78,9.81105,13.0814,0.170051,4.89,0.077,0.00802568,0.0850257
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 04:30:00,0.5,1,102.88,2.72,102.916,12.8645,0.942421,51.44,0.415,0.0562104,0.47121
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 04:30:00,0.5,1,703.8,161.4,722.07,28.8828,3.02629,351.9,0.94955,0.563596,1.51315
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 04:30:00,0.5,1,21,2.4,21.1367,0.845468,1.90007,10.5,0.94955,0.00048293,0.950033
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 04:30:00,0.5,1,14.4,-5.4,15.3792,0.615168,1.89988,7.2,0.94955,0.000387895,0.949938
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 04:30:00,0.5,1,3.7,-0.8,3.7855,0.504733,0.732191,1.85,0.366,9.53423e-05,0.366095
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 04:30:00,0.5,1,11.22,-2.1,11.4148,6.34157,0.292892,5.61,0.1425,0.00394615,0.146446
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 04:30:00,0.5,2,13.88,-0.8,13.903,8.6894,0.281734,6.94,0.134,0.00686724,0.140867
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 04:30:00,0.5,1,970.9,114.8,977.663,31.0369,5.69785,485.45,1.9127,0.936223,2.84892
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 04:30:00,0.5,1,70,6.3,70.2829,2.2312,3.83508,35,1.9127,0.00483838,1.91754
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 04:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 04:30:00,0.5,1,154.88,18.08,155.932,20.7909,1.0694,77.44,0.394,0.140701,0.534701
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 04:30:00,0.5,1,9.6,-2,9.80612,0.612883,1.15449,4.8,0.577,0.000245959,0.577246
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 04:30:00,0.5,1,10.4,-2.7,10.7448,1.70552,0.781592,5.2,0.39,0.000795788,0.390796
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 04:30:00,0.5,2,16.8,-2.76,17.0252,4.2563,0.421757,8.4,0.2075,0.00337865,0.210879
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 04:30:00,0.5,1,2.58,-2.16,3.36482,1.34593,0.363513,1.29,0.1815,0.000256692,0.181757
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 04:30:00,0.5,1,79.2,-5.6,79.3977,2.64659,3.97606,39.6,1.981,0.00702931,1.98803
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 04:30:00,0.5,1,952.8,392.8,1030.59,34.3531,6.35764,476.4,1.9945,1.18432,3.17882
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 04:30:00,0.5,1,129.6,3,129.635,6.48174,3.10623,64.8,1.5235,0.0296149,1.55311
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 04:30:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 04:30:00,0.5,1,4.8,-0.6,4.83735,0.386988,1.18816,2.4,0.594,7.75008e-05,0.594078
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 04:30:00,0.5,1,155.2,-38.4,159.88,7.994,2.50504,77.6,1.1985,0.0540222,1.25252
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 04:30:00,0.5,1,1.6,-0.4,1.64924,0.206155,0.798328,0.8,0.39915,1.42165e-05,0.399164
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 04:30:00,0.5,1,20.8,1.6,20.8614,3.31134,0.753176,10.4,0.37367,0.002918,0.376588
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 04:30:00,0.5,2,15.2,4.4,15.824,0.527468,1.07029,7.6,0.535,0.000146606,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 04:30:00,0.5,1,88.2,27.6,92.4175,7.3934,2.30513,44.1,1.085,0.0675671,1.15257
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 04:30:00,0.5,1,182.56,90.4,203.716,36.3779,1.4202,91.28,0.34862,0.36148,0.7101
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 04:30:00,0.5,1,261.92,114.88,286.006,51.0725,2.08866,130.96,0.3335,0.710829,1.04433
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 04:30:00,0.5,1,104.8,-5.2,104.929,6.99526,1.37194,52.4,0.6525,0.0334706,0.685971
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 04:30:00,0.5,1,10.68,1.2,10.7472,4.29888,0.315237,5.34,0.155,0.00261867,0.157619
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 04:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 04:30:00,0.5,1,479.52,130.8,497.039,49.7039,3.02584,239.76,0.4653,1.04762,1.51292
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 04:30:00,0.5,1,37.12,5.12,37.4714,9.36786,0.456014,18.56,0.21164,0.0163671,0.228007
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 04:30:00,0.5,1,5.4,0,5.4,0.432,1.0702,2.7,0.535,9.83397e-05,0.535098
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 04:30:00,0.5,1,13.92,-7.2,15.6718,3.91796,0.40577,6.96,0.2,0.00288511,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 04:30:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 04:30:00,0.5,1,2.24,0,2.24,0.56,0.411117,1.12,0.2055,5.87373e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 04:30:00,0.516667,1,8.64,-2.08,8.88684,2.22171,0.406849,4.464,0.20925,0.00095533,0.210205
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 04:30:00,0.5,1,17.76,3.04,18.0183,2.86005,0.786576,8.88,0.391,0.00228791,0.393288
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 04:30:00,0.5,1,34.8,9.2,35.9956,4.79941,0.818654,17.4,0.402,0.00732721,0.409327
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 04:30:00,0.5,1,9.2,0.4,9.20869,1.22783,0.804959,4.6,0.402,0.000479553,0.40248
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 04:30:00,0.5,1,125.2,60.72,139.147,34.7868,0.950589,62.6,0.2225,0.252795,0.475295
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 04:30:00,0.5,1,31.2,-10.5,32.9194,4.11493,0.809628,15.6,0.39915,0.00566406,0.404814
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 04:31:00,0.483333,1,25.2,2.4,25.314,2.5314,0.966172,12.18,0.464967,0.00201628,0.466983
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 05:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 05:00:00,0.5,1,7.5,-0.1,7.50067,1.87517,0.283916,3.75,0.141,0.000958231,0.141958
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 05:00:00,0.5,1,27.12,-2.58,27.2424,10.897,0.396652,13.56,0.1815,0.016826,0.198326
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 05:00:00,0.5,1,4.2,-5.1,6.60681,0.528545,1.2093,2.1,0.6045,0.000149458,0.604649
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 05:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 05:00:00,0.5,1,547.5,24,548.026,27.4013,3.0924,273.75,0.925,0.6212,1.5462
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 05:00:00,0.5,1,28.96,6.88,29.766,5.31536,0.553414,14.48,0.27008,0.0066269,0.276707
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 05:00:00,0.5,1,14.7,0.6,14.7122,1.83903,0.807266,7.35,0.4025,0.00113298,0.403633
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 05:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 05:00:00,0.5,1,7.68,-3.52,8.44824,0.528015,1.1954,3.84,0.5975,0.000202445,0.597702
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 05:00:00,0.5,1,0,0,0,0,1.85,0,0.925,0,0.925
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 05:00:00,0.5,1,3.36,-1.2,3.56786,0.356786,0.925107,1.68,0.4625,5.36063e-05,0.462554
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 05:00:00,0.5,1,55.2,24.32,60.32,8.04267,0.945543,27.6,0.449,0.0237715,0.472772
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 05:00:00,0.5,2,104.52,-354.92,369.99,12.333,2.48186,52.26,1.09,0.150932,1.24093
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 05:00:00,0.5,1,7.44,4.56,8.72624,0.872624,0.895646,3.72,0.4475,0.000323169,0.447823
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 05:00:00,0.5,1,6.57,1.77,6.80425,9.07233,0.16172,3.285,0.077,0.00386021,0.0808602
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 05:00:00,0.5,1,103.36,3.04,103.405,12.9256,0.943491,51.68,0.415,0.0567456,0.471746
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 05:00:00,0.5,1,652.8,162.6,672.746,26.9098,2.87756,326.4,0.94955,0.489228,1.43878
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 05:00:00,0.5,1,21,2.4,21.1367,0.845468,1.90007,10.5,0.94955,0.00048293,0.950033
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 05:00:00,0.5,1,23.4,-5.4,24.015,0.9606,1.90099,11.7,0.94955,0.000945825,0.950496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 05:00:00,0.5,1,3.3,-0.7,3.37343,0.44979,0.732151,1.65,0.366,7.57149e-05,0.366076
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 05:00:00,0.5,1,10.08,-1.98,10.2726,5.70701,0.291392,5.04,0.1425,0.00319593,0.145696
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 05:00:00,0.5,2,10.64,-1.12,10.6988,6.68674,0.276133,5.32,0.134,0.0040666,0.138067
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 05:00:00,0.5,1,963.2,116.9,970.268,30.8022,5.66962,481.6,1.9127,0.922112,2.83481
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 05:00:00,0.5,1,70.7,6.3,70.9801,2.25334,3.83527,35.35,1.9127,0.00493485,1.91763
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 05:00:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 05:00:00,0.5,1,172.48,18.72,173.493,23.1324,1.13635,86.24,0.394,0.174177,0.568177
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 05:00:00,0.533333,1,7.6,-0.4,7.61052,0.475657,1.1543,4.05333,0.615467,0.000158025,0.615625
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 05:00:00,0.516667,1,21.36,1.92,21.4461,2.14461,0.964994,11.036,0.497033,0.00154699,0.49858
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 05:00:00,0.5,1,14.9,-2.8,15.1608,2.40648,0.783169,7.45,0.39,0.00158434,0.391584
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 05:00:00,0.5,2,15.2,-2.04,15.3363,3.83407,0.420483,7.6,0.2075,0.00274157,0.210242
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 05:00:00,0.5,1,7.32,-2.46,7.72231,3.08892,0.365704,3.66,0.1815,0.00135202,0.182852
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 05:00:00,0.5,1,79.2,-5.6,79.3977,2.64659,3.97606,39.6,1.981,0.00702931,1.98803
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 05:00:00,0.5,1,721.6,321.6,790.021,26.334,5.38089,360.8,1.9945,0.695943,2.69044
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 05:00:00,0.5,1,114.6,3.6,114.657,5.73283,3.09333,57.3,1.5235,0.0231667,1.54667
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 05:00:00,0.5,1,2.2,0.7,2.30868,0.412264,0.322079,1.1,0.161,3.96691e-05,0.16104
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 05:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 05:00:00,0.5,1,184.4,-32,187.156,9.3578,2.54505,92.2,1.1985,0.0740273,1.27253
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 05:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 05:00:00,0.5,1,21.28,1.92,21.3664,3.3915,0.753462,10.64,0.37367,0.00306098,0.376731
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 05:00:00,0.5,2,15.6,4.4,16.2086,0.540288,1.07031,7.8,0.535,0.00015382,0.535154
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 05:00:00,0.5,1,78.9,24.9,82.7358,6.61887,2.2783,39.45,1.085,0.0541519,1.13915
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 05:00:00,0.5,1,140.96,73.28,158.87,28.3696,1.13693,70.48,0.34862,0.219845,0.568465
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 05:00:00,0.5,1,168.16,100.16,195.729,34.9516,1.33282,84.08,0.3335,0.332908,0.666408
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 05:00:00,0.5,1,86,25.6,89.7294,5.98196,1.35395,43,0.6525,0.0244761,0.676976
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 05:00:00,0.5,1,10.26,1.38,10.3524,4.14096,0.31486,5.13,0.155,0.0024298,0.15743
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 05:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 05:00:00,0.5,1,309.6,98.16,324.788,32.4788,1.82525,154.8,0.4653,0.447325,0.912625
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 05:00:00,0.5,1,32.24,3.6,32.4404,8.11009,0.447814,16.12,0.21164,0.0122671,0.223907
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 05:00:00,0.5,1,3,0.3,3.01496,0.241197,1.07006,1.5,0.535,3.06553e-05,0.535031
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 05:00:00,0.5,1,13.28,-7.04,15.0306,3.75766,0.405308,6.64,0.2,0.00265385,0.202654
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 05:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 05:00:00,0.5,1,4,0,4,1,0.411375,2,0.2055,0.0001873,0.205687
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 05:00:00,0.5,1,20.32,4.8,20.8792,3.31416,0.788144,10.16,0.391,0.00307214,0.394072
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 05:00:00,0.5,1,57,10,57.8705,7.71607,0.841878,28.5,0.402,0.018939,0.420939
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 05:00:00,0.5,1,11.8,2,11.9683,1.59577,0.80562,5.9,0.402,0.000810038,0.40281
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 05:00:00,0.5,1,116.4,61.6,131.695,32.9237,0.897883,58.2,0.2225,0.226441,0.448941
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 05:00:00,0.5,1,21.9,-13.2,25.5705,3.19631,0.805135,10.95,0.39915,0.00341744,0.402567
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 05:01:00,0.483333,1,169.8,38.2,174.044,17.4044,1.19087,82.07,0.446798,0.128788,0.575586
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 05:01:00,0.483333,1,8.64,-2.08,8.88684,2.22171,0.406849,4.176,0.19575,0.000893696,0.196644
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 05:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 05:30:00,0.5,1,7.1,0.8,7.14493,1.78623,0.283739,3.55,0.141,0.000869493,0.141869
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 05:30:00,0.5,1,26.28,-1.56,26.3263,10.5305,0.394427,13.14,0.1815,0.0157133,0.197213
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 05:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 05:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 05:30:00,0.5,1,515,20,515.388,25.7694,2.94882,257.5,0.925,0.549412,1.47441
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 05:30:00,0.5,1,31.52,7.2,32.3319,5.77355,0.555797,15.76,0.27008,0.00781863,0.277899
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 05:30:00,0.5,1,11.4,1.2,11.463,1.43287,0.806376,5.7,0.4025,0.000687797,0.403188
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 05:30:00,0.5,1,6,-5,7.81025,0.31241,1.6965,3,0.84815,0.000100406,0.84825
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 05:30:00,0.5,1,5.12,-3.2,6.03775,0.377359,1.19521,2.56,0.5975,0.000103401,0.597603
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 05:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 05:30:00,0.5,1,183.8,37.6,187.607,18.7607,1.23401,91.9,0.462205,0.154802,0.617007
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 05:30:00,0.5,1,3.84,-1.2,4.02313,0.402313,0.925136,1.92,0.4625,6.816e-05,0.462568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 05:30:00,0.5,1,84.64,24.16,88.0207,11.7361,0.999236,42.32,0.449,0.0506179,0.499618
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 05:30:00,0.5,2,114.86,-353.06,371.274,12.3758,2.48396,57.43,1.09,0.151981,1.24198
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 05:30:00,0.5,1,6.72,4.08,7.8616,0.78616,0.895525,3.36,0.4475,0.0002623,0.447762
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 05:30:00,0.5,1,2.25,2.25,3.18198,4.24264,0.155688,1.125,0.077,0.0008442,0.0778442
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 05:30:00,0.5,1,108.32,6.08,108.491,13.5613,0.95493,54.16,0.415,0.0624648,0.477465
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 05:30:00,0.5,1,698.4,165,717.626,28.7051,3.01246,349.2,0.94955,0.556681,1.50623
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 05:30:00,0.5,1,19.8,2.4,19.9449,0.797797,1.89996,9.9,0.94955,0.000430006,0.94998
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 05:30:00,0.5,1,9.6,-3.6,10.2528,0.410112,1.89944,4.8,0.94955,0.000172398,0.949722
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 05:30:00,0.5,1,3.96,-0.36,3.97633,2.20907,0.285958,1.98,0.1425,0.00047885,0.142979
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 05:30:00,0.5,2,5.8,-0.2,5.80345,3.62715,0.270393,2.9,0.134,0.00119656,0.135197
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 05:30:00,0.5,1,965.3,114.8,972.102,30.8604,5.67661,482.65,1.9127,0.925603,2.8383
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 05:30:00,0.5,1,70,6.3,70.2829,2.2312,3.83508,35,1.9127,0.00483838,1.91754
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 05:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 05:30:00,0.5,1,148.48,18.4,149.616,19.9488,1.04707,74.24,0.394,0.129534,0.523534
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 05:30:00,0.516667,1,8.5,-0.8,8.53756,1.35517,0.781005,4.39167,0.403,0.000519172,0.403519
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 05:30:00,0.5,2,8.52,-0.4,8.52938,2.13235,0.416696,4.26,0.2075,0.000847997,0.208348
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 05:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 05:30:00,0.5,1,83.2,-5.6,83.3882,2.77961,3.97751,41.6,1.981,0.00775365,1.98875
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 05:30:00,0.5,1,745.6,319.2,811.054,27.0351,5.45598,372.8,1.9945,0.733492,2.72799
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 05:30:00,0.5,1,113.4,2.4,113.425,5.67127,3.09234,56.7,1.5235,0.0226719,1.54617
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 05:30:00,0.5,1,2.7,0.6,2.76586,0.493904,0.322114,1.35,0.161,5.69359e-05,0.161057
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 05:30:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 05:30:00,0.5,1,164.8,-31.2,167.727,8.38637,2.51591,82.4,1.1985,0.0594555,1.25796
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 05:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 05:30:00,0.5,1,15.84,2.4,16.0208,2.54298,0.750782,7.92,0.37367,0.00172093,0.375391
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 05:30:00,0.5,2,18.8,4.8,19.4031,0.64677,1.07044,9.4,0.535,0.000220425,0.53522
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 05:30:00,0.5,1,59.7,16.2,61.859,4.94872,2.23054,29.85,1.085,0.0302713,1.11527
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 05:30:00,0.5,1,130.4,73.28,149.58,26.7107,1.08701,65.2,0.34862,0.194885,0.543505
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 05:30:00,0.5,1,154.72,84,176.052,31.4378,1.20567,77.36,0.3335,0.269337,0.602837
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 05:30:00,0.533333,1,115.6,-13.6,116.397,7.75982,1.38737,61.6533,0.696,0.0439327,0.739933
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 05:30:00,0.5,1,11.04,1.38,11.1259,4.45037,0.315613,5.52,0.155,0.00280648,0.157806
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 05:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 05:30:00,0.5,1,306.24,96.96,321.223,32.1223,1.80572,153.12,0.4653,0.437558,0.902858
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 05:30:00,0.5,1,33.04,4.48,33.3423,8.33559,0.449197,16.52,0.21164,0.0129587,0.224599
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 05:30:00,0.5,1,2.1,0.3,2.12132,0.169706,1.07003,1.05,0.535,1.51759e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 05:30:00,0.5,1,13.44,-7.04,15.1722,3.79305,0.405408,6.72,0.2,0.00270407,0.202704
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 05:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 05:30:00,0.5,1,3.36,0,3.36,0.84,0.411264,1.68,0.2055,0.000132159,0.205632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 05:30:00,0.5,1,8,-2.88,8.50261,2.12565,0.406693,4,0.2025,0.000846296,0.203346
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 05:30:00,0.5,1,14.88,1.28,14.935,2.37063,0.785144,7.44,0.391,0.00157188,0.392572
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 05:30:00,0.5,1,46.6,11,47.8807,6.38409,0.829929,23.3,0.402,0.0129647,0.414965
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 05:30:00,0.5,1,9,0.2,9.00222,1.2003,0.804917,4.5,0.402,0.00045829,0.402458
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 05:30:00,0.5,1,99.12,26,102.473,25.6183,0.719201,49.56,0.2225,0.137101,0.359601
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 05:30:00,0.5,1,22.2,-12.6,25.5265,3.19081,0.805111,11.1,0.39915,0.00340568,0.402556
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 05:31:00,0.483333,1,18,2.64,18.1926,1.81926,0.964155,8.7,0.464967,0.0010414,0.466008
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 05:32:00,0.466667,1,7.6,-0.4,7.61052,0.475657,1.1543,3.54667,0.538533,0.000138272,0.538672
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 06:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 06:00:00,0.5,1,6.6,0.6,6.62722,1.6568,0.283496,3.3,0.141,0.000748054,0.141748
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 06:00:00,0.5,1,13.62,0.84,13.6459,5.45835,0.371444,6.81,0.1815,0.00422175,0.185722
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 06:00:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 06:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 06:00:00,0.5,1,500,22,500.484,25.0242,2.88619,250,0.925,0.518095,1.44309
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 06:00:00,0.5,1,24.64,7.04,25.626,4.57607,0.549983,12.32,0.27008,0.00491168,0.274992
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 06:00:00,0.5,1,11.1,1.2,11.1647,1.39558,0.806305,5.55,0.4025,0.000652465,0.403152
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 06:00:00,0.5,1,6.5,-5,8.20061,0.328024,1.69652,3.25,0.84815,0.000110693,0.848261
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 06:00:00,0.5,1,6.4,-2.56,6.89301,0.430813,1.19527,3.2,0.5975,0.00013477,0.597635
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 06:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 06:00:00,0.5,1,178,35.8,181.564,18.1564,1.21439,89,0.462205,0.144991,0.607196
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 06:00:00,0.5,1,2.64,-1.2,2.89993,0.289993,0.925071,1.32,0.4625,3.54141e-05,0.462535
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 06:00:00,0.5,1,55.84,22.08,60.0469,8.00626,0.945114,27.92,0.449,0.0235568,0.472557
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 06:00:00,0.5,2,105.04,-352.12,367.453,12.2484,2.47774,52.52,1.09,0.148869,1.23887
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 06:00:00,0.5,1,36,7.2,36.7129,3.67129,0.90644,18,0.4475,0.00572023,0.45322
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 06:00:00,0.5,1,2.22,2.25,3.16084,4.21445,0.155666,1.11,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 06:00:00,0.5,1,104.32,4.64,104.423,13.0529,0.945738,52.16,0.415,0.0578689,0.472869
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 06:00:00,0.5,1,693.6,154.2,710.534,28.4214,2.99056,346.8,0.94955,0.545732,1.49528
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 06:00:00,0.5,1,47.4,22.2,52.3412,2.09365,1.90502,23.7,0.94955,0.0029614,0.952511
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 06:00:00,0.5,1,10.2,-3.6,10.8167,0.432666,1.89948,5.1,0.94955,0.000191881,0.949742
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 06:00:00,0.5,1,0.78,0,0.78,0.433333,0.285037,0.39,0.1425,1.84257e-05,0.142518
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 06:00:00,0.5,2,3.08,-0.44,3.11127,1.94454,0.268688,1.54,0.134,0.000343905,0.134344
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 06:00:00,0.5,1,1073.1,143.5,1082.65,34.3699,6.12159,536.55,1.9127,1.1481,3.0608
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 06:00:00,0.5,1,71.4,5.6,71.6193,2.27363,3.83545,35.7,1.9127,0.00502412,1.91772
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 06:00:00,0.5,1,2.56,-7.36,7.79251,0.974064,0.830645,1.28,0.415,0.00032226,0.415322
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 06:00:00,0.5,1,179.84,17.92,180.731,24.0974,1.16603,89.92,0.394,0.189013,0.583013
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 06:00:00,0.5,1,8.4,-2,8.63481,0.539676,1.15438,4.2,0.577,0.000190711,0.577191
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 06:00:00,0.5,1,17.04,2.16,17.1764,1.71764,0.963921,8.52,0.481,0.000960314,0.48196
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 06:00:00,0.5,2,8.36,-0.8,8.39819,2.09955,0.416644,4.18,0.2075,0.000822111,0.208322
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 06:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 06:00:00,0.5,1,61.6,-2.4,61.6467,2.05489,3.97048,30.8,1.981,0.00423757,1.98524
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 06:00:00,0.5,1,865.6,289.6,912.76,30.4253,5.84698,432.8,1.9945,0.928988,2.92349
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 06:00:00,0.5,1,99.6,3.6,99.665,4.98325,3.08201,49.8,1.5235,0.0175046,1.541
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 06:00:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 06:00:00,0.5,1,1.8,-0.6,1.89737,0.151789,1.18802,0.9,0.594,1.19232e-05,0.594012
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 06:00:00,0.5,1,142.8,-34.8,146.979,7.34896,2.48831,71.4,1.1985,0.0456558,1.24416
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 06:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 06:00:00,0.5,1,22.56,0,22.56,3.58095,0.754165,11.28,0.37367,0.00341252,0.377083
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 06:00:00,0.5,2,14.8,4.4,15.4402,0.514674,1.07028,7.4,0.535,0.000139581,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 06:00:00,0.5,1,57,15,58.9406,4.71525,2.22497,28.5,1.085,0.0274825,1.11248
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 06:00:00,0.5,1,221.12,89.12,238.404,42.5721,1.68736,110.56,0.34862,0.495062,0.843682
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 06:00:00,0.5,1,247.68,99.36,266.867,47.6548,1.90475,123.84,0.3335,0.618875,0.952375
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 06:00:00,0.5,1,10.62,1.56,10.734,4.29359,0.315224,5.31,0.155,0.00261222,0.157612
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 06:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 06:00:00,0.5,1,310.32,96,324.83,32.483,1.82548,155.16,0.4653,0.44744,0.91274
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 06:00:00,0.5,1,29.52,3.44,29.7198,7.42994,0.443872,14.76,0.21164,0.0102958,0.221936
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 06:00:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 06:00:00,0.5,1,92,-3.2,92.0556,23.0139,0.599092,46,0.2,0.0995458,0.299546
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 06:00:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 06:00:00,0.5,1,4.64,0,4.64,1.16,0.411504,2.32,0.2055,0.000252031,0.205752
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 06:00:00,0.5,1,9.44,-2.72,9.82405,2.45601,0.40726,4.72,0.2025,0.00112979,0.20363
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 06:00:00,0.5,1,12.8,2.72,13.0858,2.07711,0.784413,6.4,0.391,0.00120674,0.392207
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 06:00:00,0.5,1,34.2,13.2,36.659,4.88786,0.8192,17.1,0.402,0.00759979,0.4096
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 06:00:00,0.5,1,9.2,0.2,9.20217,1.22696,0.804958,4.6,0.402,0.000478875,0.402479
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 06:00:00,0.5,1,142.56,39.28,147.872,36.9681,1.01598,71.28,0.2225,0.285492,0.507992
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 06:00:00,0.5,1,14.7,-10.5,18.0649,2.25811,0.801711,7.35,0.39915,0.00170566,0.400856
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 06:01:00,0.483333,1,7,-0.6,7.02567,1.11519,0.78068,3.38333,0.377,0.000328893,0.377329
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 06:02:00,0.466667,1,81.2,10.4,81.8633,5.45755,1.34575,37.8933,0.609,0.0190147,0.628015
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 06:30:00,0.5,1,1.2,-1.8,2.16333,0.0865332,4.50001,0.6,2.25,6.1952e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 06:30:00,0.516667,1,8,3.7,8.81419,2.20355,0.284646,4.13333,0.1457,0.00136734,0.147067
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 06:30:00,0.5,1,9.6,1.8,9.76729,3.90692,0.367326,4.8,0.1815,0.00216291,0.183663
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 06:30:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 06:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 06:30:00,0.533333,1,487.5,21.5,487.974,24.3987,2.83504,260,0.986667,0.525353,1.51202
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 06:30:00,0.5,1,39.36,7.68,40.1023,7.16112,0.564217,19.68,0.27008,0.0120284,0.282108
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 06:30:00,0.5,1,9,0,9,1.125,0.805848,4.5,0.4025,0.000423984,0.402924
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 06:30:00,0.5,1,7.5,-4.5,8.74643,0.349857,1.69655,3.75,0.84815,0.000125919,0.848276
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 06:30:00,0.5,1,5.76,-2.56,6.30327,0.393954,1.19523,2.88,0.5975,0.000112695,0.597613
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 06:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 06:30:00,0.5,1,193.2,40.2,197.338,19.7338,1.26697,96.6,0.462205,0.171278,0.633483
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 06:30:00,0.5,1,2.4,-1.2,2.68328,0.268328,0.925061,1.2,0.4625,3.03203e-05,0.46253
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 06:30:00,0.5,1,52.48,18.08,55.5071,7.40095,0.938259,26.24,0.449,0.0201294,0.469129
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 06:30:00,0.5,2,109.08,-348.78,365.439,12.1813,2.47448,54.54,1.09,0.147242,1.23724
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 06:30:00,0.5,1,41.76,5.76,42.1554,4.21554,0.910084,20.88,0.4475,0.00754191,0.455042
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 06:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 06:30:00,0.5,1,98.56,2.56,98.5932,12.3242,0.933175,49.28,0.415,0.0515877,0.466588
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 06:30:00,0.5,1,745.8,198,771.636,30.8654,3.18635,372.9,0.94955,0.643627,1.59318
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 06:30:00,0.5,1,24,1.8,24.0674,0.962696,1.90035,12,0.94955,0.000626135,0.950176
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 06:30:00,0.5,1,19.2,-3.6,19.5346,0.781383,1.90035,9.6,0.94955,0.000625827,0.950176
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 06:30:00,0.5,1,0.8,-0.4,0.894427,0.119257,0.732011,0.4,0.366,5.32267e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 06:30:00,0.5,1,5.58,0.18,5.5829,3.10161,0.286888,2.79,0.1425,0.000943962,0.143444
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 06:30:00,0.5,2,3,-0.04,3.00027,1.87517,0.26864,1.5,0.134,0.000319803,0.13432
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 06:30:00,0.5,1,1218.7,205.1,1235.84,39.233,6.81734,609.35,1.9127,1.49597,3.40867
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 06:30:00,0.5,1,86.1,6.3,86.3302,2.74064,3.84,43.05,1.9127,0.00730005,1.92
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 06:30:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 06:30:00,0.516667,1,153.6,18.88,154.756,20.6341,1.06517,79.36,0.407133,0.143207,0.55034
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 06:30:00,0.5,1,14,0,14,0.875,1.155,7,0.577,0.000501331,0.577501
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 06:30:00,0.5,1,18.24,2.4,18.3972,1.83972,0.964203,9.12,0.481,0.00110168,0.482102
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 06:30:00,0.5,1,8.7,-0.8,8.7367,1.38678,0.781052,4.35,0.39,0.000526137,0.390526
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 06:30:00,0.5,2,18.4,6.92,19.6582,4.91456,0.424009,9.2,0.2075,0.00450452,0.212005
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 06:30:00,0.5,1,0.24,-0.24,0.339411,0.135765,0.363005,0.12,0.1815,2.61181e-06,0.181503
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 06:30:00,0.5,1,56,-0.8,56.0057,1.86686,3.969,28,1.981,0.00349753,1.9845
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 06:30:00,0.5,1,836.8,260,876.262,29.2087,5.70136,418.4,1.9945,0.856178,2.85068
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 06:30:00,0.5,1,99,4.2,99.0891,4.95445,3.08161,49.5,1.5235,0.0173029,1.5408
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 06:30:00,0.516667,1,2.1,0.6,2.18403,0.390006,0.322071,1.085,0.166367,3.66846e-05,0.166403
