CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 06:30:00,0.5,1,3.6,-0.3,3.61248,0.288998,1.18809,1.8,0.594,4.32216e-05,0.594043
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 06:30:00,0.5,1,142,-33.6,145.921,7.29605,2.487,71,1.1985,0.0450008,1.2435
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 06:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 06:30:00,0.5,1,28.64,5.28,29.1226,4.62264,0.758713,14.32,0.37367,0.00568667,0.379357
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 06:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 06:30:00,0.5,1,64.2,16.8,66.3617,5.30894,2.23968,32.1,1.085,0.0348387,1.11984
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 06:30:00,0.5,1,219.84,90.88,237.884,42.4793,1.68305,109.92,0.34862,0.492905,0.841525
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 06:30:00,0.5,1,197.28,98.88,220.673,39.4059,1.51334,98.64,0.3335,0.423169,0.756669
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 06:30:00,0.5,1,100.8,9.2,101.219,6.74793,1.36729,50.4,0.6525,0.0311457,0.683646
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 06:30:00,0.5,1,14.7,2.58,14.9247,5.96988,0.3201,7.35,0.155,0.00505011,0.16005
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 06:30:00,0.5,1,2.8,0.4,2.82843,0.141421,2.39703,1.4,1.1985,1.69073e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 06:30:00,0.5,1,469.92,122.88,485.72,48.572,2.9315,234.96,0.4653,1.00045,1.46575
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 06:30:00,0.5,1,28.72,6.24,29.3901,7.34752,0.443417,14.36,0.21164,0.0100687,0.221709
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 06:30:00,0.5,1,10.2,-0.3,10.2044,0.816353,1.0707,5.1,0.535,0.00035117,0.535351
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 06:30:00,0.5,1,129.6,17.12,130.726,32.6815,0.801491,64.8,0.2,0.200745,0.400745
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 06:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 06:30:00,0.5,1,3.36,0,3.36,0.84,0.411264,1.68,0.2055,0.000132159,0.205632
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 06:30:00,0.5,1,12,-1.6,12.1062,3.02655,0.408431,6,0.2025,0.00171567,0.204216
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 06:30:00,0.5,1,16.16,2.72,16.3873,2.60116,0.785785,8.08,0.391,0.00189246,0.392892
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 06:30:00,0.5,1,59,9.2,59.713,7.96173,0.844328,29.5,0.402,0.0201641,0.422164
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 06:30:00,0.5,1,11.6,0.2,11.6017,1.5469,0.805522,5.8,0.402,0.000761178,0.402761
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 06:30:00,0.5,1,122.4,44.08,130.095,32.5238,0.886949,61.2,0.2225,0.220975,0.443475
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 06:30:00,0.5,1,3.9,-10.8,11.4826,1.43532,0.799678,1.95,0.39915,0.000689133,0.399839
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 07:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 07:00:00,0.5,1,16.5,1.44,16.5627,6.62509,0.375439,8.25,0.1815,0.00621946,0.187719
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 07:00:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 07:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 07:00:00,0.5,1,52.96,10.4,53.9715,9.63777,0.583734,26.48,0.27008,0.021787,0.291867
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 07:00:00,0.5,1,8.7,0,8.7,1.0875,0.805792,4.35,0.4025,0.00039619,0.402896
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 07:00:00,0.5,1,18,-3.5,18.3371,0.733485,1.69741,9,0.84815,0.000553468,0.848703
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 07:00:00,0.516667,1,8.64,-3.52,9.32952,0.583095,1.19549,4.464,0.617417,0.000255114,0.617672
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 07:00:00,0.5,1,9,2.5,9.34077,0.467039,1.85036,4.5,0.925,0.000180466,0.92518
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 07:00:00,0.5,1,184.2,38.6,188.201,18.8201,1.23598,92.1,0.462205,0.155784,0.617989
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 07:00:00,0.5,1,2.64,-1.2,2.89993,0.289993,0.925071,1.32,0.4625,3.54141e-05,0.462535
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 07:00:00,0.5,1,96.48,27.36,100.284,13.3713,1.02941,48.24,0.449,0.0657055,0.514705
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 07:00:00,0.5,2,100.68,-359.2,373.043,12.4348,2.48687,50.34,1.09,0.153433,1.24343
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 07:00:00,0.5,1,69.84,5.28,70.0393,7.00393,0.936638,34.92,0.4475,0.020819,0.468319
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 07:00:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 07:00:00,0.5,1,111.2,7.84,111.476,13.9345,0.9619,55.6,0.415,0.06595,0.48095
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 07:00:00,0.5,1,744,210,773.069,30.9228,3.19114,372,0.94955,0.646021,1.59557
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 07:00:00,0.5,1,35.4,0.6,35.4051,1.4162,1.90181,17.7,0.94955,0.001355,0.950905
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 07:00:00,0.5,1,12.6,-4.8,13.4833,0.539333,1.8997,6.3,0.94955,0.000298153,0.949848
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 07:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 07:00:00,0.5,1,7.68,1.14,7.76415,4.31342,0.288651,3.84,0.1425,0.00182567,0.144326
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 07:00:00,0.5,2,6.64,-0.08,6.64048,4.1503,0.271133,3.32,0.134,0.00156661,0.135567
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 07:00:00,0.5,1,1989.4,564.9,2068.05,65.6523,12.2036,994.7,1.9127,4.18911,6.10181
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 07:00:00,0.5,1,188.3,17.5,189.111,6.00354,3.89546,94.15,1.9127,0.0350297,1.94773
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 07:00:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 07:00:00,0.5,1,13.6,0,13.6,0.85,1.15495,6.8,0.577,0.000473093,0.577473
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 07:00:00,0.5,1,38.88,4.32,39.1193,3.91193,0.971962,19.44,0.481,0.00498118,0.485981
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 07:00:00,0.5,1,24.8,0,24.8,3.93651,0.788479,12.4,0.39,0.00423942,0.394239
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 07:00:00,0.5,2,14.16,6.76,15.6909,3.92272,0.42074,7.08,0.2075,0.00286981,0.21037
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 07:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 07:00:00,0.5,1,56,-0.8,56.0057,1.86686,3.969,28,1.981,0.00349753,1.9845
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 07:00:00,0.5,1,800.8,250.4,839.036,27.9679,5.55896,400.4,1.9945,0.784978,2.77948
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 07:00:00,0.5,1,99,3.6,99.0654,4.95327,3.08159,49.5,1.5235,0.0172947,1.54079
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 07:00:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 07:00:00,0.5,1,181.6,-29.2,183.933,9.19663,2.54,90.8,1.1985,0.0714993,1.27
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 07:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 07:00:00,0.516667,1,293.12,53.92,298.038,47.3076,1.9385,151.445,0.386126,0.615432,1.00156
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 07:00:00,0.5,2,14.4,4.4,15.0572,0.501907,1.07027,7.2,0.535,0.000132742,0.535133
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 07:00:00,0.5,1,82.2,16.5,83.8397,6.70717,2.28121,41.1,1.085,0.0556065,1.14061
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 07:00:00,0.5,1,226.72,91.52,244.495,43.6598,1.73861,113.36,0.34862,0.520683,0.869303
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 07:00:00,0.5,1,280.32,119.84,304.862,54.4397,2.28229,140.16,0.3335,0.807647,1.14115
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 07:00:00,0.5,1,149.2,33.6,152.937,10.1958,1.44721,74.6,0.6525,0.0711044,0.723604
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 07:00:00,0.5,1,15.18,2.16,15.3329,6.13316,0.32066,7.59,0.155,0.00533014,0.16033
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 07:00:00,0.5,1,3.2,0,3.2,0.16,2.39704,1.6,1.1985,2.16413e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 07:00:00,0.5,1,31.4,-0.2,31.4006,19.6254,0.726765,15.7,0.31025,0.0531323,0.363382
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 07:00:00,0.5,1,332.4,111.6,350.634,35.0634,1.9733,166.2,0.4653,0.521352,0.986652
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 07:00:00,0.5,1,33.04,5.28,33.4592,8.36481,0.44938,16.52,0.21164,0.0130498,0.22469
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 07:00:00,0.5,1,3.6,5.7,6.74166,0.539333,1.07031,1.8,0.535,0.000153276,0.535153
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 07:00:00,0.5,1,114.4,11.04,114.931,28.7329,0.710335,57.2,0.2,0.155167,0.355167
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 07:00:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 07:00:00,0.5,1,2.88,0,2.88,0.72,0.411194,1.44,0.2055,9.70963e-05,0.205597
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 07:00:00,0.5,1,8.96,-1.92,9.16341,2.29085,0.406966,4.48,0.2025,0.00098295,0.203483
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 07:00:00,0.5,1,86.08,21.92,88.8271,14.0995,0.893207,43.04,0.391,0.0556035,0.446604
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 07:00:00,0.533333,1,50.8,9.4,51.6624,6.88832,0.834187,27.0933,0.4288,0.0160997,0.4449
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 07:00:00,0.5,1,9.6,0.4,9.60833,1.28111,0.805044,4.8,0.402,0.00052208,0.402522
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 07:00:00,0.5,1,107.92,35.44,113.59,28.3975,0.781922,53.96,0.2225,0.168461,0.390961
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 07:00:00,0.5,1,-1.2,-12,12.0599,1.50748,0.79982,-0.6,0.39915,0.000760163,0.39991
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 07:01:00,0.483333,1,7.2,2.8,7.72528,1.93132,0.284033,3.48,0.1363,0.000982598,0.137283
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 07:01:00,0.483333,1,166.56,25.76,168.54,22.472,1.11675,80.504,0.380867,0.158896,0.539762
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 07:01:00,0.483333,1,2.3,0.5,2.35372,0.420307,0.322082,1.11167,0.155633,3.98576e-05,0.155673
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 07:02:00,0.466667,1,300.5,-8.5,300.62,15.031,2.22385,140.233,0.863333,0.174463,1.0378
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 07:30:00,0.5,1,1.2,-1.8,2.16333,0.0865332,4.50001,0.6,2.25,6.1952e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 07:30:00,0.5,1,11.7,1.9,11.8533,2.96332,0.286786,5.85,0.141,0.00239302,0.143393
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 07:30:00,0.5,1,21.36,0.6,21.3684,8.54737,0.383705,10.68,0.1815,0.0103523,0.191852
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 07:30:00,0.5,1,6.9,-5.4,8.76185,0.700948,1.20953,3.45,0.6045,0.00026286,0.604763
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 07:30:00,0.516667,1,0.96,0,0.96,0.064,1.23401,0.496,0.637567,2.78903e-06,0.637569
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 07:30:00,0.5,1,299.5,-9,299.635,14.9818,2.2214,149.75,0.925,0.185701,1.1107
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 07:30:00,0.5,1,94.56,12.32,95.3592,17.0284,0.676187,47.28,0.27008,0.0680133,0.338093
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 07:30:00,0.5,1,14.4,-0.3,14.4031,1.80039,0.807172,7.2,0.4025,0.00108587,0.403586
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 07:30:00,0.516667,1,29,-2.5,29.1076,1.1643,1.69909,14.9833,0.876422,0.00144106,0.877863
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 07:30:00,0.5,1,7.5,2,7.76209,0.388104,1.85025,3.75,0.925,0.00012462,0.925125
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 07:30:00,0.5,1,202.4,48.4,208.107,20.8107,1.30537,101.2,0.462205,0.190481,0.652686
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 07:30:00,0.5,1,6,-0.24,6.0048,0.60048,0.925304,3,0.4625,0.000151844,0.462652
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 07:30:00,0.5,1,79.68,33.28,86.3508,11.5134,0.995431,39.84,0.449,0.0487155,0.497716
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 07:30:00,0.5,2,105.8,-348,363.727,12.1242,2.47173,52.9,1.09,0.145865,1.23587
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 07:30:00,0.5,1,142.08,5.52,142.187,14.2187,1.0666,71.04,0.4475,0.0858018,0.533302
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 07:30:00,0.5,1,122.4,9.6,122.776,15.347,0.989996,61.2,0.415,0.0799978,0.494998
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 07:30:00,0.5,1,755.4,213.6,785.019,31.4007,3.23139,377.7,0.94955,0.666146,1.6157
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 07:30:00,0.5,1,38.4,1.8,38.4422,1.53769,1.90229,19.2,0.94955,0.00159744,0.951147
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 07:30:00,0.5,1,39.6,-10.2,40.8925,1.6357,1.90458,19.8,0.94955,0.00274242,0.952292
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 07:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 07:30:00,0.5,1,7.56,1.56,7.71927,4.28849,0.288609,3.78,0.1425,0.00180463,0.144305
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 07:30:00,0.5,2,15.36,1,15.3925,9.62032,0.284835,7.68,0.134,0.00841748,0.142417
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 07:30:00,0.5,1,2121.7,574,2197.97,69.7769,13.2894,1060.85,1.9127,4.73201,6.64471
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 07:30:00,0.5,1,205.1,20.3,206.102,6.54293,3.90861,102.55,1.9127,0.0416069,1.95431
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 07:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 07:30:00,0.5,1,169.12,16.32,169.906,22.6541,1.1221,84.56,0.394,0.167049,0.561049
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 07:30:00,0.5,1,63.6,4.4,63.752,3.9845,1.17479,31.8,0.577,0.0103958,0.587396
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 07:30:00,0.516667,1,106.08,18.24,107.637,10.7637,1.03742,54.808,0.497033,0.0389684,0.536002
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 07:30:00,0.516667,1,17.5,-0.1,17.5003,2.77782,0.784222,9.04167,0.403,0.00218139,0.405181
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 07:30:00,0.5,2,14.64,6.92,16.1931,4.04827,0.421113,7.32,0.2075,0.00305646,0.210556
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 07:30:00,0.5,1,59.2,-1.6,59.2216,1.97405,3.96982,29.6,1.981,0.00391072,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 07:30:00,0.5,1,810.4,249.6,847.967,28.2656,5.59256,405.2,1.9945,0.801779,2.79628
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 07:30:00,0.5,1,95.4,2.4,95.4302,4.77151,3.0791,47.7,1.5235,0.0160487,1.53955
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 07:30:00,0.5,1,29.3,27.9,40.4586,7.22475,0.346366,14.65,0.161,0.0121828,0.173183
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 07:30:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 07:30:00,0.5,1,173.6,-29.2,176.039,8.80193,2.52799,86.8,1.1985,0.0654938,1.26399
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 07:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 07:30:00,0.5,2,322,100.4,337.289,11.243,1.20322,161,0.535,0.0666077,0.601608
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 07:30:00,0.5,1,63.9,16.8,66.0716,5.28572,2.23907,31.95,1.085,0.0345347,1.11953
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 07:30:00,0.5,1,188.16,87.04,207.317,37.0208,1.44598,94.08,0.34862,0.37437,0.72299
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 07:30:00,0.5,1,257.12,105.6,277.961,49.6358,2.0098,128.56,0.3335,0.671399,1.0049
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 07:30:00,0.5,1,224,45.2,228.515,15.2343,1.62249,112,0.6525,0.158746,0.811246
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 07:30:00,0.5,1,22.8,2.22,22.9078,9.16313,0.333795,11.4,0.155,0.0118975,0.166898
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 07:30:00,0.5,1,3.2,-0.8,3.29848,0.164924,2.39705,1.6,1.1985,2.29939e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 07:30:00,0.5,1,24.6,-0.2,24.6008,15.3755,0.685724,12.3,0.31025,0.0326122,0.342862
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 07:30:00,0.5,1,503.04,139.68,522.073,52.2073,3.24221,251.52,0.4653,1.1558,1.6211
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 07:30:00,0.5,1,42,13.6,44.147,11.0368,0.468716,21,0.21164,0.0227182,0.234358
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 07:30:00,0.5,1,3,3,4.24264,0.339411,1.07012,1.5,0.535,6.07035e-05,0.535061
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 07:30:00,0.5,1,122.24,16.16,123.304,30.8259,0.757193,61.12,0.2,0.178597,0.378597
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 07:30:00,0.533333,1,3.2,-0.48,3.2358,0.80895,0.401622,1.70667,0.214069,0.000129236,0.214199
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 07:30:00,0.5,1,11.84,-1.28,11.909,2.97725,0.41432,5.92,0.2055,0.00166023,0.20716
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 07:30:00,0.5,1,9.76,-2.4,10.0508,2.51269,0.407365,4.88,0.2025,0.00118254,0.203683
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 07:30:00,0.5,1,97.12,22.24,99.6339,15.8149,0.921912,48.56,0.391,0.0699561,0.460956
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 07:30:00,0.5,1,10,0.2,10.002,1.3336,0.805131,5,0.402,0.000565737,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 07:30:00,0.5,1,137.28,34.24,141.486,35.3714,0.967725,68.64,0.2225,0.261362,0.483862
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 07:30:00,0.5,1,-2.4,-11.7,11.9436,1.49295,0.799791,-1.2,0.39915,0.00074558,0.399896
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 07:31:00,0.483333,1,10.24,-3.84,10.9363,0.68352,1.19568,4.94933,0.577583,0.00032794,0.577911
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 07:31:00,0.483333,1,270.56,55.36,276.166,43.8358,1.77008,130.771,0.361214,0.494325,0.855539
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 07:32:00,0.466667,1,99.6,19.4,101.472,13.5296,0.920456,46.48,0.3752,0.0543461,0.429546
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 08:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 08:00:00,0.5,1,10.7,3,11.1126,2.77815,0.286207,5.35,0.141,0.0021033,0.143103
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 08:00:00,0.5,1,34.5,0.12,34.5002,13.8001,0.416971,17.25,0.1815,0.0269857,0.208486
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 08:00:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 08:00:00,0.5,1,486.5,20,486.911,24.3455,2.83075,243.25,0.925,0.490375,1.41537
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 08:00:00,0.5,1,120.16,14.08,120.982,21.6039,0.759108,60.08,0.27008,0.109474,0.379554
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 08:00:00,0.5,1,205.8,31.8,208.242,26.0303,1.25898,102.9,0.4025,0.226988,0.629488
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 08:00:00,0.5,1,111.36,76.8,135.275,8.45468,1.29881,55.68,0.5975,0.0519049,0.649405
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 08:00:00,0.5,1,15,2,15.1327,0.756637,1.85095,7.5,0.925,0.000473658,0.925474
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 08:00:00,0.5,1,242.2,76.4,253.964,25.3964,1.49176,121.1,0.462205,0.283677,0.745882
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 08:00:00,0.5,1,26.64,2.16,26.7274,2.67274,0.931017,13.32,0.4625,0.00300826,0.465508
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 08:00:00,0.5,1,135.84,31.04,139.341,18.5788,1.1517,67.92,0.449,0.126851,0.575851
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 08:00:00,0.5,2,114.72,-362.64,380.353,12.6784,2.49901,57.36,1.09,0.159505,1.24951
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 08:00:00,0.5,1,150.72,13.44,151.318,15.1318,1.08935,75.36,0.4475,0.0971755,0.544676
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 08:00:00,0.5,1,2.16,1.41,2.57948,3.4393,0.15511,1.08,0.077,0.000554771,0.0775548
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 08:00:00,0.516667,1,318.72,25.44,319.734,39.9667,1.91507,164.672,0.428833,0.56062,0.989454
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 08:00:00,0.5,1,726.6,197.4,752.937,30.1175,3.12472,363.3,0.94955,0.612812,1.56236
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 08:00:00,0.5,1,45,1.8,45.036,1.80144,1.90348,22.5,0.94955,0.00219245,0.951742
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 08:00:00,0.5,1,61.8,-7.8,62.2903,2.49161,1.91183,30.9,0.94955,0.00636336,0.955913
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 08:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 08:00:00,0.5,1,23.1,-0.06,23.1001,12.8334,0.317322,11.55,0.1425,0.0161608,0.158661
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 08:00:00,0.5,2,13.88,0.64,13.8947,8.68422,0.281718,6.94,0.134,0.00685905,0.140859
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 08:00:00,0.5,1,2142,619.5,2229.79,70.7868,13.5653,1071,1.9127,4.86997,6.78267
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 08:00:00,0.5,1,241.5,24.5,242.74,7.70602,3.94083,120.75,1.9127,0.0577141,1.97041
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 08:00:00,0.5,1,2.88,-7.52,8.05263,1.00658,0.830688,1.44,0.415,0.000344133,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 08:00:00,0.5,1,165.92,22.72,167.468,22.3291,1.11258,82.96,0.394,0.162291,0.556291
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 08:00:00,0.5,1,74,10.8,74.784,4.674,1.18261,37,0.577,0.0143049,0.591305
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 08:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 08:00:00,0.5,2,21.32,7.52,22.6074,5.65184,0.426915,10.66,0.2075,0.00595743,0.213457
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 08:00:00,0.5,1,96,0,96,3.2,3.98255,48,1.981,0.0102764,1.99128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 08:00:00,0.5,1,811.2,252,849.441,28.3147,5.59814,405.6,1.9945,0.804568,2.79907
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 08:00:00,0.5,1,115.8,7.8,116.062,5.80312,3.09448,57.9,1.5235,0.0237384,1.54724
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 08:00:00,0.5,1,75.2,15.3,76.7407,13.7037,0.409661,37.6,0.161,0.0438305,0.20483
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 08:00:00,0.5,1,8.1,-0.9,8.14985,0.651988,1.18844,4.05,0.594,0.000219983,0.59422
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 08:00:00,0.5,1,279.6,-4,279.629,13.9814,2.7275,139.8,1.1985,0.165252,1.36375
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 08:00:00,0.5,1,320.2,177.6,366.155,45.7694,2.19977,160.1,0.39915,0.700735,1.09988
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 08:00:00,0.5,1,360.48,108.8,376.541,59.7684,2.64864,180.24,0.37367,0.950652,1.32432
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 08:00:00,0.5,2,405.6,110.4,420.356,14.0119,1.27691,202.8,0.535,0.103456,0.638456
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 08:00:00,0.5,1,79.5,23.7,82.9575,6.6366,2.27888,39.75,1.085,0.0544424,1.13944
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 08:00:00,0.5,1,207.04,90.88,226.108,40.3764,1.58786,103.52,0.34862,0.445312,0.793932
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 08:00:00,0.5,1,179.68,89.76,200.853,35.8665,1.36813,89.84,0.3335,0.350566,0.684066
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 08:00:00,0.5,1,229.6,58.4,236.911,15.7941,1.64625,114.8,0.6525,0.170625,0.823125
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 08:00:00,0.5,1,34.38,3.9,34.6005,13.8402,0.364286,17.19,0.155,0.0271428,0.182143
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 08:00:00,0.5,1,7.2,0.4,7.2111,0.360555,2.39722,3.6,1.1985,0.000109897,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 08:00:00,0.5,1,13.4,-0.4,13.406,8.37873,0.639869,6.7,0.31025,0.00968452,0.319935
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 08:00:00,0.5,1,546.96,148.8,566.839,56.6839,3.65563,273.48,0.4653,1.36252,1.82782
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 08:00:00,0.5,1,45.04,13.04,46.8897,11.7224,0.474537,22.52,0.21164,0.0256286,0.237269
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 08:00:00,0.5,1,1.8,2.1,2.76586,0.221269,1.07005,0.9,0.535,2.5799e-05,0.535026
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 08:00:00,0.5,1,186.56,25.76,188.33,47.0825,1.23328,93.28,0.2,0.416641,0.616641
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 08:00:00,0.5,1,28.16,1.6,28.2054,7.05135,0.429626,14.08,0.2055,0.00931286,0.214813
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 08:00:00,0.5,1,100,10.88,100.59,25.1475,0.641896,50,0.2025,0.118448,0.320948
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 08:00:00,0.55,1,98.4,21.6,100.743,15.9909,0.925044,54.12,0.4301,0.0786742,0.508774
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 08:00:00,0.5,1,123.6,24,125.909,16.7878,0.983301,61.8,0.402,0.0896503,0.49165
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 08:00:00,0.5,1,73,20.4,75.7968,10.1062,0.868979,36.5,0.402,0.0324895,0.43449
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 08:00:00,0.5,1,146.32,34.8,150.401,37.6004,1.03568,73.16,0.2225,0.29534,0.51784
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 08:00:00,0.5,1,1.8,-9.6,9.76729,1.22091,0.799297,0.9,0.39915,0.000498622,0.399649
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 08:01:00,0.483333,1,0.96,0,0.96,0.064,1.23401,0.464,0.596433,2.60909e-06,0.596436
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 08:01:00,0.483333,1,39.5,-3.5,39.6548,1.58619,1.70148,19.0917,0.819878,0.00250206,0.82238
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 08:01:00,0.483333,1,747.36,257.52,790.483,79.0483,5.02986,361.224,0.464967,1.96613,2.4311
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 08:01:00,0.483333,1,18.8,0.6,18.8096,2.98565,0.784877,9.08667,0.377,0.00235742,0.379357
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 08:02:00,0.466667,1,10.4,4.32,11.2615,2.81539,0.404315,4.85333,0.187311,0.0013697,0.18868
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 08:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 08:30:00,0.5,1,22.8,3.2,23.0235,5.75587,0.300057,11.4,0.141,0.00902842,0.150028
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 08:30:00,0.5,1,26.28,0.78,26.2916,10.5166,0.394344,13.14,0.1815,0.0156719,0.197172
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 08:30:00,0.5,1,9.9,-6,11.5763,0.926102,1.20992,4.95,0.6045,0.00045885,0.604959
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 08:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 08:30:00,0.5,1,562.5,32.5,563.438,28.1719,3.16326,281.25,0.925,0.656631,1.58163
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 08:30:00,0.5,1,93.12,28.32,97.3312,17.3806,0.681871,46.56,0.27008,0.0708553,0.340935
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 08:30:00,0.5,1,197.7,34.8,200.739,25.0924,1.22685,98.85,0.4025,0.210926,0.613426
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 08:30:00,0.5,1,41.5,-3.5,41.6473,1.66589,1.70201,20.75,0.84815,0.00285499,0.851005
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 08:30:00,0.5,1,28.16,-5.76,28.7431,1.79644,1.19969,14.08,0.5975,0.00234337,0.599843
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 08:30:00,0.5,1,15.5,2.5,15.7003,0.785016,1.85102,7.75,0.925,0.000509854,0.92551
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 08:30:00,0.5,1,200,41.6,204.281,20.4281,1.29149,100,0.462205,0.183541,0.645746
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 08:30:00,0.5,1,81.6,28.32,86.3747,8.63747,0.987835,40.8,0.4625,0.0314176,0.493918
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 08:30:00,0.5,1,173.44,39.36,177.85,23.7133,1.31131,86.72,0.449,0.206654,0.655654
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 08:30:00,0.5,2,110.96,-360.92,377.592,12.5864,2.49439,55.48,1.09,0.157197,1.2472
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 08:30:00,0.5,1,156.72,11.04,157.108,15.7108,1.10451,78.36,0.4475,0.104755,0.552255
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 08:30:00,0.5,1,2.16,1.38,2.5632,3.4176,0.155096,1.08,0.077,0.000547792,0.0775478
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 08:30:00,0.5,1,742.8,199.8,769.202,30.7681,3.17825,371.4,0.94955,0.639574,1.58912
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 08:30:00,0.5,1,78,-1.8,78.0208,3.12083,1.91226,39,0.94955,0.00658006,0.95613
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 08:30:00,0.5,1,57,-5.4,57.2552,2.29021,1.90985,28.5,0.94955,0.00537621,0.954926
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 08:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 08:30:00,0.5,1,10.92,1.8,11.0674,6.14853,0.292419,5.46,0.1425,0.00370956,0.14621
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 08:30:00,0.5,2,13.6,3.48,14.0382,8.77386,0.282003,6.8,0.134,0.00700139,0.141001
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 08:30:00,0.5,1,2228.8,624.4,2314.61,73.4797,14.3205,1114.4,1.9127,5.24755,7.16025
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 08:30:00,0.5,1,212.8,23.1,214.05,6.79524,3.91516,106.4,1.9127,0.0448778,1.95758
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 08:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 08:30:00,0.5,1,134.4,16.48,135.407,18.0542,1.0002,67.2,0.394,0.106098,0.500098
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 08:30:00,0.5,1,75.2,10.8,75.9716,4.74822,1.18353,37.6,0.577,0.0147629,0.591763
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 08:30:00,0.5,1,899.04,252.24,933.755,93.3755,6.63806,449.52,0.481,2.83803,3.31903
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 08:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 08:30:00,0.5,1,70.9,3.6,70.9913,11.2685,0.849477,35.45,0.39,0.0347387,0.424739
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 08:30:00,0.5,2,24.92,9.48,26.6623,6.66557,0.431572,12.46,0.2075,0.00828616,0.215786
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 08:30:00,0.5,1,105.6,0.8,105.603,3.5201,3.98687,52.8,1.981,0.0124351,1.99344
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 08:30:00,0.5,1,1161.6,381.6,1222.67,40.7558,7.32287,580.8,1.9945,1.66693,3.66143
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 08:30:00,0.5,1,148.8,18,149.885,7.49424,3.12618,74.4,1.5235,0.0395897,1.56309
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 08:30:00,0.5,1,112.8,17.5,114.149,20.3838,0.515956,56.4,0.161,0.0969778,0.257978
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 08:30:00,0.5,1,13.2,-1.2,13.2544,1.06035,1.18916,6.6,0.594,0.000581852,0.594582
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 08:30:00,0.5,1,313.2,26,314.277,15.7139,2.81448,156.6,1.1985,0.208742,1.40724
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 08:30:00,0.5,1,525.4,255.6,584.274,73.0343,4.3668,262.7,0.39915,1.78425,2.1834
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 08:30:00,0.5,1,376.16,150.56,405.172,64.3131,2.94878,188.08,0.37367,1.10072,1.47439
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 08:30:00,0.5,2,450.8,106.8,463.278,15.4426,1.32132,225.4,0.535,0.125662,0.660662
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 08:30:00,0.5,1,98.7,33.9,104.359,8.34876,2.34231,49.35,1.085,0.086157,1.17116
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 08:30:00,0.516667,1,348.64,154.08,381.17,68.0661,3.22829,180.131,0.360241,1.30771,1.66795
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 08:30:00,0.5,1,210.72,101.6,233.935,41.7741,1.61812,105.36,0.3335,0.475558,0.809058
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 08:30:00,0.5,1,230,65.2,239.063,15.9375,1.65248,115,0.6525,0.173739,0.826239
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 08:30:00,0.5,1,35.64,1.38,35.6667,14.2667,0.367683,17.82,0.155,0.0288414,0.183841
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 08:30:00,0.5,1,8.4,2.4,8.73613,0.436807,2.39732,4.2,1.1985,0.000161296,1.19866
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 08:30:00,0.5,1,27.9,-0.3,27.9016,17.4385,0.704402,13.95,0.31025,0.0419508,0.352201
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 08:30:00,0.5,1,495.84,134.64,513.795,51.3795,3.16949,247.92,0.4653,1.11944,1.58474
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 08:30:00,0.5,1,45.44,14.4,47.6671,11.9168,0.476251,22.72,0.21164,0.0264855,0.238126
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 08:30:00,0.5,1,11.4,3.3,11.868,0.949442,1.07095,5.7,0.535,0.000475005,0.535475
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 08:30:00,0.5,1,212.96,18.24,213.74,53.4349,1.4733,106.48,0.2,0.536652,0.736652
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 08:30:00,0.5,1,17.12,3.84,17.5454,4.38634,0.408504,8.56,0.20069,0.00356219,0.204252
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 08:30:00,0.5,1,75.04,5.44,75.2369,18.8092,0.543529,37.52,0.2055,0.0662643,0.271764
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 08:30:00,0.5,1,84.16,11.2,84.902,21.2255,0.573765,42.08,0.2025,0.0843827,0.286883
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 08:30:00,0.5,1,137.8,21.6,139.483,18.5977,1.02404,68.9,0.402,0.110022,0.512022
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 08:30:00,0.5,1,160.2,33.6,163.686,21.8248,1.10703,80.1,0.402,0.151517,0.553517
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 08:30:00,0.5,1,141.36,40.64,147.086,36.7715,1.00992,70.68,0.2225,0.282462,0.504962
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 08:30:00,0.5,1,-0.3,-5.4,5.40833,0.676041,0.798606,-0.15,0.39915,0.000152879,0.399303
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 08:31:00,0.483333,1,317.6,31.2,319.129,39.8911,1.91097,153.507,0.401167,0.522469,0.923636
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 08:33:00,0.45,1,101.28,18.88,103.025,16.3531,0.931597,45.576,0.3519,0.0673189,0.419219
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 09:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 09:00:00,0.5,1,12.4,3.3,12.8316,3.2079,0.287609,6.2,0.141,0.00280435,0.143804
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 09:00:00,0.5,1,30.06,2.64,30.1757,12.0703,0.404289,15.03,0.1815,0.0206445,0.202145
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 09:00:00,0.5,1,9.6,-6.3,11.4826,0.918608,1.2099,4.8,0.6045,0.000451454,0.604951
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 09:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 09:00:00,0.5,1,547,30.5,547.85,27.3925,3.0916,273.5,0.925,0.620801,1.5458
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 09:00:00,0.5,1,118.56,31.36,122.637,21.8995,0.76514,59.28,0.27008,0.11249,0.38257
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 09:00:00,0.5,1,171.9,34.5,175.328,21.916,1.12681,85.95,0.4025,0.160904,0.563404
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 09:00:00,0.5,1,47.5,-5.5,47.8174,1.91269,1.70383,23.75,0.84815,0.00376358,0.851914
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 09:00:00,0.5,1,32.32,-7.36,33.1474,2.07171,1.20123,16.16,0.5975,0.00311655,0.600617
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 09:00:00,0.5,1,13,2.5,13.2382,0.66191,1.85072,6.5,0.925,0.000362483,0.925362
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 09:00:00,0.5,1,217.2,39,220.674,22.0674,1.35277,108.6,0.462205,0.214181,0.676386
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 09:00:00,0.5,1,212.16,48.96,217.736,21.7736,1.32429,106.08,0.4625,0.199646,0.662146
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 09:00:00,0.5,1,172.64,40,177.213,23.6284,1.30835,86.32,0.449,0.205177,0.654177
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 09:00:00,0.0166667,2,121.84,-357.72,377.9,12.5967,2.49491,2.03067,0.0363333,0.00524848,0.0415818
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 09:00:00,0.5,1,134.16,9.6,134.503,13.4503,1.04856,67.08,0.4475,0.0767785,0.524278
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 09:00:00,0.5,1,2.13,1.35,2.52179,3.36238,0.15506,1.065,0.077,0.000530233,0.0775302
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 09:00:00,0.5,1,317.76,35.36,319.721,39.9652,1.91499,158.88,0.415,0.542494,0.957494
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 09:00:00,0.5,1,804,204,829.477,33.1791,3.38657,402,0.94955,0.743735,1.69329
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 09:00:00,0.5,1,91.2,20.4,93.4537,3.73815,1.91798,45.6,0.94955,0.00944067,0.958991
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 09:00:00,0.5,1,135,31.2,138.558,5.54234,1.96207,67.5,0.94955,0.0314856,0.981036
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 09:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 09:00:00,0.5,1,10.44,1.38,10.5308,5.85045,0.291717,5.22,0.1425,0.0033586,0.145859
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 09:00:00,0.5,2,21.12,3.64,21.4314,13.3946,0.300636,10.56,0.134,0.0163179,0.150318
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 09:00:00,0.5,1,2267.3,639.1,2355.65,74.7826,14.696,1133.65,1.9127,5.43529,7.34799
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 09:00:00,0.533333,1,223.3,23.8,224.565,7.12904,3.92419,119.093,2.04021,0.0526881,2.0929
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 09:00:00,0.5,1,2.24,-7.52,7.84653,0.980816,0.830653,1.12,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 09:00:00,0.516667,1,174.4,24.96,176.177,23.4903,1.14722,90.1067,0.407133,0.185596,0.592729
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 09:00:00,0.5,1,74.8,8.8,75.3159,4.70724,1.18302,37.4,0.577,0.0145091,0.591509
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 09:00:00,0.5,1,835.44,257.04,874.088,87.4088,5.93583,417.72,0.481,2.48692,2.96792
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 09:00:00,0.5,1,64,2.7,64.0569,10.1678,0.836567,32,0.39,0.0282837,0.418284
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 09:00:00,0.5,2,22.04,7.76,23.3662,5.84155,0.427728,11.02,0.2075,0.00636407,0.213864
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 09:00:00,0.5,1,121.6,8,121.863,4.0621,3.99512,60.8,1.981,0.0165592,1.99756
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 09:00:00,0.5,1,1124,420.8,1200.19,40.0062,7.20136,562,1.9945,1.60618,3.60068
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 09:00:00,0.5,1,160.8,17.4,161.739,8.08693,3.1392,80.4,1.5235,0.0460994,1.5696
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 09:00:00,0.5,1,111.7,29.6,115.555,20.6349,0.520763,55.85,0.161,0.0993814,0.260381
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 09:00:00,0.5,1,12.6,-1.5,12.689,1.01512,1.18907,6.3,0.594,0.000533265,0.594533
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 09:00:00,0.5,1,342.8,29.2,344.041,17.2021,2.89731,171.4,1.1985,0.250153,1.44865
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 09:00:00,0.5,1,373.6,162.6,407.45,50.9313,2.53371,186.8,0.39915,0.867705,1.26685
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 09:00:00,0.5,1,430.08,152.16,456.203,72.4132,3.53823,215.04,0.37367,1.39545,1.76912
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 09:00:00,0.5,2,400.4,104,413.686,13.7895,1.2704,200.2,0.535,0.100198,0.635198
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 09:00:00,0.5,1,77.1,31.2,83.1736,6.65389,2.27945,38.55,1.085,0.0547265,1.13973
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 09:00:00,0.5,1,282.56,119.04,306.612,54.7521,2.30089,141.28,0.3335,0.816943,1.15044
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 09:00:00,0.5,1,233.2,44,237.315,15.821,1.64741,116.6,0.6525,0.171207,0.823707
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 09:00:00,0.5,1,31.2,7.08,31.9932,12.7973,0.356413,15.6,0.155,0.0232063,0.178206
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 09:00:00,0.5,1,6,0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 09:00:00,0.5,1,28.6,0.4,28.6028,17.8767,0.708672,14.3,0.31025,0.0440858,0.354336
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 09:00:00,0.5,1,495.12,138.24,514.057,51.4057,3.17177,247.56,0.4653,1.12058,1.58588
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 09:00:00,0.5,1,47.68,13.76,49.6258,12.4064,0.480694,23.84,0.21164,0.0287068,0.240347
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 09:00:00,0.5,1,11.1,4.2,11.868,0.949442,1.07095,5.55,0.535,0.000475005,0.535475
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 09:00:00,0.5,1,186.24,22.88,187.64,46.91,1.22719,93.12,0.2,0.413594,0.613594
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 09:00:00,0.5,1,15.36,4.64,16.0455,4.01138,0.407338,7.68,0.20069,0.00297921,0.203669
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 09:00:00,0.5,1,39.2,1.76,39.2395,9.80987,0.447049,19.6,0.2055,0.0180246,0.223525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 09:00:00,0.5,1,72,15.04,73.5541,18.3885,0.531666,36,0.2025,0.0633332,0.265833
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 09:00:00,0.5,1,101.76,21.76,104.061,16.5175,0.934621,50.88,0.391,0.0763104,0.46731
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 09:00:00,0.5,1,135.4,22.8,137.306,18.3075,1.01723,67.7,0.402,0.106616,0.508616
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 09:00:00,0.5,1,137,40.8,142.946,19.0595,1.03511,68.5,0.402,0.115555,0.517555
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 09:00:00,0.5,1,159.12,46.48,165.77,41.4424,1.16256,79.56,0.2225,0.35878,0.58128
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 09:00:00,0.5,1,9,-7.2,11.5256,1.4407,0.799689,4.5,0.39915,0.000694307,0.399844
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 09:01:00,0.483333,2,116.84,-354.22,372.992,12.4331,2.48678,56.4727,1.05367,0.148278,1.20194
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 09:01:00,0.483333,1,346.08,167.36,384.423,68.6469,3.27167,167.272,0.336999,1.24431,1.58131
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 09:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 09:30:00,0.5,1,17.2,3.8,17.6148,4.40369,0.292569,8.6,0.141,0.00528475,0.146285
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 09:30:00,0.5,1,36.42,3,36.5433,14.6173,0.423553,18.21,0.1815,0.0302766,0.211777
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 09:30:00,0.5,1,11.4,-6.3,13.025,1.042,1.21016,5.7,0.6045,0.000580882,0.605081
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 09:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
