CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 09:30:00,0.5,1,549.5,30.5,550.346,27.5173,3.10294,274.75,0.925,0.62647,1.55147
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 09:30:00,0.5,1,134.88,50.72,144.101,25.7323,0.850783,67.44,0.27008,0.155311,0.425391
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 09:30:00,0.5,1,208.2,35.1,211.138,26.3922,1.27169,104.1,0.4025,0.233345,0.635845
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 09:30:00,0.5,1,45,-5,45.2769,1.81108,1.70305,22.5,0.84815,0.0033743,0.851524
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 09:30:00,0.5,1,37.12,-8,37.9723,2.37327,1.20318,18.56,0.5975,0.00408985,0.60159
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 09:30:00,0.5,1,10.5,0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 09:30:00,0.5,1,234.6,38.2,237.69,23.769,1.42138,117.3,0.462205,0.248485,0.71069
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 09:30:00,0.5,1,65.52,26.16,70.5494,7.05494,0.96692,32.76,0.4625,0.0209598,0.48346
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 09:30:00,0.5,1,171.36,36.96,175.301,23.3734,1.29954,85.68,0.449,0.200771,0.649771
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 09:30:00,0.5,2,116.94,-358,376.615,12.5538,2.49277,58.47,1.09,0.156385,1.24639
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 09:30:00,0.5,1,152.4,21.84,153.957,15.3957,1.09619,76.2,0.4475,0.100594,0.548094
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 09:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 09:30:00,0.5,1,297.12,31.04,298.737,37.3421,1.77724,148.56,0.415,0.47362,0.88862
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 09:30:00,0.5,1,805.2,210.6,832.286,33.2914,3.39666,402.6,0.94955,0.74878,1.69833
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 09:30:00,0.5,1,96,19.8,98.0206,3.92082,1.91987,48,0.94955,0.0103859,0.959936
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 09:30:00,0.5,1,124.2,18.6,125.585,5.0234,1.95083,62.1,0.94955,0.0258656,0.975416
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 09:30:00,0.5,1,1.1,-0.3,1.14018,0.152023,0.732017,0.55,0.366,8.64933e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 09:30:00,0.533333,1,7.92,0.9,7.97097,4.42832,0.288848,4.224,0.152,0.00205251,0.154053
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 09:30:00,0.5,2,38.6,15.44,41.5735,25.9834,0.390808,19.3,0.134,0.0614038,0.195404
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 09:30:00,0.5,1,2240.7,629.3,2327.39,73.8855,14.4367,1120.35,1.9127,5.30566,7.21836
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 09:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 09:30:00,0.5,1,68.8,8.4,69.3109,4.33193,1.17858,34.4,0.577,0.0122877,0.589288
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 09:30:00,0.5,1,740.4,296.16,797.435,79.7435,5.10173,370.2,0.481,2.06986,2.55086
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 09:30:00,0.5,1,29.5,-0.6,29.5061,4.68351,0.792002,14.75,0.39,0.00600105,0.396001
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 09:30:00,0.5,2,17.52,7.84,19.1942,4.79854,0.423589,8.76,0.2075,0.00429435,0.211794
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 09:30:00,0.5,1,156.8,1.6,156.808,5.22694,4.01684,78.4,1.981,0.0274179,2.00842
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 09:30:00,0.5,1,1116.8,428.8,1196.29,39.8764,7.18054,558.4,1.9945,1.59577,3.59027
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 09:30:00,0.5,1,175.2,15.6,175.893,8.79466,3.15604,87.6,1.5235,0.0545212,1.57802
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 09:30:00,0.5,1,95.7,14.8,96.8376,17.2924,0.461586,47.85,0.161,0.0697932,0.230793
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 09:30:00,0.5,1,12.9,-1.5,12.9869,1.03895,1.18912,6.45,0.594,0.000558602,0.594559
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 09:30:00,0.5,1,294,35.2,296.1,14.805,2.76759,147,1.1985,0.185294,1.38379
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 09:30:00,0.5,1,531,289.4,604.742,75.5928,4.6212,265.5,0.39915,1.91145,2.3106
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 09:30:00,0.5,1,355.84,132.8,379.813,60.2878,2.68183,177.92,0.37367,0.967244,1.34091
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 09:30:00,0.5,2,410.8,111.6,425.689,14.1896,1.28219,205.4,0.535,0.106097,0.641097
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 09:30:00,0.5,1,159.9,36.9,164.102,13.1282,2.59608,79.95,1.085,0.213038,1.29804
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 09:30:00,0.5,1,357.76,174.56,398.075,71.0848,3.45777,178.88,0.34862,1.38026,1.72888
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 09:30:00,0.5,1,362.08,143.84,389.605,69.5723,3.30511,181.04,0.3335,1.31905,1.65255
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 09:30:00,0.5,1,263.2,60,269.952,17.9968,1.74808,131.6,0.6525,0.221538,0.874038
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 09:30:00,0.5,1,37.32,1.8,37.3634,14.9454,0.373301,18.66,0.155,0.0316506,0.186651
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 09:30:00,0.5,1,13.6,0,13.6,0.68,2.39778,6.8,1.1985,0.000390897,1.19889
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 09:30:00,0.5,1,32.9,0.6,32.9055,20.5659,0.737194,16.45,0.31025,0.0583469,0.368597
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 09:30:00,0.5,1,536.64,147.12,556.441,55.6441,3.55658,268.32,0.4653,1.31299,1.77829
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 09:30:00,0.5,1,59.36,13.12,60.7926,15.1982,0.509439,29.68,0.21164,0.0430797,0.25472
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 09:30:00,0.5,1,9.9,5.7,11.4237,0.913893,1.07088,4.95,0.535,0.0004401,0.53544
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 09:30:00,0.533333,1,212.32,32.32,214.766,53.6915,1.48363,113.237,0.213333,0.577938,0.791272
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 09:30:00,0.5,1,16.48,4.16,16.9969,4.24924,0.408066,8.24,0.20069,0.00334298,0.204033
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 09:30:00,0.533333,1,31.2,2.56,31.3048,7.82621,0.433944,16.64,0.2192,0.0122369,0.231437
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 09:30:00,0.5,1,65.92,12.64,67.1209,16.7802,0.510478,32.96,0.2025,0.0527392,0.255239
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 09:30:00,0.5,1,93.76,20.8,96.0395,15.2444,0.911999,46.88,0.391,0.0649996,0.456
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 09:30:00,0.5,1,124,32.8,128.265,17.102,0.990074,62,0.402,0.093037,0.495037
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 09:30:00,0.5,1,125.8,48.4,134.789,17.9719,1.00949,62.9,0.402,0.102743,0.504743
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 09:30:00,0.5,1,156.88,39.84,161.86,40.4649,1.12911,78.44,0.2225,0.342055,0.564555
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 09:30:00,0.5,1,8.7,-7.5,11.4865,1.43581,0.799679,4.35,0.39915,0.000689603,0.39984
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 09:31:00,0.483333,1,134.72,24.8,136.984,18.2645,1.00517,65.1147,0.380867,0.104965,0.485831
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 09:32:00,0.466667,1,228.2,22.4,229.297,7.27926,3.9284,106.493,1.78519,0.0480655,1.83325
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 10:00:00,0.5,1,0,-1.2,1.2,0.048,4.5,0,2.25,1.90621e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 10:00:00,0.5,1,24,3.1,24.1994,6.04985,0.301948,12,0.141,0.00997422,0.150974
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 10:00:00,0.5,1,24.3,1.32,24.3358,9.73433,0.389854,12.15,0.1815,0.0134271,0.194927
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 10:00:00,0.5,1,10.5,-6.3,12.245,0.9796,1.21003,5.25,0.6045,0.000513395,0.605013
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 10:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 10:00:00,0.5,1,553,32.5,553.954,27.6977,3.11942,276.5,0.925,0.634712,1.55971
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 10:00:00,0.5,1,110.88,41.44,118.371,21.1376,0.749758,55.44,0.27008,0.104799,0.374879
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 10:00:00,0.5,1,177.3,36.3,180.978,22.6222,1.14788,88.65,0.4025,0.171441,0.573941
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 10:00:00,0.5,1,40,-5.5,40.3764,1.61505,1.70167,20,0.84815,0.00268339,0.850833
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 10:00:00,0.5,1,38.08,-7.68,38.8467,2.42792,1.20356,19.04,0.5975,0.00428039,0.60178
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 10:00:00,0.5,1,12.5,1.5,12.5897,0.629484,1.85066,6.25,0.925,0.000327837,0.925328
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 10:00:00,0.5,1,230.8,63.2,239.297,23.9297,1.42812,115.4,0.462205,0.251856,0.714061
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 10:00:00,0.5,1,101.52,30,105.86,10.586,1.01938,50.76,0.4625,0.0471915,0.509691
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 10:00:00,0.5,1,176.96,41.12,181.675,24.2233,1.32927,88.48,0.449,0.215637,0.664637
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 10:00:00,0.5,2,114.36,-347.36,365.701,12.19,2.47491,57.18,1.09,0.147453,1.23745
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 10:00:00,0.5,1,168.48,29.04,170.964,17.0964,1.14309,84.24,0.4475,0.124047,0.571547
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 10:00:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 10:00:00,0.516667,1,306.88,27.36,308.097,38.5122,1.83753,158.555,0.428833,0.520556,0.94939
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 10:00:00,0.5,1,846.6,211.8,872.692,34.9077,3.5456,423.3,0.94955,0.823249,1.7728
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 10:00:00,0.5,1,55.2,0.6,55.2033,2.20813,1.90569,27.6,0.94955,0.00329412,0.952844
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 10:00:00,0.5,1,130.8,15.6,131.727,5.26908,1.95601,65.4,0.94955,0.0284574,0.978007
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 10:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 10:00:00,0.5,2,45.44,13.04,47.274,29.5463,0.426796,22.72,0.134,0.0793978,0.213398
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 10:00:00,0.5,1,2258.2,608.3,2338.7,74.2443,14.54,1129.1,1.9127,5.35732,7.27002
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 10:00:00,0.5,1,194.6,21.7,195.806,6.21607,3.90051,97.3,1.9127,0.0375537,1.95025
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 10:00:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 10:00:00,0.5,1,165.28,24.96,167.154,22.2872,1.11136,82.64,0.394,0.161682,0.555682
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 10:00:00,0.5,1,76,9.6,76.6039,4.78774,1.18402,38,0.577,0.0150097,0.59201
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 10:00:00,0.5,1,681.12,306,746.7,74.67,4.59172,340.56,0.481,1.81486,2.29586
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 10:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 10:00:00,0.5,1,21.2,-0.5,21.2059,3.36602,0.786199,10.6,0.39,0.00309968,0.3931
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 10:00:00,0.5,2,23.96,7.84,25.2101,6.30252,0.429816,11.98,0.2075,0.0074081,0.214908
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 10:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 10:00:00,0.5,1,114.4,3.2,114.445,3.81482,3.99121,57.2,1.981,0.0146046,1.9956
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 10:00:00,0.5,1,996,374.4,1064.04,35.4682,6.51391,498,1.9945,1.26246,3.25696
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 10:00:00,0.5,1,192,24.6,193.57,9.67848,3.17906,96,1.5235,0.06603,1.58953
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 10:00:00,0.5,1,95.5,6.3,95.7076,17.0906,0.458348,47.75,0.161,0.0681738,0.229174
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 10:00:00,0.5,1,14.4,0,14.4,1.152,1.18937,7.2,0.594,0.000686776,0.594687
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 10:00:00,0.5,1,312,25.2,313.016,15.6508,2.81114,156,1.1985,0.20707,1.40557
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 10:00:00,0.5,1,312,118,333.569,41.6961,1.96142,156,0.39915,0.581558,0.980708
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 10:00:00,0.5,1,394.4,152.48,422.849,67.1189,3.14506,197.2,0.37367,1.19886,1.57253
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 10:00:00,0.5,2,352.4,97.2,365.559,12.1853,1.22648,176.2,0.535,0.078241,0.613241
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 10:00:00,0.5,1,80.1,18.6,82.2312,6.5785,2.27699,40.05,1.085,0.0534933,1.13849
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 10:00:00,0.5,1,348,175.36,389.686,69.5868,3.34265,174,0.34862,1.3227,1.67132
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 10:00:00,0.5,1,294.56,117.76,317.227,56.6477,2.41598,147.28,0.3335,0.87449,1.20799
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 10:00:00,0.5,1,240.4,52.4,246.045,16.403,1.67307,120.2,0.6525,0.184035,0.836535
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 10:00:00,0.5,1,37.02,1.26,37.0414,14.8166,0.372215,18.51,0.155,0.0311075,0.186108
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 10:00:00,0.5,1,6.8,-0.4,6.81175,0.340588,2.3972,3.4,1.1985,9.80623e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 10:00:00,0.5,1,23.7,-0.1,23.7002,14.8126,0.681036,11.85,0.31025,0.0302682,0.340518
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 10:00:00,0.5,1,503.76,137.76,522.257,52.2257,3.24384,251.88,0.4653,1.15662,1.62192
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 10:00:00,0.5,1,67.68,13.84,69.0806,17.2701,0.534533,33.84,0.21164,0.0556266,0.267267
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 10:00:00,0.5,1,3.9,1.2,4.08044,0.326435,1.07011,1.95,0.535,5.61507e-05,0.535056
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 10:00:00,0.5,1,9.92,-0.32,9.92516,2.48129,0.40366,4.96,0.20069,0.0011399,0.20183
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 10:00:00,0.5,1,77.44,19.84,79.9411,19.9853,0.554619,38.72,0.2025,0.0748097,0.27731
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 10:00:00,0.5,1,108,21.92,110.202,17.4924,0.953167,54,0.391,0.0855836,0.476584
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 10:00:00,0.5,1,119.8,28.2,123.074,16.4099,0.975319,59.9,0.402,0.0856596,0.48766
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 10:00:00,0.5,1,116.6,48,126.093,16.8125,0.983828,58.3,0.402,0.0899138,0.491914
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 10:00:00,0.5,1,139.28,42.32,145.568,36.3919,0.998321,69.64,0.2225,0.276661,0.499161
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 10:00:00,0.5,1,0.6,-7.2,7.22496,0.90312,0.798846,0.3,0.39915,0.000272831,0.399423
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 10:02:00,0.466667,1,12.36,1.5,12.4507,6.91705,0.29439,5.768,0.133,0.00438186,0.137382
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 10:02:00,0.466667,1,222.4,28.96,224.278,56.0694,1.58175,103.787,0.186667,0.551481,0.738148
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 10:02:00,0.466667,1,74.56,12.48,75.5972,18.8993,0.544801,34.7947,0.1918,0.0624405,0.254241
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 10:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 10:30:00,0.5,1,15.7,0.5,15.708,3.92699,0.290405,7.85,0.141,0.00420252,0.145203
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 10:30:00,0.5,1,30.6,1.5,30.6367,12.2547,0.40556,15.3,0.1815,0.0212802,0.20278
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 10:30:00,0.5,1,20.4,-6,21.2641,1.70112,1.2121,10.2,0.6045,0.0015482,0.606048
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 10:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 10:30:00,0.5,1,566.5,34,567.519,28.376,3.18236,283.25,0.925,0.666179,1.59118
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 10:30:00,0.5,1,102.4,43.68,111.327,19.8798,0.725556,51.2,0.27008,0.0926979,0.362778
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 10:30:00,0.5,1,197.4,32.1,199.993,24.9991,1.22372,98.7,0.4025,0.20936,0.61186
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 10:30:00,0.5,1,58.5,1,58.5085,2.34034,1.70757,29.25,0.84815,0.00563467,0.853785
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 10:30:00,0.5,1,40.96,-5.44,41.3197,2.58248,1.20469,20.48,0.5975,0.00484271,0.602343
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 10:30:00,0.5,1,19,2,19.105,0.955249,1.85151,9.5,0.925,0.000754957,0.925755
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 10:30:00,0.5,1,238.6,60,246.028,24.6028,1.45686,119.3,0.462205,0.266226,0.728431
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 10:30:00,0.5,1,77.28,25.2,81.2849,8.12849,0.980648,38.64,0.4625,0.0278241,0.490324
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 10:30:00,0.5,1,180,39.84,184.356,24.5808,1.3421,90,0.449,0.22205,0.67105
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 10:30:00,0.5,2,127.06,-343.3,366.059,12.202,2.47548,63.53,1.09,0.147741,1.23774
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 10:30:00,0.5,1,142.32,28.08,145.064,14.5064,1.07362,71.16,0.4475,0.0893085,0.536808
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 10:30:00,0.5,1,2.64,2.1,3.37337,4.49782,0.155898,1.32,0.077,0.000948806,0.0779488
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 10:30:00,0.5,1,824.4,212.4,851.322,34.0529,3.46595,412.2,0.94955,0.783425,1.73297
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 10:30:00,0.5,1,68.4,10.2,69.1563,2.76625,1.90944,34.2,0.94955,0.0051698,0.95472
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 10:30:00,0.5,1,145.2,26.4,147.58,5.90322,1.97054,72.6,0.94955,0.0357194,0.985269
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 10:30:00,0.516667,1,30.3,3,30.4482,4.05975,0.744336,15.655,0.3782,0.00637385,0.384574
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 10:30:00,0.5,1,17.04,2.22,17.184,9.54667,0.302886,8.52,0.1425,0.008943,0.151443
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 10:30:00,0.5,2,46.32,15.28,48.7752,30.4845,0.437041,23.16,0.134,0.0845203,0.21852
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 10:30:00,0.5,1,2135,604.1,2218.82,70.4387,13.4698,1067.5,1.9127,4.82219,6.73489
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 10:30:00,0.5,1,205.1,20.3,206.102,6.54293,3.90861,102.55,1.9127,0.0416069,1.95431
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 10:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 10:30:00,0.5,1,123.04,17.92,124.338,16.5784,0.966923,61.52,0.394,0.0894617,0.483462
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 10:30:00,0.5,1,66.4,6.4,66.7077,4.16923,1.17676,33.2,0.577,0.0113821,0.588382
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 10:30:00,0.5,1,760.32,228.96,794.046,79.4046,5.06661,380.16,0.481,2.05231,2.53331
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 10:30:00,0.5,1,18.2,-0.9,18.2222,2.89242,0.784578,9.1,0.39,0.00228879,0.392289
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 10:30:00,0.5,2,19.84,6.96,21.0254,5.25635,0.425306,9.92,0.2075,0.00515285,0.212653
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 10:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 10:30:00,0.5,1,118.4,4.8,118.497,3.94991,3.99331,59.2,1.981,0.0156572,1.99666
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 10:30:00,0.5,1,1131.2,411.2,1203.62,40.1206,7.21976,565.6,1.9945,1.61538,3.60988
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 10:30:00,0.5,1,181.8,10.8,182.121,9.10603,3.1639,90.9,1.5235,0.0584501,1.58195
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 10:30:00,0.5,1,77.1,6.7,77.3906,13.8197,0.411152,38.55,0.161,0.044576,0.205576
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 10:30:00,0.5,1,15,0,15,1.2,1.18949,7.5,0.594,0.0007452,0.594745
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 10:30:00,0.5,1,375.2,36.8,377,18.85,2.99776,187.6,1.1985,0.300378,1.49888
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 10:30:00,0.5,1,508.2,274.8,577.739,72.2174,4.28742,254.1,0.39915,1.74456,2.14371
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 10:30:00,0.5,1,377.12,148.8,405.415,64.3515,2.95141,188.56,0.37367,1.10203,1.4757
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 10:30:00,0.5,2,390,93.6,401.075,13.3692,1.25836,195,0.535,0.0941823,0.629182
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 10:30:00,0.5,1,99.6,16.2,100.909,8.07271,2.33111,49.8,1.085,0.0805537,1.16555
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 10:30:00,0.5,1,366.08,170.72,403.931,72.1305,3.53958,183.04,0.34862,1.42117,1.76979
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 10:30:00,0.5,1,317.76,134.56,345.077,61.6208,2.73655,158.88,0.3335,1.03477,1.36827
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 10:30:00,0.516667,1,224.4,60.8,232.491,15.4994,1.63364,115.94,0.67425,0.169795,0.844045
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 10:30:00,0.5,1,34.86,1.74,34.9034,13.9614,0.36524,17.43,0.155,0.0276201,0.18262
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 10:30:00,0.5,1,6,0,6,0.3,2.39715,3,1.1985,7.60828e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 10:30:00,0.5,1,30.1,-0.2,30.1007,18.8129,0.718148,15.05,0.31025,0.0488241,0.359074
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 10:30:00,0.5,1,506.16,138.48,524.762,52.4762,3.26608,253.08,0.4653,1.16774,1.63304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 10:30:00,0.5,1,65.52,17.52,67.822,16.9555,0.530516,32.76,0.21164,0.0536181,0.265258
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 10:30:00,0.5,1,6.9,0.9,6.95845,0.556676,1.07033,3.45,0.535,0.000163292,0.535163
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 10:30:00,0.516667,1,197.12,22.72,198.425,49.6063,1.32501,101.845,0.206667,0.477921,0.684587
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 10:30:00,0.5,1,14.4,4.16,14.9888,3.74721,0.406579,7.2,0.20069,0.00259973,0.20329
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 10:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 10:30:00,0.5,1,60.96,5.92,61.2468,15.3117,0.498824,30.48,0.2055,0.0439121,0.249412
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 10:30:00,0.5,1,68.16,7.52,68.5736,17.1434,0.515093,34.08,0.2025,0.0550467,0.257547
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 10:30:00,0.5,1,117.92,22.24,119.999,19.0474,0.984953,58.96,0.391,0.101477,0.492477
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 10:30:00,0.5,1,99.4,18.6,101.125,13.4834,0.919662,49.7,0.402,0.057831,0.459831
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 10:30:00,0.5,1,135.2,49.8,144.08,19.2107,1.03879,67.6,0.402,0.117395,0.519395
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 10:30:00,0.5,1,139.28,42.72,145.684,36.4211,0.99921,69.64,0.2225,0.277105,0.499605
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 10:30:00,0.5,1,-3,-7.2,7.8,0.975,0.798936,-1.5,0.39915,0.000317989,0.399468
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 10:31:00,0.483333,1,306.24,27.84,307.503,38.4379,1.83364,148.016,0.401167,0.485095,0.886262
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 11:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 11:00:00,0.5,1,18.7,0.8,18.7171,4.67928,0.293934,9.35,0.141,0.00596689,0.146967
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 11:00:00,0.5,1,31.8,-0.42,31.8028,12.7211,0.408862,15.9,0.1815,0.0229308,0.204431
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 11:00:00,0.5,1,21,-6.6,22.0127,1.76102,1.21232,10.5,0.6045,0.00165913,0.606159
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 11:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 11:00:00,0.5,1,551.5,29,552.262,27.6131,3.11168,275.75,0.925,0.63084,1.55584
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 11:00:00,0.516667,1,115.84,40.96,122.868,21.9408,0.765988,59.8507,0.279083,0.116678,0.395761
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 11:00:00,0.5,1,198,37.2,201.464,25.183,1.2299,99,0.4025,0.212452,0.614952
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 11:00:00,0.5,1,60.5,3.5,60.6012,2.42405,1.70839,30.25,0.84815,0.00604494,0.854195
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 11:00:00,0.5,1,37.44,-7.36,38.1566,2.38479,1.20326,18.72,0.5975,0.00412965,0.60163
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 11:00:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 11:00:00,0.5,1,220.8,41.8,224.722,22.4722,1.36863,110.4,0.462205,0.222111,0.684316
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 11:00:00,0.5,1,80.88,26.4,85.0796,8.50796,0.985965,40.44,0.4625,0.0304826,0.492983
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 11:00:00,0.5,1,250.4,52.8,255.906,34.1208,1.75371,125.2,0.449,0.427855,0.876855
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 11:00:00,0.5,2,124.14,-353.8,374.947,12.4982,2.49001,62.07,1.09,0.155003,1.245
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 11:00:00,0.5,1,149.76,27.6,152.282,15.2282,1.09184,74.88,0.4475,0.0984176,0.545918
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 11:00:00,0.5,1,2.31,2.13,3.14213,4.18951,0.155646,1.155,0.077,0.000823189,0.0778232
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 11:00:00,0.5,1,291.36,22.56,292.232,36.529,1.73644,145.68,0.415,0.453218,0.868218
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 11:00:00,0.5,1,886.8,208.2,910.912,36.4365,3.69298,443.4,0.94955,0.896939,1.84649
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 11:00:00,0.533333,1,58.2,0,58.2,2.328,1.90642,31.04,1.01285,0.00390557,1.01676
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 11:00:00,0.5,1,149.4,19.8,150.706,6.02825,1.9736,74.7,0.94955,0.0372485,0.986799
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 11:00:00,0.5,1,11.64,1.08,11.69,6.49444,0.293277,5.82,0.1425,0.00413869,0.146639
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 11:00:00,0.0166667,2,39.68,14.68,42.3084,26.4428,0.395188,0.661333,0.00446667,0.0021198,0.00658647
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 11:00:00,0.5,1,2077.6,598.5,2162.09,68.6377,12.9829,1038.8,1.9127,4.57875,6.49145
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 11:00:00,0.5,1,196.7,42,201.134,6.38521,3.90465,98.35,1.9127,0.0396252,1.95233
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 11:00:00,0.516667,1,4.32,-7.52,8.67253,1.08407,0.830798,2.232,0.428833,0.000412462,0.429246
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 11:00:00,0.5,1,172.16,25.76,174.077,23.2102,1.1387,86.08,0.394,0.175351,0.569351
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 11:00:00,0.5,1,69.6,7.6,70.0137,4.37586,1.17908,34.8,0.577,0.0125382,0.589538
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 11:00:00,0.5,1,759.84,314.4,822.316,82.2316,5.36409,379.92,0.481,2.20104,2.68204
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 11:00:00,0.5,1,19.9,-0.5,19.9063,3.15973,0.785463,9.95,0.39,0.00273139,0.392731
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 11:00:00,0.5,2,13.24,7.68,15.3062,3.82655,0.420462,6.62,0.2075,0.00273083,0.210231
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 11:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 11:00:00,0.5,1,108,2.4,108.027,3.60089,3.98802,54,1.981,0.0130124,1.99401
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 11:00:00,0.5,1,1251.2,455.2,1331.43,44.381,7.94234,625.6,1.9945,1.97667,3.97117
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 11:00:00,0.5,1,159.6,12.6,160.097,8.00483,3.13734,79.8,1.5235,0.0451681,1.56867
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 11:00:00,0.5,1,86.4,12.4,87.2853,15.5867,0.435406,43.2,0.161,0.0567031,0.217703
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 11:00:00,0.5,1,22.5,-2.1,22.5978,1.80782,1.19138,11.25,0.594,0.00169131,0.595691
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 11:00:00,0.5,1,350.8,51.6,354.575,17.7287,2.92841,175.4,1.1985,0.265705,1.4642
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 11:00:00,0.5,1,469,223.8,519.661,64.9576,3.62118,234.5,0.39915,1.41144,1.81059
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 11:00:00,0.5,1,388.16,154.88,417.919,66.3363,3.08946,194.08,0.37367,1.17106,1.54473
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 11:00:00,0.5,2,393.2,96,404.75,13.4917,1.26183,196.6,0.535,0.0959161,0.630916
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 11:00:00,0.5,1,80.4,22.2,83.4086,6.67269,2.28007,40.2,1.085,0.0550362,1.14004
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 11:00:00,0.5,1,331.68,176.48,375.708,67.0908,3.15628,165.84,0.34862,1.22952,1.57814
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 11:00:00,0.5,1,269.6,117.6,294.132,52.5237,2.17059,134.8,0.3335,0.751797,1.0853
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 11:00:00,0.5,1,37.62,-0.42,37.6223,15.0489,0.374182,18.81,0.155,0.0320909,0.187091
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 11:00:00,0.5,1,10.4,-0.8,10.4307,0.521536,2.39746,5.2,1.1985,0.000229939,1.19873
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 11:00:00,0.5,1,28.6,0.5,28.6044,17.8777,0.708681,14.3,0.31025,0.0440907,0.354341
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 11:00:00,0.5,1,508.08,140.4,527.122,52.7122,3.28714,254.04,0.4653,1.17827,1.64357
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 11:00:00,0.5,1,70,8.32,70.4927,17.6232,0.539128,35,0.21164,0.0579241,0.269564
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 11:00:00,0.5,1,4.8,0.6,4.83735,0.386988,1.07016,2.4,0.535,7.89145e-05,0.535079
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 11:00:00,0.5,1,16,3.84,16.4543,4.11359,0.407646,8,0.20069,0.00313295,0.203823
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 11:00:00,0.5,1,45.44,9.28,46.3779,11.5945,0.461358,22.72,0.2055,0.0251791,0.230679
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 11:00:00,0.5,1,79.68,10.08,80.3151,20.0788,0.556023,39.84,0.2025,0.0755113,0.278011
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 11:00:00,0.5,1,91.68,20.96,94.0454,14.9278,0.906657,45.84,0.391,0.0623285,0.453329
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 11:00:00,0.5,1,121.6,19.2,123.106,16.4142,0.975409,60.8,0.402,0.0857043,0.487704
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 11:00:00,0.5,1,163,48.4,170.034,22.6712,1.131,81.5,0.402,0.163498,0.565498
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 11:00:00,0.5,1,139.28,41.28,145.269,36.3171,0.996051,69.64,0.2225,0.275525,0.498025
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 11:00:00,0.5,1,4.8,-9.9,11.0023,1.37528,0.799565,2.4,0.39915,0.000632685,0.399783
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 11:01:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 11:01:00,0.483333,2,39.68,14.6,42.2808,26.4255,0.395022,19.1787,0.129533,0.0613939,0.190927
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 11:01:00,0.483333,1,190.8,30.4,193.207,12.8804,1.53196,92.22,0.63075,0.109697,0.740447
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 11:01:00,0.483333,1,187.84,24.8,189.47,47.3675,1.2434,90.7893,0.193333,0.407643,0.600977
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 11:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 11:30:00,0.5,1,19.9,1.2,19.9361,4.98404,0.295539,9.95,0.141,0.00676944,0.147769
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 11:30:00,0.5,1,30.42,-0.36,30.4221,12.1689,0.404966,15.21,0.1815,0.0209831,0.202483
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 11:30:00,0.5,1,18.6,-6.3,19.638,1.57104,1.21164,9.3,0.6045,0.00132047,0.60582
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 11:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 11:30:00,0.5,1,550,26.5,550.638,27.5319,3.10427,275,0.925,0.627136,1.55214
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 11:30:00,0.516667,1,168.6,31.5,171.517,21.4397,1.11297,87.11,0.415917,0.159119,0.575035
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 11:30:00,0.5,1,43,-4,43.1856,1.72743,1.70244,21.5,0.84815,0.00306979,0.85122
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 11:30:00,0.5,1,41.28,-7.68,41.9883,2.62427,1.205,20.64,0.5975,0.00500071,0.602501
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 11:30:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 11:30:00,0.5,1,208.8,43,213.182,21.3182,1.32418,104.4,0.462205,0.199885,0.66209
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 11:30:00,0.5,1,98.16,28.32,102.164,10.2164,1.01291,49.08,0.4625,0.0439535,0.506453
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 11:30:00,0.5,1,201.6,47.2,207.052,27.6069,1.45817,100.8,0.449,0.280087,0.729087
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 11:30:00,0.5,2,116.52,-356.5,375.059,12.502,2.49019,58.26,1.09,0.155096,1.2451
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 11:30:00,0.5,1,114.72,29.04,118.338,11.8338,1.01387,57.36,0.4475,0.059433,0.506933
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 11:30:00,0.5,1,2.31,2.19,3.18311,4.24415,0.15569,1.155,0.077,0.0008448,0.0778448
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 11:30:00,0.5,1,257.6,27.52,259.066,32.3832,1.54236,128.8,0.415,0.356182,0.771182
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 11:30:00,0.5,1,743.4,187.2,766.608,30.6643,3.16963,371.7,0.94955,0.635267,1.58482
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 11:30:00,0.5,1,132.6,42,139.093,5.56371,1.96256,66.3,0.94955,0.0317288,0.981279
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 11:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 11:30:00,0.5,1,13.86,1.98,14.0007,7.77817,0.296873,6.93,0.1425,0.00593656,0.148437
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 11:30:00,0.5,2,32.44,11.56,34.4382,21.5239,0.35227,16.22,0.134,0.042135,0.176135
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 11:30:00,0.5,1,2074.8,585.9,2155.94,68.4425,12.9309,1037.4,1.9127,4.55275,6.46545
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 11:30:00,0.5,1,171.5,20.3,172.697,5.48245,3.88383,85.75,1.9127,0.0292127,1.94191
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 11:30:00,0.5,1,188.64,24.96,190.284,25.3712,1.20705,94.32,0.394,0.209524,0.603524
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 11:30:00,0.5,1,57.2,9.6,58,3.625,1.17121,28.6,0.577,0.00860448,0.585604
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 11:30:00,0.5,1,690.96,313.2,758.63,75.863,4.70863,345.48,0.481,1.87332,2.35432
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 11:30:00,0.5,1,17.3,-1.1,17.3349,2.75158,0.784143,8.65,0.39,0.00207132,0.392071
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 11:30:00,0.5,2,6.84,7.56,10.1951,2.54876,0.417423,3.42,0.2075,0.00121154,0.208712
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 11:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 11:30:00,0.5,1,120,3.2,120.043,4.00142,3.99414,60,1.981,0.0160682,1.99707
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 11:30:00,0.5,1,988,368.8,1054.59,35.153,6.46923,494,1.9945,1.24012,3.23462
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 11:30:00,0.5,1,193.8,10.8,194.101,9.70503,3.17979,96.9,1.5235,0.0663929,1.58989
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 11:30:00,0.5,1,34,23.9,41.5597,7.42138,0.34771,17,0.161,0.0128549,0.173855
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 11:30:00,0.5,1,17.1,-1.5,17.1657,1.37325,1.18995,8.55,0.594,0.000975914,0.594976
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 11:30:00,0.5,1,323.6,48,327.141,16.357,2.84936,161.8,1.1985,0.226179,1.42468
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 11:30:00,0.5,1,398.6,179.8,437.276,54.6595,2.79707,199.3,0.39915,0.999386,1.39854
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 11:30:00,0.5,1,372.32,172,410.129,65.0999,3.00297,186.16,0.37367,1.12782,1.50149
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 11:30:00,0.5,2,366.8,94,378.653,12.6218,1.23789,183.4,0.535,0.0839464,0.618946
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 11:30:00,0.5,1,87.6,15.6,88.9782,7.11826,2.29526,43.8,1.085,0.0626316,1.14763
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 11:30:00,0.5,1,263.68,163.36,310.183,55.3899,2.37334,131.84,0.34862,0.83805,1.18667
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 11:30:00,0.5,1,274.88,120.32,300.06,53.5821,2.2318,137.44,0.3335,0.782402,1.1159
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 11:30:00,0.5,1,184,20,185.084,12.3389,1.51328,92,0.6525,0.104138,0.756638
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 11:30:00,0.5,1,31.68,-0.06,31.6801,12.672,0.355508,15.84,0.155,0.0227542,0.177754
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 11:30:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 11:30:00,0.5,1,23.6,-0.3,23.6019,14.7512,0.680535,11.8,0.31025,0.0300176,0.340268
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 11:30:00,0.5,1,558.24,153.36,578.922,57.8922,3.77305,279.12,0.4653,1.42123,1.88653
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 11:30:00,0.5,1,68.48,9.04,69.0741,17.2685,0.534512,34.24,0.21164,0.0556162,0.267256
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 11:30:00,0.5,1,5.4,0.6,5.43323,0.434658,1.0702,2.7,0.535,9.95537e-05,0.5351
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 11:30:00,0.5,1,214.56,30.08,216.658,54.1646,1.50282,107.28,0.2,0.551408,0.751408
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 11:30:00,0.55,1,16.64,4,17.114,4.2785,0.408158,9.152,0.220759,0.00372811,0.224487
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 11:30:00,0.5,1,52.8,16.96,55.457,13.8643,0.483005,26.4,0.2055,0.0360024,0.241502
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 11:30:00,0.5,1,89.12,17.28,90.7798,22.695,0.597942,44.56,0.2025,0.0964709,0.298971
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 11:30:00,0.5,1,104.64,23.04,107.146,17.0074,0.943807,52.32,0.391,0.0809035,0.471903
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 11:30:00,0.5,1,145.2,22.2,146.887,19.585,1.04803,72.6,0.402,0.122014,0.524014
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 11:30:00,0.5,1,145.8,51.4,154.595,20.6127,1.07431,72.9,0.402,0.135155,0.537155
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 11:30:00,0.5,1,155.52,48.48,162.901,40.7253,1.13794,77.76,0.2225,0.346471,0.568971
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 11:30:00,0.5,1,2.1,-4.2,4.69574,0.586968,0.79853,1.05,0.39915,0.000115247,0.399265
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 11:31:00,0.483333,1,141.28,35.68,145.716,26.0207,0.857783,68.2853,0.261077,0.153518,0.414595
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 11:31:00,0.483333,1,2.88,-7.68,8.20224,1.02528,0.830714,1.392,0.401167,0.000345139,0.401512
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 11:32:00,0.466667,1,42.6,0,42.6,1.704,1.90302,19.88,0.886247,0.0018309,0.888078
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 12:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 12:00:00,0.5,1,13,0.4,13.0062,3.25154,0.287762,6.5,0.141,0.00288116,0.143881
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 12:00:00,0.5,1,28.62,-0.54,28.6251,11.45,0.400155,14.31,0.1815,0.0185773,0.200077
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 12:00:00,0.5,1,15.6,-6.6,16.9387,1.3551,1.21096,7.8,0.6045,0.000982414,0.605482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 12:00:00,0.5,1,488.5,15,488.73,24.4365,2.83809,244.25,0.925,0.494046,1.41905
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 12:00:00,0.5,1,104.96,21.28,107.095,19.1242,0.71173,52.48,0.27008,0.0857849,0.355865
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 12:00:00,0.5,1,37.5,-4.5,37.769,1.51076,1.701,18.75,0.84815,0.00234802,0.850498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 12:00:00,0.5,1,39.36,-7.04,39.9846,2.49904,1.20407,19.68,0.5975,0.00453483,0.602035
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 12:00:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 12:00:00,0.5,1,207.6,38.2,211.085,21.1085,1.31636,103.8,0.462205,0.195973,0.658178
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 12:00:00,0.5,1,57.6,8.16,58.1751,5.81751,0.953504,28.8,0.4625,0.014252,0.476752
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 12:00:00,0.5,1,166.08,42.08,171.328,22.8437,1.28155,83.04,0.449,0.191775,0.640775
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 12:00:00,0.5,2,113.44,-355.5,373.161,12.4387,2.48706,56.72,1.09,0.15353,1.24353
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 12:00:00,0.5,1,123.6,27.84,126.697,12.6697,1.03125,61.8,0.4475,0.0681248,0.515625
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 12:00:00,0.5,1,2.25,2.13,3.09829,4.13105,0.155601,1.125,0.077,0.000800377,0.0778004
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 12:00:00,0.5,1,227.2,16.64,227.809,28.4761,1.38084,113.6,0.415,0.275418,0.690418
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 12:00:00,0.5,1,827.4,207,852.901,34.116,3.47177,413.7,0.94955,0.786333,1.73588
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 12:00:00,0.5,1,43.2,0.6,43.2042,1.72817,1.90314,21.6,0.94955,0.00201772,0.951568
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 12:00:00,0.5,1,142.8,42,148.848,5.95394,1.97177,71.4,0.94955,0.0363358,0.985886
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 12:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 12:00:00,0.5,1,14.1,1.38,14.1674,7.87076,0.297157,7.05,0.1425,0.00607873,0.148579
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 12:00:00,0.5,2,34.04,12.04,36.1066,22.5666,0.360633,17.02,0.134,0.0463164,0.180316
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 12:00:00,0.5,1,1822.1,550.9,1903.56,60.4305,10.9238,911.05,1.9127,3.54922,5.46192
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 12:00:00,0.5,1,130.9,15.4,131.803,4.18421,3.85943,65.45,1.9127,0.0170157,1.92972
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 12:00:00,0.5,1,2.88,-7.68,8.20224,1.02528,0.830714,1.44,0.415,0.00035704,0.415357
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 12:00:00,0.5,1,175.36,25.44,177.196,23.6261,1.15138,87.68,0.394,0.181692,0.575692
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 12:00:00,0.5,1,52.8,8.4,53.464,3.3415,1.16862,26.4,0.577,0.00731125,0.584311
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 12:00:00,0.5,1,704.88,308.16,769.297,76.9297,4.81474,352.44,0.481,1.92637,2.40737
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 12:00:00,0.5,1,14.2,-0.4,14.2056,2.25486,0.782782,7.1,0.39,0.00139099,0.391391
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 12:00:00,0.5,2,24.4,7.88,25.6409,6.41022,0.430327,12.2,0.2075,0.00766345,0.215163
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 12:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 12:00:00,0.516667,1,153.6,2.4,153.619,5.12062,4.01463,79.36,2.04703,0.027191,2.07422
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 12:00:00,0.5,1,907.2,312.8,959.612,31.9871,6.04261,453.6,1.9945,1.02681,3.02131
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 12:00:00,0.5,1,160.8,9.6,161.086,8.05432,3.13846,80.4,1.5235,0.0457283,1.56923
