CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 12:00:00,0.5,1,60.4,21.2,64.0125,11.4308,0.382994,30.2,0.161,0.0304968,0.191497
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 12:00:00,0.5,1,14.1,-1.2,14.151,1.13208,1.18933,7.05,0.594,0.000663228,0.594663
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 12:00:00,0.5,1,269.6,1.6,269.605,13.4802,2.70423,134.8,1.1985,0.153617,1.35212
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 12:00:00,0.5,1,558.4,313.8,640.532,80.0665,5.08708,279.2,0.39915,2.14439,2.54354
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 12:00:00,0.5,1,265.6,100.64,284.028,45.0838,1.82914,132.8,0.37367,0.540901,0.914571
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 12:00:00,0.5,2,376.4,94,387.96,12.932,1.24625,188.2,0.535,0.0881237,0.623124
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 12:00:00,0.5,1,79.5,13.5,80.6381,6.45105,2.27288,39.75,1.085,0.0514407,1.13644
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 12:00:00,0.5,1,287.52,150.56,324.555,57.9563,2.53226,143.76,0.34862,0.917509,1.26613
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 12:00:00,0.5,1,174.24,99.84,200.817,35.8602,1.36788,87.12,0.3335,0.350442,0.683942
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 12:00:00,0.5,1,242,54.4,248.039,16.5359,1.67906,121,0.6525,0.187031,0.839531
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 12:00:00,0.5,1,34.44,0,34.44,13.776,0.363783,17.22,0.155,0.0268916,0.181892
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 12:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 12:00:00,0.5,1,21.3,-0.5,21.3059,13.3162,0.669423,10.65,0.31025,0.0244613,0.334711
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 12:00:00,0.5,1,555.6,153.6,576.441,57.6441,3.74874,277.8,0.4653,1.40907,1.87437
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 12:00:00,0.5,1,66,10.96,66.9038,16.726,0.527632,33,0.21164,0.0521762,0.263816
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 12:00:00,0.5,1,5.1,0.3,5.10882,0.408705,1.07018,2.55,0.535,8.80201e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 12:00:00,0.5,1,148.96,11.36,149.393,37.3481,0.924337,74.48,0.2,0.262168,0.462168
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 12:00:00,0.5,1,69.28,-0.96,69.2867,17.3217,0.523395,34.64,0.2055,0.0561975,0.261697
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 12:00:00,0.5,1,92.8,28.96,97.2138,24.3034,0.62626,46.4,0.2025,0.11063,0.31313
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 12:00:00,0.5,1,96.32,21.12,98.6083,15.6521,0.919047,48.16,0.391,0.0685233,0.459523
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 12:00:00,0.5,1,121.2,21.8,123.145,16.4193,0.975516,60.6,0.402,0.085758,0.487758
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 12:00:00,0.5,1,144.8,42.6,150.936,20.1249,1.06167,72.4,0.402,0.128834,0.530834
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 12:00:00,0.5,1,102.4,24.48,105.285,26.3214,0.734458,51.2,0.2225,0.144729,0.367229
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 12:00:00,0.5,1,77.1,0.6,77.1023,9.63779,0.860442,38.55,0.39915,0.0310712,0.430221
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 12:01:00,0.483333,1,84,6.3,84.2359,10.5295,0.879283,40.6,0.389083,0.0359035,0.424987
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 12:03:00,0.45,1,11.84,4.16,12.5495,3.13739,0.405025,5.328,0.180621,0.00164018,0.182261
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 12:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 12:30:00,0.5,1,12.2,0.3,12.2037,3.05092,0.287073,6.1,0.141,0.0025366,0.143537
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 12:30:00,0.5,1,19.26,-0.12,19.2604,7.70415,0.379821,9.63,0.1815,0.00841045,0.18991
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 12:30:00,0.5,1,9.6,-5.7,11.1647,0.893174,1.20985,4.8,0.6045,0.000426802,0.604927
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 12:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 12:30:00,0.5,1,480,15.5,480.25,24.0125,2.8041,240,0.925,0.477051,1.40205
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 12:30:00,0.5,1,65.44,15.84,67.3298,12.0232,0.607973,32.72,0.27008,0.0339065,0.303987
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 12:30:00,0.5,1,74.7,6.3,74.9652,9.37065,0.863832,37.35,0.4025,0.029416,0.431916
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 12:30:00,0.5,1,29,0,29,1.16,1.69907,14.5,0.84815,0.00138429,0.849534
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 12:30:00,0.5,1,32,-6.72,32.698,2.04362,1.20107,16,0.5975,0.00303261,0.600533
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 12:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 12:30:00,0.5,1,247.2,56.8,253.642,25.3642,1.49032,123.6,0.462205,0.282957,0.745162
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 12:30:00,0.533333,1,30.72,4.8,31.0927,3.10927,0.933142,16.384,0.493333,0.00434258,0.497676
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 12:30:00,0.5,1,128.8,49.12,137.849,18.3798,1.1463,64.4,0.449,0.124148,0.573148
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 12:30:00,0.5,2,89.84,-355.34,366.521,12.2174,2.47623,44.92,1.09,0.148115,1.23811
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 12:30:00,0.5,1,164.88,27.84,167.214,16.7214,1.13233,82.44,0.4475,0.118664,0.566164
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 12:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 12:30:00,0.5,1,202.24,17.6,203.004,25.3755,1.26741,101.12,0.415,0.218707,0.633707
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 12:30:00,0.533333,1,765.6,200.4,791.393,31.6557,3.25312,408.32,1.01285,0.722143,1.735
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 12:30:00,0.5,1,65.4,21.6,68.8747,2.75499,1.90936,32.7,0.94955,0.00512777,0.954678
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 12:30:00,0.5,1,130.8,23.4,132.877,5.31507,1.95701,65.4,0.94955,0.0289563,0.978506
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 12:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 12:30:00,0.5,1,15.84,3.12,16.1443,8.96908,0.300787,7.92,0.1425,0.00789361,0.150394
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 12:30:00,0.5,2,30.32,11.48,32.4206,20.2629,0.342685,15.16,0.134,0.0373425,0.171343
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 12:30:00,0.5,1,1353.8,448,1426,45.2699,7.80895,676.9,1.9127,1.99177,3.90447
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 12:30:00,0.5,1,80.5,6.3,80.7461,2.56337,3.83817,40.25,1.9127,0.00638622,1.91909
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 12:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 12:30:00,0.5,1,133.6,19.04,134.95,17.9933,0.998768,66.8,0.394,0.105384,0.499384
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 12:30:00,0.5,1,60,8,60.531,3.78319,1.17274,30,0.577,0.00937183,0.586372
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 12:30:00,0.5,1,709.92,218.4,742.755,74.2755,4.55347,354.96,0.481,1.79573,2.27673
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 12:30:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 12:30:00,0.5,1,11.8,-0.8,11.8271,1.87732,0.781928,5.9,0.39,0.000964182,0.390964
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 12:30:00,0.5,2,34.04,10.12,35.5125,8.87812,0.4444,17.02,0.2075,0.0147001,0.2222
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 12:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 12:30:00,0.5,1,933.6,373.6,1005.58,33.5192,6.24406,466.8,1.9945,1.12753,3.12203
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 12:30:00,0.5,1,151.8,9.6,152.103,7.60516,3.12854,75.9,1.5235,0.0407704,1.56427
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 12:30:00,0.5,1,18.5,20.7,27.7622,4.95754,0.333473,9.25,0.161,0.00573631,0.166736
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 12:30:00,0.5,1,7.5,0,7.5,0.6,1.18837,3.75,0.594,0.0001863,0.594186
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 12:30:00,0.5,1,262.4,1.6,262.405,13.1202,2.68804,131.2,1.1985,0.145522,1.34402
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 12:30:00,0.5,1,342,136,368.049,46.0061,2.2143,171,0.39915,0.708001,1.10715
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 12:30:00,0.5,1,196.32,98.56,219.672,34.8685,1.39444,98.16,0.37367,0.323552,0.697222
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 12:30:00,0.5,2,433.2,100.8,444.773,14.8258,1.30165,216.6,0.535,0.115823,0.650823
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 12:30:00,0.5,1,93.3,11.4,93.9939,7.51951,2.30978,46.65,1.085,0.0698917,1.15489
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 12:30:00,0.5,1,291.36,148.8,327.158,58.421,2.5618,145.68,0.34862,0.932282,1.2809
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 12:30:00,0.5,1,164.48,88.96,186.996,33.3922,1.27473,82.24,0.3335,0.303864,0.637364
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 12:30:00,0.5,1,248.4,49.2,253.226,16.8817,1.69487,124.2,0.6525,0.194935,0.847435
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 12:30:00,0.5,1,17.28,0,17.28,6.912,0.32354,8.64,0.155,0.00676982,0.16177
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 12:30:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 12:30:00,0.516667,1,18.6,-0.4,18.6043,11.6277,0.657803,9.61,0.320592,0.019273,0.339865
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 12:30:00,0.5,1,543.12,150.72,563.645,56.3645,3.62501,271.56,0.4653,1.34721,1.81251
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 12:30:00,0.5,1,48.88,6.32,49.2869,12.3217,0.479912,24.44,0.21164,0.0283161,0.239956
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 12:30:00,0.5,1,2.1,0.3,2.12132,0.169706,1.07003,1.05,0.535,1.51759e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 12:30:00,0.5,1,113.92,0.48,113.921,28.4803,0.704902,56.96,0.2,0.152451,0.352451
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 12:30:00,0.5,1,4.96,-0.48,4.98317,1.24579,0.401955,2.48,0.20069,0.000287345,0.200977
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 12:30:00,0.5,1,22.72,2.08,22.815,5.70375,0.423187,11.36,0.2055,0.00609339,0.211593
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 12:30:00,0.5,1,88.48,14.08,89.5933,22.3983,0.592931,44.24,0.2025,0.0939656,0.296466
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 12:30:00,0.5,1,66.24,4.96,66.4254,10.5437,0.844189,33.12,0.391,0.0310943,0.422094
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 12:30:00,0.516667,1,121,22.6,123.092,16.4123,0.97537,62.5167,0.4154,0.088541,0.503941
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 12:30:00,0.5,1,75.8,34.6,83.3235,11.1098,0.882525,37.9,0.402,0.0392623,0.441262
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 12:30:00,0.5,1,136,30.4,139.356,34.8391,0.952109,68,0.2225,0.253554,0.476054
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 12:30:00,0.5,1,27.6,-6.3,28.3099,3.53874,0.806678,13.8,0.39915,0.00418889,0.403339
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 12:31:00,0.483333,1,139.2,8.8,139.478,4.64926,4.00538,67.28,1.91497,0.0209693,1.93594
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 13:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 13:00:00,0.5,1,12.4,0.4,12.4064,3.10161,0.287243,6.2,0.141,0.00262159,0.143622
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 13:00:00,0.5,1,14.1,0.24,14.102,5.64082,0.372017,7.05,0.1815,0.00450873,0.186009
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 13:00:00,0.5,1,11.7,-5.7,13.0146,1.04117,1.21016,5.85,0.6045,0.000579957,0.60508
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 13:00:00,0.5,1,497.5,20.5,497.922,24.8961,2.87561,248.75,0.925,0.512805,1.4378
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 13:00:00,0.5,1,71.36,12.32,72.4157,12.9314,0.618605,35.68,0.27008,0.0392224,0.309302
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 13:00:00,0.5,1,117.3,33.6,122.017,15.2522,0.960861,58.65,0.4025,0.0779307,0.480431
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 13:00:00,0.5,1,28,-3,28.1603,1.12641,1.69891,14,0.84815,0.00130528,0.849455
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 13:00:00,0.5,1,30.72,-6.72,31.4464,1.9654,1.20061,15.36,0.5975,0.00280489,0.600305
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 13:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 13:00:00,0.5,1,228.8,53.6,234.994,23.4994,1.41017,114.4,0.462205,0.242882,0.705087
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 13:00:00,0.5,1,144.64,38.56,149.692,19.9589,1.19079,72.32,0.449,0.146396,0.595396
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 13:00:00,0.5,2,109.52,-344.5,361.49,12.0497,2.46815,54.76,1.09,0.144076,1.23408
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 13:00:00,0.5,1,170.64,30.24,173.299,17.3299,1.14992,85.32,0.4475,0.127458,0.574958
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 13:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 13:00:00,0.516667,1,232.32,22.88,233.444,29.1805,1.40842,120.032,0.428833,0.298853,0.727686
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 13:00:00,0.5,1,40.2,0.6,40.2045,1.60818,1.90259,20.1,0.94955,0.00174726,0.951297
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 13:00:00,0.5,1,156,29.4,158.746,6.34985,1.98176,78,0.94955,0.0413288,0.990879
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 13:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 13:00:00,0.5,1,19.74,2.82,19.9404,11.078,0.309084,9.87,0.1425,0.0120421,0.154542
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 13:00:00,0.5,2,13.48,1.92,13.616,8.51003,0.281173,6.74,0.134,0.00658666,0.140587
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 13:00:00,0.5,1,1652.7,498.4,1726.22,54.8005,9.66281,826.35,1.9127,2.91871,4.83141
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 13:00:00,0.5,1,107.1,7.7,107.376,3.40878,3.84799,53.55,1.9127,0.0112932,1.92399
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 13:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 13:00:00,0.5,1,150.88,19.2,152.097,20.2796,1.05573,75.44,0.394,0.133865,0.527865
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 13:00:00,0.5,1,86.4,9.6,86.9317,5.43323,1.19266,43.2,0.577,0.0193297,0.59633
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 13:00:00,0.5,1,791.76,280.08,839.838,83.9838,5.55369,395.88,0.481,2.29584,2.77684
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 13:00:00,0.5,1,11.3,-0.6,11.3159,1.79618,0.781765,5.65,0.39,0.000882638,0.390883
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 13:00:00,0.5,2,24.8,9.8,26.6661,6.66652,0.431577,12.4,0.2075,0.00828853,0.215789
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 13:00:00,0.5,1,115.2,4,115.269,3.84231,3.99163,57.6,1.981,0.0148158,1.99582
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 13:00:00,0.5,1,1108,421.6,1185.5,39.5167,7.12322,554,1.9945,1.56711,3.56161
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 13:00:00,0.5,1,159.6,9,159.854,7.99268,3.13706,79.8,1.5235,0.0450311,1.56853
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 13:00:00,0.5,1,14.6,19.7,24.5204,4.37864,0.33095,7.3,0.161,0.00447486,0.165475
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 13:00:00,0.5,1,9,0,9,0.72,1.18854,4.5,0.594,0.000268272,0.594268
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 13:00:00,0.5,1,323.6,25.2,324.58,16.229,2.8423,161.8,1.1985,0.222652,1.42115
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 13:00:00,0.5,1,511.4,263.4,575.247,71.9059,4.25739,255.7,0.39915,1.72955,2.1287
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 13:00:00,0.5,1,320.64,136.8,348.603,55.3339,2.37697,160.32,0.37367,0.814816,1.18849
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 13:00:00,0.5,2,430,103.2,442.211,14.7404,1.29898,215,0.535,0.114492,0.649492
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 13:00:00,0.5,1,97.2,30.3,101.813,8.14506,2.33401,48.6,1.085,0.082004,1.167
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 13:00:00,0.5,1,279.52,134.08,310.014,55.3597,2.37151,139.76,0.34862,0.837137,1.18576
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 13:00:00,0.5,1,169.6,82.4,188.557,33.671,1.28492,84.8,0.3335,0.30896,0.64246
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 13:00:00,0.5,1,240.8,50,245.936,16.3958,1.67275,120.4,0.6525,0.183873,0.836373
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 13:00:00,0.5,1,15.48,-0.06,15.4801,6.19205,0.320866,7.74,0.155,0.00543298,0.160433
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 13:00:00,0.5,1,4.4,-0.8,4.47214,0.223607,2.39708,2.2,1.1985,4.22682e-05,1.19854
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 13:00:00,0.5,1,498.96,136.56,517.31,51.731,3.20022,249.48,0.4653,1.13481,1.60011
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 13:00:00,0.5,1,51.84,11.76,53.1572,13.2893,0.489156,25.92,0.21164,0.0329378,0.244578
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 13:00:00,0.516667,1,5.1,0.6,5.13517,0.410814,1.07018,2.635,0.552833,9.1895e-05,0.552925
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 13:00:00,0.5,1,161.76,23.68,163.484,40.871,1.02792,80.88,0.2,0.313959,0.513959
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 13:00:00,0.5,1,8.48,4.48,9.59066,2.39767,0.403509,4.24,0.20069,0.00106436,0.201754
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 13:00:00,0.5,1,53.6,-1.44,53.6193,13.4048,0.478312,26.8,0.2055,0.0336559,0.239156
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 13:00:00,0.5,1,86.24,13.44,87.281,21.8202,0.583356,43.12,0.2025,0.0891779,0.291678
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 13:00:00,0.5,1,97.28,19.36,99.1877,15.7441,0.920662,48.64,0.391,0.069331,0.460331
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 13:00:00,0.5,1,94.8,26.2,98.3539,13.1138,0.913409,47.4,0.402,0.0547046,0.456705
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 13:00:00,0.5,1,112.8,23.12,115.145,28.7863,0.791209,56.4,0.2225,0.173105,0.395605
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 13:00:00,0.5,1,7.2,-7.5,10.3966,1.29958,0.79943,3.6,0.39915,0.000564948,0.399715
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 13:01:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 13:01:00,0.483333,1,25.4,-0.6,25.4071,15.8794,0.69007,12.2767,0.299908,0.0336255,0.333534
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 13:01:00,0.483333,1,149.2,20.8,150.643,20.0857,1.06067,72.1133,0.3886,0.124055,0.512655
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 13:02:00,0.466667,1,93.84,26.16,97.4181,9.74181,1.00493,43.792,0.431667,0.0373007,0.468967
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 13:02:00,0.466667,1,768.6,184.2,790.364,31.6146,3.2496,358.68,0.886247,0.630233,1.51648
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 13:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 13:30:00,0.5,1,12.1,0.5,12.1103,3.02758,0.286996,6.05,0.141,0.00249794,0.143498
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 13:30:00,0.5,1,20.34,0.9,20.3599,8.14396,0.381796,10.17,0.1815,0.00939812,0.190898
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 13:30:00,0.5,1,15.3,-6,16.4344,1.31475,1.21085,7.65,0.6045,0.000924788,0.605425
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 13:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 13:30:00,0.5,1,519,21.5,519.445,25.9723,2.96619,259.5,0.925,0.558096,1.4831
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 13:30:00,0.5,1,99.2,33.12,104.583,18.6755,0.703774,49.6,0.27008,0.0818068,0.351887
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 13:30:00,0.5,1,176.7,31.2,179.433,22.4292,1.14206,88.35,0.4025,0.168528,0.571028
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 13:30:00,0.5,1,40,-2.5,40.078,1.60312,1.70159,20,0.84815,0.00264389,0.850794
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 13:30:00,0.5,1,31.36,-6.72,32.0719,2.00449,1.20084,15.68,0.5975,0.00291759,0.600418
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 13:30:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 13:30:00,0.5,1,233.4,61.8,241.443,24.1443,1.4372,116.7,0.462205,0.256395,0.7186
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 13:30:00,0.5,1,79.92,28.32,84.7893,8.47893,0.98555,39.96,0.4625,0.0302749,0.492775
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 13:30:00,0.5,1,150.56,36.48,154.916,20.6555,1.21159,75.28,0.449,0.156794,0.605794
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 13:30:00,0.5,2,111.24,-362.28,378.974,12.6325,2.4967,55.62,1.09,0.15835,1.24835
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 13:30:00,0.5,1,153.84,30.48,156.83,15.683,1.10377,76.92,0.4475,0.104384,0.551884
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 13:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 13:30:00,0.5,1,775.8,187.8,798.207,31.9283,3.27653,387.9,0.94955,0.688717,1.63827
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 13:30:00,0.5,1,56.4,4.2,56.5562,2.26225,1.90602,28.2,0.94955,0.00345756,0.953008
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 13:30:00,0.5,1,137.4,19.2,138.735,5.5494,1.96223,68.7,0.94955,0.0315659,0.981116
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 13:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 13:30:00,0.5,1,15.3,2.76,15.5469,8.63719,0.29964,7.65,0.1425,0.00732023,0.14982
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 13:30:00,0.5,2,17,2.72,17.2162,10.7601,0.28906,8.5,0.134,0.0105302,0.14453
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 13:30:00,0.5,1,1950.2,553.7,2027.28,64.3581,11.8765,975.1,1.9127,4.02557,5.93827
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 13:30:00,0.5,1,175,21.7,176.34,5.5981,3.88632,87.5,1.9127,0.0304581,1.94316
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 13:30:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 13:30:00,0.5,1,171.84,23.68,173.464,23.1285,1.13624,85.92,0.394,0.174119,0.568119
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 13:30:00,0.5,1,66,7.6,66.4361,4.15226,1.17658,33,0.577,0.0112896,0.58829
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 13:30:00,0.5,1,783.36,308.4,841.881,84.1881,5.57605,391.68,0.481,2.30703,2.78803
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 13:30:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 13:30:00,0.5,1,25.4,-0.6,25.4071,4.03287,0.788899,12.7,0.39,0.00444952,0.39445
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 13:30:00,0.5,2,23.04,10.04,25.1325,6.28313,0.429725,11.52,0.2075,0.00736259,0.214863
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 13:30:00,0.5,1,128.8,3.2,128.84,4.29466,3.99902,64.4,1.981,0.0185096,1.99951
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 13:30:00,0.5,1,1064,400,1136.7,37.8901,6.87052,532,1.9945,1.44076,3.43526
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 13:30:00,0.5,1,173.4,10.2,173.7,8.68499,3.15334,86.7,1.5235,0.0531699,1.57667
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 13:30:00,0.5,1,38.5,3.2,38.6328,6.89871,0.344216,19.25,0.161,0.011108,0.172108
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 13:30:00,0.5,1,13.2,-0.9,13.2306,1.05845,1.18916,6.6,0.594,0.000579766,0.59458
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 13:30:00,0.533333,1,300.8,27.2,302.027,15.1014,2.78257,160.427,1.2784,0.205639,1.48404
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 13:30:00,0.5,1,357,149.8,387.155,48.3944,2.36513,178.5,0.39915,0.783416,1.18257
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 13:30:00,0.5,1,333.92,138.72,361.588,57.3949,2.50063,166.96,0.37367,0.876646,1.25032
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 13:30:00,0.5,2,477.2,120,492.057,16.4019,1.35352,238.6,0.535,0.141758,0.676758
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 13:30:00,0.5,1,95.1,25.8,98.5376,7.883,2.32362,47.55,1.085,0.0768122,1.16181
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 13:30:00,0.5,1,343.2,167.52,381.902,68.1968,3.23802,171.6,0.34862,1.27039,1.61901
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 13:30:00,0.5,1,246.4,101.92,266.647,47.6155,1.90271,123.2,0.3335,0.617857,0.951357
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 13:30:00,0.5,1,270,53.2,275.191,18.3461,1.76544,135,0.6525,0.23022,0.88272
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 13:30:00,0.5,1,22.56,2.1,22.6575,9.06301,0.333278,11.28,0.155,0.011639,0.166639
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 13:30:00,0.5,1,12.8,-0.4,12.8062,0.640312,2.39769,6.4,1.1985,0.0003466,1.19885
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 13:30:00,0.533333,1,27.7,-0.1,27.7002,17.3126,0.703195,14.7733,0.330933,0.0441038,0.375037
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 13:30:00,0.5,1,511.92,132,528.664,52.8664,3.30095,255.96,0.4653,1.18517,1.65047
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 13:30:00,0.5,1,51.6,7.52,52.1451,13.0363,0.486671,25.8,0.21164,0.0316955,0.243335
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 13:30:00,0.5,1,177.12,19.36,178.175,44.5437,1.14584,88.56,0.2,0.37292,0.57292
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 13:30:00,0.5,1,18.24,9.44,20.538,5.13451,0.411142,9.12,0.20069,0.00488101,0.205571
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 13:30:00,0.533333,1,32.96,2.88,33.0856,8.2714,0.436629,17.5787,0.2192,0.0136686,0.232869
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 13:30:00,0.5,1,108,26.72,111.256,27.8141,0.694799,54,0.2025,0.144899,0.347399
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 13:30:00,0.5,1,86.4,22.08,89.1767,14.155,0.894084,43.2,0.391,0.0560421,0.447042
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 13:30:00,0.533333,1,109,22.8,111.359,14.8479,0.944256,58.1333,0.4288,0.0748033,0.503603
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 13:30:00,0.5,1,128.8,50,138.165,18.4219,1.01991,64.4,0.402,0.107953,0.509953
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 13:30:00,0.5,1,124.24,76.08,145.684,36.4209,0.999205,62.12,0.2225,0.277103,0.499603
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 13:30:00,0.5,1,-1.2,-8.7,8.78237,1.0978,0.799106,-0.6,0.39915,0.000403131,0.399553
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 13:31:00,0.483333,1,240.48,16.48,241.044,30.1305,1.4467,116.232,0.401167,0.298072,0.699239
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 13:31:00,0.483333,1,3.9,0.6,3.94588,0.315671,1.07011,1.885,0.517167,5.07582e-05,0.517217
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 14:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 14:00:00,0.5,1,17.3,1,17.3289,4.33222,0.292229,8.65,0.141,0.0051146,0.146115
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 14:00:00,0.5,1,22.8,5.52,23.4587,9.38348,0.387953,11.4,0.1815,0.0124766,0.193977
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 14:00:00,0.516667,1,9,-6.3,10.9859,0.878872,1.20983,4.65,0.62465,0.000427017,0.625077
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 14:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 14:00:00,0.5,1,525,23.5,525.526,26.2763,2.99248,262.5,0.925,0.571238,1.49624
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 14:00:00,0.5,1,147.2,32,150.638,26.8997,0.879604,73.6,0.27008,0.169722,0.439802
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 14:00:00,0.5,1,179.1,38.4,183.17,22.8963,1.15624,89.55,0.4025,0.17562,0.57812
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 14:00:00,0.5,1,38,-1.5,38.0296,1.52118,1.70106,19,0.84815,0.00238053,0.850531
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 14:00:00,0.5,1,31.68,-6.4,32.32,2.02,1.20093,15.84,0.5975,0.0029629,0.600463
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 14:00:00,0.516667,1,9.5,2,9.70824,0.485412,1.85039,4.90833,0.955833,0.000201442,0.956035
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 14:00:00,0.5,1,217.4,64.2,226.681,22.6681,1.37641,108.7,0.462205,0.226001,0.688206
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 14:00:00,0.5,1,78.72,27.36,83.3391,8.33391,0.983496,39.36,0.4625,0.0292482,0.491748
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 14:00:00,0.5,1,151.68,43.68,157.844,21.0459,1.22355,75.84,0.449,0.162776,0.611776
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 14:00:00,0.5,2,111.16,-357.36,374.25,12.475,2.48885,55.58,1.09,0.154427,1.24443
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 14:00:00,0.5,1,152.88,24.24,154.79,15.479,1.09837,76.44,0.4475,0.101686,0.549186
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 14:00:00,0.5,1,2.19,1.5,2.65445,3.53927,0.155175,1.095,0.077,0.000587488,0.0775875
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 14:00:00,0.5,1,239.04,18.56,239.759,29.9699,1.44015,119.52,0.415,0.305073,0.720073
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 14:00:00,0.5,1,799.2,198.6,823.506,32.9403,3.36523,399.6,0.94955,0.733067,1.68262
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 14:00:00,0.5,1,66.6,12.6,67.7814,2.71126,1.90903,33.3,0.94955,0.00496628,0.954516
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 14:00:00,0.5,1,157.2,27,159.502,6.38007,1.98255,78.6,0.94955,0.0417232,0.991273
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 14:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 14:00:00,0.5,1,13.8,2.1,13.9589,7.75493,0.296802,6.9,0.1425,0.00590113,0.148401
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 14:00:00,0.0333333,2,22.32,1,22.3424,13.964,0.303469,0.744,0.00893333,0.00118231,0.0101156
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 14:00:00,0.5,1,2033.5,577.5,2113.91,67.1084,12.5794,1016.75,1.9127,4.37698,6.28968
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 14:00:00,0.5,1,186.9,22.4,188.238,5.97579,3.89481,93.45,1.9127,0.0347067,1.94741
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 14:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 14:00:00,0.5,1,172.16,24.16,173.847,23.1796,1.13778,86.08,0.394,0.174889,0.568889
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 14:00:00,0.516667,1,68.8,8.8,69.3605,4.33503,1.17861,35.5467,0.596233,0.0127155,0.608949
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 14:00:00,0.5,1,796.8,299.28,851.151,85.1151,5.67823,398.4,0.481,2.35811,2.83911
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 14:00:00,0.5,1,56.5,2,56.5354,8.97387,0.824063,28.25,0.39,0.0220315,0.412031
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 14:00:00,0.5,2,11.48,7.04,13.4667,3.36667,0.419228,5.74,0.2075,0.00211388,0.209614
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 14:00:00,0.5,1,145.6,8,145.82,4.86065,4.00942,72.8,1.981,0.0237098,2.00471
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 14:00:00,0.516667,1,1056.8,382.4,1123.86,37.4619,6.80576,546.013,2.06098,1.45532,3.51631
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 14:00:00,0.5,1,172.2,10.2,172.502,8.62509,3.15188,86.1,1.5235,0.0524391,1.57594
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 14:00:00,0.5,1,56.1,18.5,59.0717,10.5485,0.373941,28.05,0.161,0.0259707,0.186971
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 14:00:00,0.5,1,15,-0.9,15.027,1.20216,1.1895,7.5,0.594,0.000747883,0.594748
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 14:00:00,0.5,1,521.6,264.6,584.876,73.1095,4.37416,260.8,0.39915,1.78793,2.18708
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 14:00:00,0.5,1,371.36,140.32,396.986,63.0137,2.86072,185.68,0.37367,1.05669,1.43036
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 14:00:00,0.5,2,490,115.2,503.36,16.7787,1.36669,245,0.535,0.148346,0.683346
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 14:00:00,0.5,1,82.2,17.1,83.9598,6.71678,2.28153,41.1,1.085,0.055766,1.14077
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 14:00:00,0.5,1,386.4,183.52,427.767,76.387,3.88494,193.2,0.34862,1.59385,1.94247
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 14:00:00,0.5,1,254.56,108.16,276.585,49.3902,1.99654,127.28,0.3335,0.664771,0.998271
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 14:00:00,0.5,1,264,60.4,270.821,18.0548,1.75093,132,0.6525,0.222966,0.875466
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 14:00:00,0.5,1,24.42,1.92,24.4954,9.79815,0.337207,12.21,0.155,0.0136037,0.168604
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 14:00:00,0.5,1,24.4,1.2,24.4295,1.22147,2.39952,12.2,1.1985,0.00126128,1.19976
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 14:00:00,0.5,1,525.36,134.4,542.279,54.2279,3.42461,262.68,0.4653,1.247,1.7123
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 14:00:00,0.5,1,48.72,9.6,49.6568,12.4142,0.480765,24.36,0.21164,0.0287427,0.240383
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 14:00:00,0.5,1,2.1,0.3,2.12132,0.169706,1.07003,1.05,0.535,1.51759e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 14:00:00,0.5,1,180.96,22.56,182.361,45.5902,1.1813,90.48,0.2,0.390648,0.590648
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 14:00:00,0.5,1,15.84,3.52,16.2264,4.0566,0.407473,7.92,0.20069,0.00304675,0.203737
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 14:00:00,0.5,1,129.12,24.8,131.48,32.87,0.809732,64.56,0.2025,0.202366,0.404866
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 14:00:00,0.5,1,93.92,19.04,95.8305,15.2112,0.911434,46.96,0.391,0.0647171,0.455717
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 14:00:00,0.5,1,147.8,42.8,153.872,20.5163,1.07179,73.9,0.402,0.133894,0.535894
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 14:00:00,0.5,1,152.32,44.72,158.749,39.6873,1.10307,76.16,0.2225,0.329034,0.551534
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 14:00:00,0.5,1,-1.2,-6.6,6.7082,0.838525,0.79877,-0.6,0.39915,0.000235199,0.399385
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 14:01:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 14:02:00,0.466667,2,22.28,1.04,22.3043,13.9402,0.303348,10.3973,0.125067,0.0164959,0.141563
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 14:02:00,0.5,1,302.8,47.6,306.519,15.3259,2.79413,151.4,1.1985,0.198563,1.39706
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 14:02:00,0.466667,1,25.5,-0.1,25.5002,15.9376,0.690581,11.9,0.289567,0.0327044,0.322271
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 14:02:00,0.466667,1,56.96,5.44,57.2192,14.3048,0.487653,26.5813,0.1918,0.0357716,0.227572
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 14:02:00,0.466667,1,110.8,23,113.162,15.0883,0.948835,51.7067,0.3752,0.0675895,0.442789
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 14:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 14:30:00,0.5,1,18.7,2.8,18.9085,4.72712,0.294179,9.35,0.141,0.00608952,0.14709
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 14:30:00,0.5,1,40.98,6,41.4169,16.5668,0.440781,20.49,0.1815,0.0388907,0.220391
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 14:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 14:30:00,0.5,1,529,24,529.544,26.4772,3.01002,264.5,0.925,0.580008,1.50501
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 14:30:00,0.5,1,114.24,26.4,117.251,20.9376,0.745811,57.12,0.27008,0.102825,0.372905
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 14:30:00,0.5,1,182.4,31.8,185.151,23.1439,1.16388,91.2,0.4025,0.17944,0.58194
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 14:30:00,0.5,1,40,-1.5,40.0281,1.60112,1.70157,20,0.84815,0.0026373,0.850787
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 14:30:00,0.5,1,36.48,-4.48,36.7541,2.29713,1.20266,18.24,0.5975,0.00383164,0.601332
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 14:30:00,0.5,1,199.6,62.2,209.067,20.9067,1.3089,99.8,0.462205,0.192243,0.654448
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 14:30:00,0.5,1,99.36,30.24,103.86,10.386,1.01585,49.68,0.4625,0.0454251,0.507925
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 14:30:00,0.5,1,130.24,30.72,133.814,17.8419,1.13197,65.12,0.449,0.116987,0.565987
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 14:30:00,0.0166667,2,110.52,-357.36,374.06,12.4687,2.48854,1.842,0.0363333,0.00514235,0.0414757
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 14:30:00,0.5,1,147.36,24.24,149.34,14.934,1.0843,73.68,0.4475,0.094652,0.542152
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 14:30:00,0.5,1,2.16,1.47,2.61276,3.48368,0.155138,1.08,0.077,0.000569178,0.0775692
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 14:30:00,0.5,1,250.24,20,251.038,31.3797,1.4989,125.12,0.415,0.334449,0.749449
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 14:30:00,0.5,1,891.6,197.4,913.191,36.5276,3.70196,445.8,0.94955,0.901431,1.85098
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 14:30:00,0.5,1,50.4,4.8,50.6281,2.02512,1.90464,25.2,0.94955,0.00277072,0.952321
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 14:30:00,0.5,1,169.2,34.8,172.742,6.90967,1.99697,84.6,0.94955,0.0489373,0.998487
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 14:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 14:30:00,0.5,1,11.1,2.22,11.3198,6.28879,0.292761,5.55,0.1425,0.00388073,0.146381
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 14:30:00,0.0333333,2,22.28,1.04,22.3043,13.9402,0.303348,0.742667,0.00893333,0.00117828,0.0101116
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 14:30:00,0.5,1,2086,581.7,2165.59,68.7488,13.0126,1043,1.9127,4.59359,6.50629
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 14:30:00,0.5,1,195.3,42.7,199.913,6.34646,3.90369,97.65,1.9127,0.0391457,1.95185
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 14:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 14:30:00,0.5,1,166.24,24.16,167.986,22.3982,1.11459,83.12,0.394,0.163297,0.557297
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 14:30:00,0.5,1,776.4,291.84,829.438,82.9438,5.44067,388.2,0.481,2.23933,2.72033
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 14:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 14:30:00,0.5,1,57.1,2,57.135,9.06905,0.825003,28.55,0.39,0.0225013,0.412501
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 14:30:00,0.5,2,14,7.2,15.7429,3.93573,0.420778,7,0.2075,0.00288889,0.210389
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 14:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 14:30:00,0.5,1,115.2,4,115.269,3.84231,3.99163,57.6,1.981,0.0148158,1.99582
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 14:30:00,0.5,1,157.2,15,157.914,7.8957,3.13489,78.6,1.5235,0.0439449,1.56744
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 14:30:00,0.5,1,42.8,17.4,46.2017,8.25031,0.353774,21.4,0.161,0.015887,0.176887
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 14:30:00,0.5,1,16.2,-0.9,16.225,1.298,1.18974,8.1,0.594,0.000871884,0.594872
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 14:30:00,0.5,1,366.8,144.2,394.127,49.2658,2.42207,183.4,0.39915,0.811885,1.21103
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 14:30:00,0.5,1,329.6,139.2,357.789,56.7919,2.46398,164.8,0.37367,0.858321,1.23199
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 14:30:00,0.0166667,2,486.4,115.6,499.948,16.6649,1.36268,8.10667,0.0178333,0.00487807,0.0227114
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 14:30:00,0.5,1,158.4,31.2,161.443,12.9155,2.58238,79.2,1.085,0.20619,1.29119
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 14:30:00,0.5,1,396.64,179.52,435.374,77.7454,3.99933,198.32,0.34862,1.65104,1.99966
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 14:30:00,0.5,1,256,112,279.428,49.8979,2.02401,128,0.3335,0.678507,1.01201
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 14:30:00,0.5,1,224,51.6,229.866,15.3244,1.62626,112,0.6525,0.160629,0.813129
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 14:30:00,0.5,1,25.08,0.72,25.0903,10.0361,0.338545,12.54,0.155,0.0142726,0.169273
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 14:30:00,0.5,1,24.8,0,24.8,1.24,2.3996,12.4,1.1985,0.00129983,1.1998
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 14:30:00,0.5,1,27.6,0,27.6,17.25,0.702597,13.8,0.31025,0.0410487,0.351299
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 14:30:00,0.5,1,531.12,133.2,547.568,54.7568,3.47349,265.56,0.4653,1.27145,1.73675
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 14:30:00,0.5,1,55.2,17.92,58.0359,14.509,0.501802,27.6,0.21164,0.0392612,0.250901
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 14:30:00,0.5,1,4.5,0.9,4.58912,0.367129,1.07014,2.25,0.535,7.10231e-05,0.535071
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 14:30:00,0.5,1,155.36,14.24,156.011,39.0028,0.971826,77.68,0.2,0.285913,0.485913
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 14:30:00,0.5,1,4.48,-0.64,4.52548,1.13137,0.401854,2.24,0.20069,0.000236986,0.200927
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 14:30:00,0.5,1,58.56,21.44,62.3614,15.5904,0.50205,29.28,0.2055,0.045525,0.251025
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 14:30:00,0.5,1,114.56,15.84,115.65,28.9125,0.71814,57.28,0.2025,0.15657,0.35907
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 14:30:00,0.5,1,97.28,20.16,99.347,15.7694,0.921108,48.64,0.391,0.0695538,0.460554
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 14:30:00,0.533333,1,119.6,20.2,121.294,16.1725,0.970398,63.7867,0.4288,0.0887457,0.517546
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 14:30:00,0.5,1,130.6,39.6,136.472,18.1962,1.01465,65.3,0.402,0.105324,0.507324
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 14:30:00,0.5,1,120.08,40.72,126.796,31.6991,0.864819,60.04,0.2225,0.20991,0.43241
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 14:30:00,0.5,1,-0.3,-6.6,6.60681,0.825852,0.798756,-0.15,0.39915,0.000228143,0.399378
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 14:31:00,0.483333,1,13.2,-6,14.4997,1.15997,1.21044,6.38,0.58435,0.000695866,0.585046
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 14:31:00,0.483333,1,10.5,2.5,10.7935,0.539676,1.85048,5.075,0.894167,0.000232933,0.8944
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 14:31:00,0.483333,2,116.52,-350.36,369.228,12.3076,2.48062,56.318,1.05367,0.1453,1.19897
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 14:31:00,0.483333,1,72.8,8,73.2382,4.57739,1.18144,35.1867,0.557767,0.0132624,0.571029
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 14:31:00,0.483333,1,1111.2,416,1186.52,39.5506,7.1286,537.08,1.92802,1.51747,3.44549
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 14:31:00,0.483333,2,488,116.4,501.69,16.723,1.36473,235.867,0.517167,0.142451,0.659618
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 14:32:00,0.466667,2,17.8,2.32,17.9506,11.2191,0.290895,8.30667,0.125067,0.0106845,0.135751
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 14:32:00,0.5,1,304.8,24.8,305.807,15.2904,2.79228,152.4,1.1985,0.197642,1.39614
