CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 15:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 15:00:00,0.5,1,13.4,6.1,14.7231,3.68078,0.289384,6.7,0.141,0.00369207,0.144692
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 15:00:00,0.5,1,25.98,3.6,26.2282,10.4913,0.394193,12.99,0.1815,0.0155965,0.197097
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 15:00:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 15:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 15:00:00,0.5,1,542.5,25.5,543.099,27.1549,3.07016,271.25,0.925,0.610081,1.53508
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 15:00:00,0.5,1,119.68,38.24,125.641,22.4358,0.776295,59.84,0.27008,0.118067,0.388147
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 15:00:00,0.5,1,173.4,37.2,177.345,22.1682,1.13426,86.7,0.4025,0.164628,0.567128
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 15:00:00,0.5,1,57.5,3.5,57.6064,2.30426,1.70722,28.75,0.84815,0.00546225,0.853612
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 15:00:00,0.5,1,32.64,-7.68,33.5314,2.09571,1.20138,16.32,0.5975,0.00318916,0.600689
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 15:00:00,0.5,1,17,3.5,17.3566,0.867828,1.85125,8.5,0.925,0.000623098,0.925623
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 15:00:00,0.5,1,182.8,51.6,189.943,18.9943,1.24177,91.4,0.462205,0.158682,0.620887
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 15:00:00,0.5,1,81.12,27.12,85.5333,8.55333,0.986617,40.56,0.4625,0.0308086,0.493309
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 15:00:00,0.5,1,131.2,28.64,134.29,17.9053,1.13364,65.6,0.449,0.11782,0.56682
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 15:00:00,0.5,2,112.88,-360,377.282,12.5761,2.49388,56.44,1.09,0.15694,1.24694
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 15:00:00,0.5,1,155.52,20.4,156.852,15.6852,1.10383,77.76,0.4475,0.104414,0.551914
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 15:00:00,0.5,1,2.16,1.35,2.54717,3.39623,0.155082,1.08,0.077,0.000540963,0.077541
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 15:00:00,0.5,1,259.2,27.04,260.607,32.5758,1.55086,129.6,0.415,0.360431,0.775431
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 15:00:00,0.5,1,837.6,190.8,859.057,34.3623,3.49455,418.8,0.94955,0.797725,1.74728
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 15:00:00,0.5,1,89.4,13.2,90.3692,3.61477,1.91676,44.7,0.94955,0.00882777,0.958378
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 15:00:00,0.5,1,194.4,38.4,198.156,7.92625,2.02789,97.2,0.94955,0.0643964,1.01395
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 15:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 15:00:00,0.5,1,12.18,2.4,12.4142,6.89678,0.294335,6.09,0.1425,0.00466737,0.147167
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 15:00:00,0.5,2,22.52,0,22.52,14.075,0.304035,11.26,0.134,0.0180177,0.152018
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 15:00:00,0.5,1,2105.6,583.1,2184.85,69.3602,13.1767,1052.8,1.9127,4.67566,6.58836
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 15:00:00,0.5,1,181.3,18.9,182.282,5.78675,3.89049,90.65,1.9127,0.0325455,1.94525
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 15:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 15:00:00,0.5,1,139.84,16.16,140.771,18.7694,1.01734,69.92,0.394,0.114671,0.508671
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 15:00:00,0.5,1,66,6,66.2722,4.14201,1.17647,33,0.577,0.0112339,0.588234
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 15:00:00,0.5,1,752.88,288.24,806.17,80.617,5.19292,376.44,0.481,2.11546,2.59646
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 15:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 15:00:00,0.5,1,37.8,0.8,37.8085,6.00134,0.799707,18.9,0.39,0.00985329,0.399853
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 15:00:00,0.5,2,13.24,7.76,15.3465,3.83663,0.42049,6.62,0.2075,0.00274522,0.210245
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 15:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 15:00:00,0.5,1,120,4.8,120.096,4.0032,3.99416,60,1.981,0.0160825,1.99708
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 15:00:00,0.5,1,1039.2,400,1113.52,37.1175,6.7542,519.6,1.9945,1.3826,3.3771
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 15:00:00,0.5,1,172.2,8.4,172.405,8.62024,3.15176,86.1,1.5235,0.0523801,1.57588
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 15:00:00,0.5,1,30.1,-1.2,30.1239,5.37927,0.335508,15.05,0.161,0.00675379,0.167754
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 15:00:00,0.5,1,15,-1.2,15.0479,1.20383,1.1895,7.5,0.594,0.000749969,0.59475
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 15:00:00,0.5,1,505.8,268.8,572.789,71.5986,4.22789,252.9,0.39915,1.71479,2.11394
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 15:00:00,0.5,1,320.96,139.36,349.909,55.5412,2.3892,160.48,0.37367,0.820932,1.1946
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 15:00:00,0.5,2,482.4,115.6,496.058,16.5353,1.35815,241.2,0.535,0.144073,0.679073
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 15:00:00,0.5,1,89.7,13.8,90.7553,7.26043,2.30032,44.85,1.085,0.0651585,1.15016
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 15:00:00,0.5,1,353.92,181.76,397.864,71.0472,3.45485,176.96,0.34862,1.37881,1.72743
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 15:00:00,0.5,1,320.96,125.12,344.486,61.5153,2.72946,160.48,0.3335,1.03123,1.36473
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 15:00:00,0.5,1,164.4,44.4,170.29,11.3527,1.48131,82.2,0.6525,0.0881561,0.740656
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-03 15:00:00,0.383333,1,30.96,2.82,31.0882,12.4353,0.353824,11.868,0.118833,0.0167991,0.135632
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 15:00:00,0.5,1,18,0,18,0.9,2.39837,9,1.1985,0.000684746,1.19918
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 15:00:00,0.5,1,21.6,-0.2,21.6009,13.5006,0.670787,10.8,0.31025,0.0251435,0.335394
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 15:00:00,0.516667,1,524.64,131.04,540.757,54.0757,3.41063,271.064,0.48081,1.28135,1.76216
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 15:00:00,0.5,1,70.24,19.12,72.7958,18.199,0.546822,35.12,0.21164,0.0617708,0.273411
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 15:00:00,0.5,1,5.7,0.6,5.73149,0.458519,1.07022,2.85,0.535,0.000110784,0.535111
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 15:00:00,0.516667,1,199.2,32,201.754,50.4385,1.3563,102.92,0.206667,0.494091,0.700757
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 15:00:00,0.5,1,7.2,-0.48,7.21598,1.804,0.402585,3.6,0.20069,0.000602536,0.201293
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 15:00:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 15:00:00,0.5,1,34.24,17.44,38.4257,9.60641,0.445569,17.12,0.2055,0.0172846,0.222785
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 15:00:00,0.5,1,124.48,26.24,127.216,31.8039,0.783903,62.24,0.2025,0.189452,0.391952
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 15:00:00,0.5,1,97.12,21.76,99.5278,15.7981,0.921615,48.56,0.391,0.0698073,0.460807
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 15:00:00,0.5,1,110.8,42,118.493,15.7991,0.962803,55.4,0.402,0.0794014,0.481401
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 15:00:00,0.5,1,111.36,33.76,116.365,29.0912,0.798584,55.68,0.2225,0.176792,0.399292
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 15:00:00,0.5,1,-3,-7.5,8.07775,1.00972,0.798982,-1.5,0.39915,0.000341038,0.399491
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 15:02:00,0.466667,1,309.6,24,310.529,15.5264,2.80458,144.48,1.1186,0.190206,1.30881
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 15:02:00,0.466667,1,102.8,25.2,105.844,14.1125,0.930707,47.9733,0.3752,0.05913,0.43433
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 15:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 15:30:00,0.5,1,18.6,8.1,20.2872,5.0718,0.29602,9.3,0.141,0.00700994,0.14801
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 15:30:00,0.5,1,36.24,6.42,36.8043,14.7217,0.424421,18.12,0.1815,0.0307104,0.21221
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 15:30:00,0.5,1,15,-4.8,15.7493,1.25994,1.2107,7.5,0.6045,0.000849289,0.605349
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 15:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 15:30:00,0.5,1,529,27,529.689,26.4844,3.01065,264.5,0.925,0.580324,1.50532
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 15:30:00,0.5,1,114.88,33.44,119.648,21.3657,0.754306,57.44,0.27008,0.107073,0.377153
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 15:30:00,0.5,1,167.7,33.3,170.974,21.3718,1.11102,83.85,0.4025,0.153012,0.555512
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 15:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 15:30:00,0.5,1,44,2,44.0454,1.76182,1.70269,22,0.84815,0.00319324,0.851343
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 15:30:00,0.5,1,31.36,-7.04,32.1405,2.00878,1.20086,15.68,0.5975,0.00293008,0.60043
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 15:30:00,0.516667,1,15.5,0.5,15.5081,0.775403,1.85099,8.00833,0.955833,0.000514026,0.956347
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 15:30:00,0.5,1,181.8,49.8,188.497,18.8497,1.23696,90.9,0.462205,0.156275,0.61848
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 15:30:00,0.5,1,95.76,28.8,99.9971,9.99971,1.00922,47.88,0.4625,0.042109,0.504609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 15:30:00,0.5,1,159.36,25.28,161.353,21.5137,1.23819,79.68,0.449,0.170093,0.619093
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 15:30:00,0.5,2,111.88,-351.58,368.952,12.2984,2.48017,55.94,1.09,0.150086,1.24009
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 15:30:00,0.5,1,151.2,25.44,153.325,15.3325,1.09454,75.6,0.4475,0.0997706,0.547271
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 15:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 15:30:00,0.516667,1,266.08,30.4,267.811,33.4764,1.59127,137.475,0.428833,0.393323,0.822156
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 15:30:00,0.5,1,798,180,818.049,32.722,3.34587,399,0.94955,0.723383,1.67293
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 15:30:00,0.5,1,62.4,0,62.4,2.496,1.90752,31.2,0.94955,0.004209,0.953759
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 15:30:00,0.516667,1,176.4,31.2,179.138,7.16552,2.00436,91.14,0.981202,0.0543828,1.03558
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 15:30:00,0.5,1,13.02,2.52,13.2616,7.36757,0.295653,6.51,0.1425,0.00532633,0.147826
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 15:30:00,0.5,2,41.88,-0.64,41.8849,26.1781,0.392654,20.94,0.134,0.0623272,0.196327
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 15:30:00,0.5,1,2100,595.7,2182.86,69.297,13.1597,1050,1.9127,4.66714,6.57984
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 15:30:00,0.5,1,188.3,23.1,189.712,6.02259,3.8959,94.15,1.9127,0.0352524,1.94795
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 15:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 15:30:00,0.5,1,179.36,24.8,181.066,24.1422,1.16743,89.68,0.394,0.189716,0.583716
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 15:30:00,0.5,1,67.6,8,68.0717,4.25448,1.1777,33.8,0.577,0.0118523,0.588852
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 15:30:00,0.5,1,683.76,270,735.138,73.5138,4.48018,341.88,0.481,1.75909,2.24009
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 15:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 15:30:00,0.5,1,47,1.2,47.0153,7.46275,0.810473,23.5,0.39,0.0152364,0.405236
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 15:30:00,0.5,2,19.24,7.12,20.5152,5.12879,0.424812,9.62,0.2075,0.00490579,0.212406
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 15:30:00,0.5,1,115.2,4.8,115.3,3.84333,3.99165,57.6,1.981,0.0148236,1.99582
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 15:30:00,0.5,1,1206.4,443.2,1285.23,42.8411,7.67276,603.2,1.9945,1.84188,3.83638
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 15:30:00,0.5,1,156.6,13.2,157.155,7.85777,3.13405,78.3,1.5235,0.0435237,1.56702
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 15:30:00,0.5,1,36,3.8,36.2,6.46429,0.341506,18,0.161,0.00975308,0.170753
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 15:30:00,0.5,1,15.3,-1.2,15.347,1.22776,1.18956,7.65,0.594,0.000780075,0.59478
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 15:30:00,0.5,1,301.6,26.8,302.788,15.1394,2.78452,150.8,1.1985,0.193759,1.39226
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 15:30:00,0.5,1,357.6,161,392.172,49.0215,2.406,178.8,0.39915,0.803851,1.203
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 15:30:00,0.5,1,409.12,150.24,435.834,69.18,3.29457,204.56,0.37367,1.27362,1.64729
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 15:30:00,0.5,2,474,116,487.988,16.2663,1.34885,237,0.535,0.139424,0.674424
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 15:30:00,0.5,1,82.5,14.7,83.7994,6.70395,2.28111,41.25,1.085,0.0555531,1.14055
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 15:30:00,0.5,1,357.92,171.68,396.964,70.8865,3.44239,178.96,0.34862,1.37258,1.7212
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 15:30:00,0.5,1,248.64,103.68,269.391,48.1055,1.92828,124.32,0.3335,0.630638,0.964138
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 15:30:00,0.5,1,226.8,61.2,234.912,15.6608,1.64052,113.4,0.6525,0.167758,0.820258
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 15:30:00,0.5,1,25.6,1.6,25.65,1.2825,2.39978,12.8,1.1985,0.00139046,1.19989
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 15:30:00,0.5,1,31.3,-0.2,31.3006,19.5629,0.726089,15.65,0.31025,0.0527944,0.363044
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 15:30:00,0.5,1,63.6,19.28,66.4581,16.6145,0.526247,31.8,0.21164,0.0514833,0.263123
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 15:30:00,0.5,1,6,1.2,6.11882,0.489506,1.07025,3,0.535,0.000126263,0.535126
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 15:30:00,0.5,1,5.6,-0.32,5.60914,1.40228,0.402108,2.8,0.20069,0.000364069,0.201054
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 15:30:00,0.5,1,2.76,0,2.76,0.69,0.410327,1.38,0.205075,8.86046e-05,0.205164
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 15:30:00,0.5,1,38.56,4,38.7669,9.69173,0.446186,19.28,0.2055,0.017593,0.223093
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 15:30:00,0.5,1,130.72,29.76,134.065,33.5162,0.825802,65.36,0.2025,0.210401,0.412901
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 15:30:00,0.5,1,92.96,21.6,95.4365,15.1486,0.910372,46.48,0.391,0.064186,0.455186
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 15:30:00,0.5,1,143.2,20.8,144.703,19.2937,1.04082,71.6,0.402,0.118412,0.520412
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 15:30:00,0.5,1,108,34.6,113.407,15.1209,0.949463,54,0.402,0.0727313,0.474731
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 15:30:00,0.5,1,144.16,42.24,150.221,37.5552,1.03426,72.08,0.2225,0.294632,0.517132
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 15:30:00,0.5,1,-1.2,-6.9,7.00357,0.875446,0.798813,-0.6,0.39915,0.000256367,0.399406
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 15:31:00,0.483333,1,527.52,130.8,543.494,54.3494,3.4358,254.968,0.44979,1.21085,1.66064
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 15:31:00,0.483333,1,216.16,19.2,217.011,54.2528,1.50641,104.477,0.193333,0.534765,0.728098
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 15:31:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 16:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 16:00:00,0.5,1,26.5,8,27.6812,6.92031,0.308102,13.25,0.141,0.0130509,0.154051
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 16:00:00,0.5,1,31.86,0.96,31.8745,12.7498,0.409069,15.93,0.1815,0.0230343,0.204534
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 16:00:00,0.5,1,13.5,-6.3,14.8977,1.19181,1.21052,6.75,0.6045,0.000759923,0.60526
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 16:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 16:00:00,0.5,1,553.5,30,554.312,27.7156,3.12107,276.75,0.925,0.635534,1.56053
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 16:00:00,0.5,1,110.24,32.16,114.835,20.5063,0.737424,55.12,0.27008,0.0986322,0.368712
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 16:00:00,0.5,1,180.9,42.6,185.848,23.231,1.16659,90.45,0.4025,0.180793,0.583293
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 16:00:00,0.5,1,39.5,2,39.5506,1.58202,1.70145,19.75,0.84815,0.00257476,0.850725
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 16:00:00,0.5,1,25.28,-5.44,25.8587,1.61617,1.19879,12.64,0.5975,0.00189665,0.599397
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 16:00:00,0.5,1,209.8,43.8,214.323,21.4323,1.32847,104.9,0.462205,0.202031,0.664236
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 16:00:00,0.5,1,74.64,26.64,79.2516,7.92516,0.977899,37.32,0.4625,0.0264495,0.488949
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 16:00:00,0.5,1,121.28,21.28,123.133,16.4177,1.09611,60.64,0.449,0.0990563,0.548056
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 16:00:00,0.5,2,108.46,-360.28,376.252,12.5417,2.49217,54.23,1.09,0.156084,1.24608
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 16:00:00,0.5,1,135.6,23.52,137.625,13.7625,1.05577,67.8,0.4475,0.0803837,0.527884
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 16:00:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 16:00:00,0.5,1,847.8,181.8,867.073,34.6829,3.52447,423.9,0.94955,0.812683,1.76223
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 16:00:00,0.5,1,57,0,57,2.28,1.90612,28.5,0.94955,0.00351204,0.953062
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 16:00:00,0.5,1,10.68,1.92,10.8512,6.02845,0.292132,5.34,0.1425,0.00356608,0.146066
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 16:00:00,0.5,2,14.48,-0.4,14.4855,9.05345,0.282909,7.24,0.134,0.00745472,0.141455
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 16:00:00,0.5,1,2109.8,616,2197.89,69.7742,13.2887,1054.9,1.9127,4.73164,6.64434
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 16:00:00,0.5,1,211.4,22.4,212.583,6.74868,3.91393,105.7,1.9127,0.0442649,1.95696
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 16:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 16:00:00,0.5,1,148.48,15.52,149.289,19.9052,1.04594,74.24,0.394,0.128968,0.522968
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 16:00:00,0.5,1,70,7.2,70.3693,4.39808,1.17933,35,0.577,0.0126659,0.589666
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 16:00:00,0.5,1,734.64,216.96,766.008,76.6008,4.78186,367.32,0.481,1.90993,2.39093
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 16:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 16:00:00,0.5,1,25.5,0.1,25.5002,4.04765,0.788964,12.75,0.39,0.00448219,0.394482
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 16:00:00,0.5,2,23.32,6.56,24.2251,6.05628,0.428681,11.66,0.2075,0.00684054,0.214341
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 16:00:00,0.5,1,122.4,3.2,122.442,4.08139,3.99543,61.2,1.981,0.0167169,1.99772
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 16:00:00,0.5,1,1225.6,437.6,1301.38,43.3793,7.76589,612.8,1.9945,1.88845,3.88295
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 16:00:00,0.5,1,175.8,9,176.03,8.80151,3.15621,87.9,1.5235,0.0546062,1.57811
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 16:00:00,0.5,1,45.4,16.9,48.4435,8.65062,0.356932,22.7,0.161,0.0174661,0.178466
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 16:00:00,0.5,1,19.5,1.5,19.5576,1.56461,1.19053,9.75,0.594,0.00126684,0.595267
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 16:00:00,0.5,1,294.4,24.8,295.443,14.7721,2.76594,147.2,1.1985,0.184472,1.38297
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 16:00:00,0.5,1,489.4,256.8,552.683,69.0854,3.99134,244.7,0.39915,1.59652,1.99567
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 16:00:00,0.5,1,433.44,144.96,457.038,72.5457,3.54845,216.72,0.37367,1.40056,1.77423
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 16:00:00,0.0166667,2,382,90.4,392.551,13.085,1.25044,6.36667,0.0178333,0.00300739,0.0208407
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 16:00:00,0.5,1,84.6,19.8,86.8861,6.95089,2.28944,42.3,1.085,0.0597211,1.14472
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 16:00:00,0.516667,1,410.72,183.84,449.987,80.3548,4.2247,212.205,0.360241,1.82252,2.18276
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 16:00:00,0.5,1,324.64,128.16,349.022,62.3253,2.78414,162.32,0.3335,1.05857,1.39207
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 16:00:00,0.5,1,228.8,55.6,235.459,15.6972,1.64208,114.4,0.6525,0.16854,0.82104
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 16:00:00,0.5,1,30,1.6,30.0426,1.50213,2.40081,15,1.1985,0.00190748,1.20041
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 16:00:00,0.5,1,26.1,-0.2,26.1008,16.313,0.693921,13.05,0.31025,0.0367103,0.34696
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 16:00:00,0.5,1,537.84,132.24,553.859,55.3859,3.53226,268.92,0.4653,1.30083,1.76613
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 16:00:00,0.5,1,51.28,22.24,55.895,13.9738,0.496116,25.64,0.21164,0.0364181,0.248058
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 16:00:00,0.5,1,5.4,1.8,5.6921,0.455368,1.07022,2.7,0.535,0.000109266,0.535109
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 16:00:00,0.5,1,211.36,28.64,213.292,53.3229,1.46881,105.68,0.2,0.534404,0.734404
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 16:00:00,0.5,1,21.6,5.44,22.2745,5.56863,0.412863,10.8,0.20069,0.00574127,0.206431
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 16:00:00,0.5,1,2.76,0,2.76,0.69,0.410327,1.38,0.205075,8.86046e-05,0.205164
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 16:00:00,0.5,1,60.16,12.32,61.4085,15.3521,0.499289,30.08,0.2055,0.0441444,0.249644
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 16:00:00,0.5,1,121.28,20.8,123.051,30.7627,0.7595,60.64,0.2025,0.17725,0.37975
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 16:00:00,0.5,1,101.44,21.92,103.781,16.4732,0.933803,50.72,0.391,0.0759014,0.466901
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 16:00:00,0.5,1,137,17.6,138.126,18.4168,1.01979,68.5,0.402,0.107893,0.509893
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 16:00:00,0.5,1,121.4,39,127.511,17.0014,0.987892,60.7,0.402,0.0919462,0.493946
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 16:00:00,0.5,1,133.36,36.32,138.217,34.5543,0.943854,66.68,0.2225,0.249427,0.471927
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 16:00:00,0.5,1,0,-6,6,0.75,0.798676,0,0.39915,0.000188159,0.399338
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 16:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 16:01:00,0.483333,1,10,1,10.0499,0.502494,1.85042,4.83333,0.894167,0.000201942,0.894369
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 16:01:00,0.483333,1,257.6,25.28,258.837,32.3547,1.54111,124.507,0.401167,0.343703,0.744869
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 16:01:00,0.483333,1,160.2,30,162.985,6.51939,1.98623,77.43,0.917898,0.0421131,0.960011
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 16:01:00,0.483333,2,360.8,87.2,371.188,12.3729,1.23134,174.387,0.517167,0.07798,0.595147
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 16:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 16:30:00,0.5,1,25.4,6.7,26.2688,6.5672,0.305506,12.7,0.141,0.0117531,0.152753
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 16:30:00,0.5,1,39.12,1.68,39.1561,15.6624,0.432521,19.56,0.1815,0.0347606,0.216261
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 16:30:00,0.5,1,12.9,-6.3,14.3562,1.14849,1.21041,6.45,0.6045,0.000705686,0.605206
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 16:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 16:30:00,0.5,1,553,27,553.659,27.6829,3.11807,276.5,0.925,0.634036,1.55904
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 16:30:00,0.5,1,127.52,22.24,129.445,23.1152,0.79081,63.76,0.27008,0.125325,0.395405
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 16:30:00,0.5,1,174.3,35.4,177.859,22.2323,1.13616,87.15,0.4025,0.165582,0.568082
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 16:30:00,0.5,1,38.5,3.5,38.6588,1.54635,1.70122,19.25,0.84815,0.00245995,0.85061
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 16:30:00,0.5,1,20.16,-4.8,20.7236,1.29522,1.19744,10.08,0.5975,0.00121816,0.598718
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 16:30:00,0.5,1,7.5,0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 16:30:00,0.5,1,184.2,38.6,188.201,18.8201,1.23598,92.1,0.462205,0.155784,0.617989
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 16:30:00,0.5,1,65.76,27.36,71.2246,7.12246,0.967726,32.88,0.4625,0.0213629,0.483863
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 16:30:00,0.5,1,106.4,20.48,108.353,14.4471,1.05141,53.2,0.449,0.0767039,0.525704
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 16:30:00,0.5,2,143.74,-359.38,387.06,12.902,2.51036,71.87,1.09,0.16518,1.25518
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 16:30:00,0.5,1,123.36,8.88,123.679,12.3679,1.02484,61.68,0.4475,0.0649185,0.512419
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 16:30:00,0.5,1,2.25,2.16,3.11899,4.15865,0.155622,1.125,0.077,0.000811107,0.0778111
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 16:30:00,0.5,1,216,20.48,216.969,27.1211,1.32966,108,0.415,0.249831,0.664831
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 16:30:00,0.5,1,759.6,181.2,780.913,31.2365,3.21749,379.8,0.94955,0.659197,1.60875
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 16:30:00,0.5,1,55.8,0,55.8,2.232,1.90583,27.9,0.94955,0.00336572,0.952916
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 16:30:00,0.5,1,174.6,31.8,177.472,7.09889,2.00241,87.3,0.94955,0.0516543,1.0012
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 16:30:00,0.5,1,10.5,1.56,10.6153,5.89736,0.291825,5.25,0.1425,0.00341268,0.145913
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 16:30:00,0.5,2,17.44,0.76,17.4566,10.9103,0.289653,8.72,0.134,0.0108263,0.144826
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 16:30:00,0.5,1,2118.2,640.5,2212.92,70.2514,13.4186,1059.1,1.9127,4.79658,6.70928
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 16:30:00,0.5,1,199.5,18.2,200.328,6.35963,3.90402,99.75,1.9127,0.0393084,1.95201
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 16:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 16:30:00,0.5,1,154.24,16.8,155.152,20.687,1.0666,77.12,0.394,0.139298,0.533298
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 16:30:00,0.5,1,36.4,0,36.4,2.275,1.16078,18.2,0.577,0.003389,0.580389
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 16:30:00,0.5,1,694.32,208.8,725.036,72.5036,4.38416,347.16,0.481,1.71108,2.19208
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 16:30:00,0.5,1,29.1,-0.1,29.1002,4.61907,0.791674,14.55,0.39,0.00583706,0.395837
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 16:30:00,0.5,2,17.16,6.96,18.5178,4.62944,0.422994,8.58,0.2075,0.00399701,0.211497
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 16:30:00,0.5,1,128,1.6,128.01,4.267,3.99854,64,1.981,0.0182719,1.99927
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 16:30:00,0.5,1,996,361.6,1059.61,35.3203,6.4929,498,1.9945,1.25195,3.24645
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 16:30:00,0.5,1,193.8,7.2,193.934,9.69669,3.17956,96.9,1.5235,0.0662787,1.58978
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 16:30:00,0.5,1,39.7,5.6,40.093,7.15947,0.345927,19.85,0.161,0.0119636,0.172964
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 16:30:00,0.5,1,16.5,-1.5,16.568,1.32544,1.18982,8.25,0.594,0.000909144,0.594909
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 16:30:00,0.516667,1,332.8,26.4,333.845,16.6923,2.86809,171.947,1.23845,0.243397,1.48185
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 16:30:00,0.5,1,446.6,210,493.509,61.6887,3.34421,223.3,0.39915,1.27296,1.67211
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 16:30:00,0.5,1,332.96,141.6,361.819,57.4316,2.50287,166.48,0.37367,0.877766,1.25144
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 16:30:00,0.0166667,2,330.4,82.4,340.52,11.3507,1.20578,5.50667,0.0178333,0.00226299,0.0200963
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 16:30:00,0.5,1,101.4,24.6,104.341,8.34731,2.34225,50.7,1.085,0.086127,1.17113
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 16:30:00,0.5,1,335.2,137.76,362.404,64.715,2.94961,167.6,0.3335,1.1413,1.4748
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 16:30:00,0.5,1,268,45.6,271.852,18.1234,1.75433,134,0.6525,0.224666,0.877166
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 16:30:00,0.5,1,15.6,0.8,15.6205,0.781025,2.39803,7.8,1.1985,0.000515673,1.19902
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 16:30:00,0.5,1,24.5,-0.4,24.5033,15.3145,0.685208,12.25,0.31025,0.0323541,0.342604
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 16:30:00,0.5,1,533.52,132.96,549.838,54.9838,3.49462,266.76,0.4653,1.28201,1.74731
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 16:30:00,0.5,1,62,20.64,65.3453,16.3363,0.522827,31,0.21164,0.0497736,0.261414
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 16:30:00,0.5,1,6.3,0.6,6.32851,0.506281,1.07027,3.15,0.535,0.000135065,0.535135
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 16:30:00,0.5,1,135.36,-0.8,135.362,33.8406,0.830475,67.68,0.2,0.215238,0.415238
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 16:30:00,0.5,1,16.8,4.64,17.429,4.35725,0.40841,8.4,0.20069,0.00351509,0.204205
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 16:30:00,0.5,1,4.68,-0.24,4.68615,1.17154,0.410661,2.34,0.205075,0.000255429,0.20533
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 16:30:00,0.5,1,57.92,9.76,58.7366,14.6841,0.491773,28.96,0.2055,0.0403864,0.245886
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 16:30:00,0.5,1,110.08,23.68,112.598,28.1495,0.701832,55.04,0.2025,0.148416,0.350916
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 16:30:00,0.5,1,93.92,18.88,95.7989,15.2062,0.911349,46.96,0.391,0.0646743,0.455674
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 16:30:00,0.516667,1,133.2,18.2,134.438,17.925,1.00842,68.82,0.4154,0.105614,0.521014
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 16:30:00,0.5,1,128,45.6,135.88,18.1173,1.01282,64,0.402,0.104412,0.506412
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 16:30:00,0.5,1,140.64,41.92,146.755,36.6886,1.00738,70.32,0.2225,0.281191,0.503691
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 16:30:00,0.533333,1,-2.1,-6.6,6.92604,0.865755,0.798801,-1.12,0.42576,0.000267437,0.426027
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 16:31:00,0.483333,2,325.6,82,335.767,11.1922,1.20202,157.373,0.517167,0.0638074,0.580974
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 16:31:00,0.483333,1,376.8,184.8,419.678,74.9424,3.76552,182.12,0.336999,1.483,1.82
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 17:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 17:00:00,0.5,1,24.2,8.5,25.6494,6.41234,0.304411,12.1,0.141,0.0112053,0.152205
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 17:00:00,0.5,1,41.04,4.74,41.3128,16.5251,0.440391,20.52,0.1815,0.0386954,0.220195
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 17:00:00,0.5,1,13.5,-6.6,15.027,1.20216,1.21055,6.75,0.6045,0.000773173,0.605273
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 17:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 17:00:00,0.5,1,551,23.5,551.501,27.575,3.10821,275.5,0.925,0.629103,1.5541
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 17:00:00,0.5,1,88.64,39.68,97.1162,17.3422,0.681245,44.32,0.27008,0.0705427,0.340623
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 17:00:00,0.5,1,183.3,38.4,187.279,23.4099,1.17218,91.65,0.4025,0.183588,0.586088
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 17:00:00,0.533333,1,35.5,2.5,35.5879,1.42352,1.70047,18.9333,0.904693,0.00222364,0.906917
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 17:00:00,0.5,1,8.96,-3.84,9.74819,0.609262,1.19554,4.48,0.5975,0.000269539,0.59777
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 17:00:00,0.5,1,13.5,0,13.5,0.675,1.85075,6.75,0.925,0.000376961,0.925377
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 17:00:00,0.5,1,215.4,37.8,218.692,21.8692,1.34511,107.7,0.462205,0.210351,0.672556
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 17:00:00,0.5,1,87.6,30,92.5946,9.25946,0.997211,43.8,0.4625,0.0361054,0.498605
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 17:00:00,0.5,1,151.04,33.6,154.732,20.631,1.21084,75.52,0.449,0.156421,0.605421
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 17:00:00,0.5,2,117.44,-367.22,385.542,12.8514,2.50777,58.72,1.09,0.163887,1.25389
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 17:00:00,0.5,1,101.28,6.96,101.519,10.1519,0.982478,50.64,0.4475,0.043739,0.491239
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 17:00:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 17:00:00,0.5,1,190.88,9.6,191.121,23.8902,1.2177,95.44,0.415,0.193852,0.608852
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 17:00:00,0.5,1,756,183.6,777.975,31.119,3.20759,378,0.94955,0.654246,1.6038
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 17:00:00,0.5,1,98.4,43.8,107.708,4.30832,1.92418,49.2,0.94955,0.0125402,0.96209
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 17:00:00,0.5,1,129.6,22.2,131.488,5.25951,1.95581,64.8,0.94955,0.0283541,0.977904
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 17:00:00,0.5,1,10.32,1.92,10.4971,5.83171,0.291674,5.16,0.1425,0.00333712,0.145837
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 17:00:00,0.5,2,12.96,2.08,13.1259,8.20366,0.280242,6.48,0.134,0.00612094,0.140121
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 17:00:00,0.5,1,2004.1,614.6,2096.22,66.5468,12.4335,1002.05,1.9127,4.30403,6.21673
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 17:00:00,0.5,1,192.5,20.3,193.567,6.145,3.8988,96.25,1.9127,0.0366999,1.9494
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 17:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 17:00:00,0.5,1,175.2,24.48,176.902,23.5869,1.15018,87.6,0.394,0.18109,0.57509
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 17:00:00,0.5,1,16,0.4,16.005,1.00031,1.15531,8,0.577,0.000655209,0.577655
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 17:00:00,0.5,1,684.72,215.28,717.765,71.7765,4.31587,342.36,0.481,1.67693,2.15793
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 17:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 17:00:00,0.5,1,28.5,1.3,28.5296,4.52851,0.791221,14.25,0.39,0.00561042,0.39561
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 17:00:00,0.5,2,11.36,-0.8,11.3881,2.84703,0.418023,5.68,0.2075,0.00151169,0.209012
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 17:00:00,0.5,1,139.2,4,139.257,4.64192,4.00525,69.6,1.981,0.0216239,2.00262
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 17:00:00,0.516667,1,899.2,338.4,960.768,32.0256,6.04756,464.587,2.06098,1.06359,3.12457
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 17:00:00,0.5,1,201.6,10.8,201.889,10.0945,3.19066,100.8,1.5235,0.0718279,1.59533
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 17:00:00,0.5,1,21.8,-2.3,21.921,3.91446,0.329153,10.9,0.161,0.00357639,0.164576
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 17:00:00,0.5,1,9.6,-1.2,9.67471,0.773977,1.18862,4.8,0.594,0.000310003,0.59431
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 17:00:00,0.5,1,805,395.8,897.041,112.13,9.20987,402.5,0.39915,4.20579,4.60494
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 17:00:00,0.5,1,265.6,92.8,281.345,44.658,1.80881,132.8,0.37367,0.530733,0.904403
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 17:00:00,0.5,2,292,71.6,300.65,10.0217,1.17585,146,0.535,0.0529227,0.587923
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 17:00:00,0.5,1,75.3,18.9,77.6357,6.21086,2.26536,37.65,1.085,0.0476814,1.13268
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 17:00:00,0.5,1,377.92,196,425.722,76.0218,3.85454,188.96,0.34862,1.57865,1.92727
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 17:00:00,0.5,1,344.48,153.76,377.238,67.364,3.14029,172.24,0.3335,1.23665,1.57015
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 17:00:00,0.5,1,247.2,70.8,257.139,17.1426,1.70701,123.6,0.6525,0.201006,0.853506
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 17:00:00,0.5,1,13.6,-1.6,13.6938,0.68469,2.39779,6.8,1.1985,0.000396307,1.1989
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 17:00:00,0.5,1,21.7,-0.6,21.7083,13.5677,0.671288,10.85,0.31025,0.0253941,0.335644
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 17:00:00,0.5,1,536.16,137.28,553.456,55.3456,3.52847,268.08,0.4653,1.29894,1.76424
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 17:00:00,0.5,1,73.76,19.04,76.1778,19.0445,0.558567,36.88,0.21164,0.0676437,0.279284
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 17:00:00,0.5,1,9.6,4.5,10.6024,0.848189,1.07076,4.8,0.535,0.000379093,0.535379
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 17:00:00,0.5,1,146.88,1.6,146.889,36.7222,0.906908,73.44,0.2,0.253454,0.453454
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 17:00:00,0.5,1,9.76,4.32,10.6733,2.66833,0.404016,4.88,0.20069,0.00131823,0.202008
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 17:00:00,0.5,1,4.68,-0.12,4.68154,1.17038,0.41066,2.34,0.205075,0.000254927,0.20533
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 17:00:00,0.5,1,57.12,6.72,57.5139,14.3785,0.488445,28.56,0.2055,0.0387226,0.244223
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 17:00:00,0.5,1,106.4,21.76,108.602,27.1506,0.681138,53.2,0.2025,0.138069,0.340569
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 17:00:00,0.5,1,97.92,18.56,99.6634,15.8196,0.921995,48.96,0.391,0.0699976,0.460998
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 17:00:00,0.5,1,111.6,43.6,119.815,15.9753,0.966364,55.8,0.402,0.0811821,0.483182
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 17:00:00,0.5,1,154.24,40.72,159.525,39.8811,1.10951,77.12,0.2225,0.332257,0.554757
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 17:01:00,0.483333,1,268,20.8,268.806,13.4403,2.70242,129.533,1.15855,0.147618,1.30617
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 17:01:00,0.483333,1,113.8,19.6,115.476,15.3967,0.954817,55.0033,0.3886,0.072895,0.461495
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 17:02:00,0.466667,1,-3,-8.7,9.20272,1.15034,0.799185,-1.4,0.37254,0.000413135,0.372953
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 17:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 17:30:00,0.5,1,17.6,2.1,17.7248,4.43121,0.292702,8.8,0.141,0.005351,0.146351
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 17:30:00,0.5,1,32.16,3.12,32.311,12.9244,0.410339,16.08,0.1815,0.0236696,0.20517
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 17:30:00,0.5,1,8.7,-6,10.5683,0.845468,1.20976,4.35,0.6045,0.000382427,0.604882
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 17:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 17:30:00,0.5,1,541.5,19.5,541.851,27.0925,3.06456,270.75,0.925,0.60728,1.53228
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 17:30:00,0.5,1,91.52,26.08,95.1634,16.9935,0.675629,45.76,0.27008,0.0677343,0.337814
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 17:30:00,0.5,1,166.8,34.2,170.27,21.2838,1.10851,83.4,0.4025,0.151754,0.554254
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 17:30:00,0.5,1,8.96,-3.52,9.62663,0.601664,1.19553,4.48,0.5975,0.000262859,0.597763
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 17:30:00,0.533333,1,11.5,1,11.5434,0.57717,1.85055,6.13333,0.986667,0.000293985,0.986961
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 17:30:00,0.5,1,180.8,27,182.805,18.2805,1.21837,90.4,0.462205,0.146979,0.609184
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 17:30:00,0.5,1,67.92,25.92,72.6978,7.26978,0.969512,33.96,0.4625,0.0222558,0.484756
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 17:30:00,0.5,1,73.76,27.68,78.7827,10.5044,0.979101,36.88,0.449,0.0405506,0.489551
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 17:30:00,0.5,2,101.9,-361.34,375.433,12.5144,2.49081,50.95,1.09,0.155405,1.24541
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 17:30:00,0.5,1,90.24,7.44,90.5462,9.05462,0.96459,45.12,0.4475,0.0347949,0.482295
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 17:30:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 17:30:00,0.5,1,174.08,16,174.814,21.8517,1.15436,87.04,0.415,0.162182,0.577182
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 17:30:00,0.5,1,708,160.8,726.031,29.0412,3.03869,354,0.94955,0.569796,1.51935
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 17:30:00,0.5,1,39,-0.6,39.0046,1.56018,1.90239,19.5,0.94955,0.00164453,0.951195
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 17:30:00,0.55,1,154.2,28.8,156.866,6.27466,1.97981,84.81,1.04451,0.0443914,1.0889
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 17:30:00,0.5,1,7.02,0.9,7.07746,3.93192,0.288034,3.51,0.1425,0.00151701,0.144017
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 17:30:00,0.5,2,19,1.28,19.0431,11.9019,0.293767,9.5,0.134,0.0128836,0.146884
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 17:30:00,0.5,1,2150.4,677.6,2254.63,71.5756,13.7836,1075.2,1.9127,4.97911,6.89181
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 17:30:00,0.5,1,213.5,18.9,214.335,6.80428,3.91539,106.75,1.9127,0.0449973,1.9577
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 17:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 17:30:00,0.5,1,164.96,24.32,166.743,22.2324,1.10978,82.48,0.394,0.160888,0.554888
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 17:30:00,0.516667,1,15.2,0,15.2,0.95,1.15518,7.85333,0.596233,0.000610656,0.596844
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 17:30:00,0.5,1,484.32,259.44,549.432,54.9432,2.92721,242.16,0.481,0.982603,1.4636
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 17:30:00,0.5,1,28,1.7,28.0516,4.45263,0.790848,14,0.39,0.00542397,0.395424
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 17:30:00,0.5,2,14.24,-1.08,14.2809,3.57022,0.419754,7.12,0.2075,0.00237722,0.209877
