CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 17:30:00,0.5,1,112.8,2.4,112.826,3.76085,3.99039,56.4,1.981,0.0141942,1.99519
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 17:30:00,0.5,1,154.2,15.6,154.987,7.74935,3.13166,77.1,1.5235,0.042331,1.56583
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 17:30:00,0.5,1,23.3,-2.9,23.4798,4.19282,0.330206,11.65,0.161,0.00410311,0.165103
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 17:30:00,0.5,1,7.5,-0.9,7.55381,0.604305,1.18838,3.75,0.594,0.000188983,0.594189
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 17:30:00,0.5,1,290,21.2,290.774,14.5387,2.75438,145,1.1985,0.178688,1.37719
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 17:30:00,0.5,1,537.4,207,575.889,71.9861,4.26511,268.7,0.39915,1.7334,2.13255
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 17:30:00,0.5,1,250.56,90.08,266.261,42.2636,1.69803,125.28,0.37367,0.475347,0.849017
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 17:30:00,0.5,2,16.4,4,16.8808,0.562692,1.07033,8.2,0.535,0.000166841,0.535167
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 17:30:00,0.5,1,81.3,20.7,83.8939,6.71151,2.28136,40.65,1.085,0.0556784,1.14068
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 17:30:00,0.5,1,300,161.6,340.756,60.8493,2.72003,150,0.34862,1.01139,1.36001
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 17:30:00,0.5,1,210.4,112.8,238.73,42.6304,1.65751,105.2,0.3335,0.495254,0.828754
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 17:30:00,0.5,1,218.4,63.2,227.361,15.1574,1.61929,109.2,0.6525,0.157146,0.809646
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 17:30:00,0.5,1,18.8,1.2,18.8383,0.941913,2.3985,9.4,1.1985,0.000750008,1.19925
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 17:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 17:30:00,0.5,1,532.56,131.04,548.445,54.8445,3.48164,266.28,0.4653,1.27552,1.74082
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 17:30:00,0.5,1,79.84,22.88,83.0537,20.7634,0.584092,39.92,0.21164,0.080406,0.292046
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 17:30:00,0.5,1,3.9,0.6,3.94588,0.315671,1.07011,1.95,0.535,5.25085e-05,0.535053
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 17:30:00,0.5,1,103.36,-3.04,103.405,25.8512,0.651208,51.68,0.2,0.125604,0.325604
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 17:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 17:30:00,0.5,1,52.64,0.96,52.6488,13.1622,0.475897,26.32,0.2055,0.0324485,0.237948
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 17:30:00,0.5,1,97.12,21.6,99.493,24.8732,0.636757,48.56,0.2025,0.115878,0.318378
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 17:30:00,0.5,1,37.12,4.48,37.3894,5.93482,0.801703,18.56,0.391,0.00985162,0.400852
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 17:30:00,0.5,1,97,19.4,98.921,13.1895,0.914675,48.5,0.402,0.0553373,0.457337
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 17:30:00,0.5,1,47.6,18.2,50.9608,6.79477,0.833373,23.8,0.402,0.0146863,0.416686
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 17:30:00,0.5,1,112.96,33.76,117.897,29.4742,0.807956,56.48,0.2225,0.181478,0.403978
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 17:30:00,0.5,1,23.7,-7.5,24.8584,3.1073,0.80476,11.85,0.39915,0.00322975,0.40238
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 17:31:00,0.483333,1,1072,409.6,1147.59,38.2529,6.92596,518.133,1.92802,1.41953,3.34755
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 17:32:00,0.466667,1,39.5,3,39.6138,1.58455,1.70147,18.4333,0.791607,0.00241079,0.794017
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 18:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 18:00:00,0.5,1,19.4,3.7,19.7497,4.93742,0.295287,9.7,0.141,0.0066434,0.147643
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 18:00:00,0.5,1,25.8,1.38,25.8369,10.3348,0.393269,12.9,0.1815,0.0151346,0.196635
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 18:00:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 18:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 18:00:00,0.5,1,539,16,539.237,26.9619,3.05287,269.5,0.925,0.601436,1.52644
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 18:00:00,0.5,1,56,12.96,57.4801,10.2643,0.589584,28,0.27008,0.0247118,0.294792
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 18:00:00,0.5,1,171,37.2,175,21.8749,1.1256,85.5,0.4025,0.160302,0.562802
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 18:00:00,0.5,1,27.5,-3,27.6632,1.10653,1.69882,13.75,0.84815,0.0012596,0.84941
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 18:00:00,0.5,1,10.24,-3.2,10.7284,0.670522,1.19565,5.12,0.5975,0.000326468,0.597826
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 18:00:00,0.5,1,195.4,33.6,198.268,19.8268,1.2702,97.7,0.462205,0.172896,0.635101
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 18:00:00,0.5,1,65.52,25.2,70.1991,7.01991,0.966504,32.76,0.4625,0.0207522,0.483252
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 18:00:00,0.5,1,59.52,23.84,64.1169,8.54892,0.951717,29.76,0.449,0.0268584,0.475858
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 18:00:00,0.5,2,113.08,-359.22,376.598,12.5533,2.49274,56.54,1.09,0.156371,1.24637
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 18:00:00,0.516667,1,67.92,7.2,68.3006,6.83006,0.934596,35.092,0.462417,0.0204581,0.482875
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 18:00:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 18:00:00,0.5,1,175.52,19.36,176.584,22.0731,1.16097,87.76,0.415,0.165484,0.580484
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 18:00:00,0.5,1,685.2,169.2,705.782,28.2313,2.97601,342.6,0.94955,0.538456,1.48801
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 18:00:00,0.5,1,50.4,20.4,54.3721,2.17488,1.90549,25.2,0.94955,0.00319566,0.952746
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 18:00:00,0.5,1,3.12,0,3.12,1.73333,0.28559,1.56,0.1425,0.000294811,0.142795
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 18:00:00,0.5,2,9,-0.16,9.00142,5.62589,0.273757,4.5,0.134,0.00287862,0.136879
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 18:00:00,0.5,1,1726.9,516.6,1802.51,57.2227,10.1902,863.45,1.9127,3.18242,5.09512
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 18:00:00,0.5,1,156.1,16.1,156.928,4.98184,3.87364,78.05,1.9127,0.0241214,1.93682
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 18:00:00,0.5,1,3.52,-7.52,8.30306,1.03788,0.830732,1.76,0.415,0.000365871,0.415366
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 18:00:00,0.5,1,128.64,18.72,129.995,17.3327,0.983574,64.32,0.394,0.0977871,0.491787
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 18:00:00,0.5,1,117.84,-15.6,118.868,11.8868,1.05398,58.92,0.481,0.0459919,0.526992
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 18:00:00,0.5,1,28.6,1.7,28.6505,4.5477,0.791316,14.3,0.39,0.00565805,0.395658
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 18:00:00,0.5,2,11.24,-1.12,11.2957,2.82392,0.417974,5.62,0.2075,0.00148724,0.208987
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 18:00:00,0.5,1,128.8,0,128.8,4.29333,3.999,64.4,1.981,0.0184981,1.9995
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 18:00:00,0.5,1,1146.4,436,1226.51,40.8837,7.34382,573.2,1.9945,1.67741,3.67191
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 18:00:00,0.5,1,184.8,15,185.408,9.27039,3.16816,92.4,1.5235,0.0605792,1.58408
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 18:00:00,0.533333,1,24.8,-3,24.9808,4.46086,0.331289,13.2267,0.171733,0.00495411,0.176687
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 18:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 18:00:00,0.5,1,302.8,20.4,303.486,15.1743,2.78631,151.4,1.1985,0.194654,1.39315
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 18:00:00,0.5,1,532,226.6,578.249,72.2811,4.29358,266,0.39915,1.74764,2.14679
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 18:00:00,0.5,1,74.08,30.72,80.197,12.7297,0.833587,37.04,0.37367,0.0431234,0.416793
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 18:00:00,0.5,2,16.4,4,16.8808,0.562692,1.07033,8.2,0.535,0.000166841,0.535167
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 18:00:00,0.516667,1,74.7,19.5,77.2032,6.17626,2.2643,38.595,1.12117,0.0487234,1.16989
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 18:00:00,0.5,1,302.88,158.24,341.725,61.0224,2.73155,151.44,0.34862,1.01716,1.36578
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 18:00:00,0.5,1,265.28,108.16,286.482,51.1575,2.09339,132.64,0.3335,0.713197,1.0467
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 18:00:00,0.5,1,257.2,73.6,267.523,17.8349,1.74014,128.6,0.6525,0.217569,0.870069
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 18:00:00,0.5,1,13.2,-0.8,13.2242,0.661211,2.39774,6.6,1.1985,0.000369594,1.19887
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 18:00:00,0.5,1,523.92,125.52,538.746,53.8746,3.39222,261.96,0.4653,1.23081,1.69611
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 18:00:00,0.5,1,72.88,10.96,73.6995,18.4249,0.549908,36.44,0.21164,0.063314,0.274954
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 18:00:00,0.5,1,6,2.4,6.4622,0.516976,1.07028,3,0.535,0.000140832,0.535141
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 18:00:00,0.5,1,22.24,-7.84,23.5814,5.89535,0.413064,11.12,0.2,0.00653224,0.206532
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 18:00:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 18:00:00,0.5,1,26.4,3.68,26.6553,6.66381,0.427635,13.2,0.2055,0.00831732,0.213817
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 18:00:00,0.5,1,120.48,29.92,124.14,31.0349,0.765802,60.24,0.2025,0.180401,0.382901
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 18:00:00,0.5,1,35.04,2.72,35.1454,5.57864,0.799409,17.52,0.391,0.0087046,0.399705
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 18:00:00,0.5,1,134.2,19.4,135.595,18.0793,1.01195,67.1,0.402,0.103975,0.505975
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 18:00:00,0.5,1,35.2,1.6,35.2363,4.69818,0.818043,17.6,0.402,0.00702139,0.409021
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 18:00:00,0.5,1,95.6,27.76,99.5489,24.8872,0.703774,47.8,0.2225,0.129387,0.351887
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 18:00:00,0.5,1,32.7,-6.6,33.3594,4.16993,0.809933,16.35,0.39915,0.00581647,0.404966
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 18:01:00,0.483333,1,16.4,-1.2,16.4438,1.02774,1.15538,7.92667,0.557767,0.000668578,0.558435
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 18:02:00,0.466667,1,12,0.5,12.0104,0.600521,1.8506,5.6,0.863333,0.000278472,0.863612
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 18:03:00,0.45,1,120,23.4,122.26,4.89041,1.94813,54,0.854595,0.0220627,0.876658
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 18:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 18:30:00,0.5,1,18.9,3.5,19.2213,4.80534,0.294585,9.45,0.141,0.00629271,0.147293
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 18:30:00,0.5,1,30.72,-1.38,30.751,12.3004,0.405878,15.36,0.1815,0.0214392,0.202939
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 18:30:00,0.5,1,7.2,-5.7,9.18314,0.734651,1.20958,3.6,0.6045,0.000288746,0.604789
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 18:30:00,0.533333,1,2.24,0,2.24,0.149333,1.23403,1.19467,0.658133,1.56745e-05,0.658149
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 18:30:00,0.5,1,579,27.5,579.653,28.9826,3.23994,289.5,0.925,0.694968,1.61997
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 18:30:00,0.5,1,48.64,10.4,49.7394,8.88204,0.577168,24.32,0.27008,0.0185042,0.288584
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 18:30:00,0.5,1,153,35.1,156.975,19.6218,1.06296,76.5,0.4025,0.12898,0.53148
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 18:30:00,0.5,1,28.5,-6,29.1247,1.16499,1.69909,14.25,0.84815,0.00139622,0.849546
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 18:30:00,0.5,1,11.84,-3.52,12.3522,0.77201,1.19587,5.92,0.5975,0.000432773,0.597933
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 18:30:00,0.5,1,12,0,12,0.6,1.8506,6,0.925,0.000297846,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 18:30:00,0.5,1,180.6,31,183.241,18.3241,1.21977,90.3,0.462205,0.147682,0.609887
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 18:30:00,0.5,1,57.12,6.24,57.4598,5.74598,0.952807,28.56,0.4625,0.0139037,0.476404
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 18:30:00,0.5,1,68.16,31.2,74.9615,9.99487,0.971425,34.08,0.449,0.0367123,0.485712
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 18:30:00,0.5,2,107.46,-362.2,377.805,12.5935,2.49475,53.73,1.09,0.157375,1.24737
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 18:30:00,0.5,1,2.28,2.28,3.22441,4.29921,0.155734,1.14,0.077,0.000866862,0.0778669
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 18:30:00,0.5,1,153.12,6.88,153.274,19.1593,1.07936,76.56,0.415,0.124678,0.539678
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 18:30:00,0.5,1,695.4,163.8,714.431,28.5772,3.00257,347.7,0.94955,0.551735,1.50128
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 18:30:00,0.5,1,25.2,0.6,25.2071,1.00829,1.90047,12.6,0.94955,0.000686842,0.950237
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 18:30:00,0.5,1,39.6,-6.6,40.1462,1.60585,1.90439,19.8,0.94955,0.00264323,0.952193
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 18:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 18:30:00,0.5,1,12.36,0.18,12.3613,6.86739,0.294255,6.18,0.1425,0.00462768,0.147128
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 18:30:00,0.5,2,5,0,5,3.125,0.269776,2.5,0.134,0.000888184,0.134888
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 18:30:00,0.5,1,1795.5,528.5,1871.67,59.418,10.688,897.75,1.9127,3.43129,5.34399
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 18:30:00,0.5,1,134.4,30.8,137.884,4.37727,3.86264,67.2,1.9127,0.0186221,1.93132
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 18:30:00,0.533333,1,2.72,-7.52,7.9968,0.9996,0.830679,1.45067,0.442667,0.000362003,0.443029
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 18:30:00,0.5,1,141.92,21.92,143.603,19.147,1.02666,70.96,0.394,0.119331,0.513331
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 18:30:00,0.5,1,9.2,0,9.2,0.575,1.15443,4.6,0.577,0.000216493,0.577216
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 18:30:00,0.5,1,97.2,-16.08,98.5211,9.85211,1.02519,48.6,0.481,0.0315944,0.512594
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 18:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 18:30:00,0.5,1,26.5,1.3,26.5319,4.21141,0.789704,13.25,0.39,0.0048522,0.394852
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 18:30:00,0.5,2,20.52,-1.56,20.5792,5.1448,0.424873,10.26,0.2075,0.00493647,0.212436
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 18:30:00,0.533333,1,0.54,-0.36,0.648999,0.2596,0.363019,0.288,0.1936,1.01861e-05,0.19361
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 18:30:00,0.5,1,103.2,-4,103.277,3.44258,3.98579,51.6,1.981,0.0118935,1.99289
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 18:30:00,0.5,1,1127.2,433.6,1207.72,40.2573,7.24182,563.6,1.9945,1.62641,3.62091
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 18:30:00,0.5,1,204,12,204.353,10.2176,3.19418,102,1.5235,0.0735916,1.59709
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 18:30:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 18:30:00,0.5,1,290,20.4,290.717,14.5358,2.75424,145,1.1985,0.178618,1.37712
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 18:30:00,0.5,1,420.6,200.6,465.988,58.2485,3.06817,210.3,0.39915,1.13494,1.53409
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 18:30:00,0.5,1,62.72,26.24,67.9878,10.7917,0.809325,31.36,0.37367,0.0309926,0.404663
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 18:30:00,0.5,2,16.8,4,17.2696,0.575654,1.07035,8.4,0.535,0.000174616,0.535175
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 18:30:00,0.5,1,356.32,166.56,393.327,70.237,3.39231,178.16,0.34862,1.34754,1.69616
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 18:30:00,0.5,1,222.88,106.88,247.182,44.1396,1.72888,111.44,0.3335,0.530942,0.864442
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 18:30:00,0.5,1,245.6,73.6,256.391,17.0927,1.70468,122.8,0.6525,0.199838,0.852338
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 18:30:00,0.5,1,13.6,-1.2,13.6528,0.682642,2.39779,6.8,1.1985,0.00039394,1.19889
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 18:30:00,0.5,1,525.12,126.72,540.193,54.0193,3.40546,262.56,0.4653,1.23743,1.70273
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 18:30:00,0.5,1,77.44,8.48,77.9029,19.4757,0.564764,38.72,0.21164,0.0707421,0.282382
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 18:30:00,0.5,1,3.3,0.3,3.31361,0.265089,1.07007,1.65,0.535,3.70291e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 18:30:00,0.5,1,20.8,-7.68,22.1726,5.54314,0.41155,10.4,0.2,0.00577503,0.205775
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 18:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 18:30:00,0.5,1,25.92,0.8,25.9323,6.48309,0.426745,12.96,0.2055,0.00787229,0.213372
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 18:30:00,0.5,1,59.84,10.4,60.737,15.1843,0.491368,29.92,0.2025,0.0431842,0.245684
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 18:30:00,0.5,1,32.16,2.24,32.2379,5.11713,0.796648,16.08,0.391,0.00732395,0.398324
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 18:30:00,0.5,1,139.4,23.2,141.317,18.8423,1.02987,69.7,0.402,0.112936,0.514936
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 18:30:00,0.5,1,30.6,11.4,32.6546,4.35394,0.81606,15.3,0.402,0.00603016,0.40803
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 18:30:00,0.5,1,104.72,25.28,107.728,26.932,0.748045,52.36,0.2225,0.151522,0.374022
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 18:30:00,0.5,1,36.6,-7.2,37.3015,4.66268,0.812845,18.3,0.39915,0.00727235,0.406422
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 18:31:00,0.483333,1,85.68,5.76,85.8734,8.58734,0.957593,41.412,0.432583,0.0302531,0.462836
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 18:31:00,0.483333,1,76.5,19.8,79.0208,6.32167,2.2688,36.975,1.04883,0.0477514,1.09658
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 18:32:00,0.466667,1,27.3,-2.8,27.4432,4.90057,0.33321,12.74,0.150267,0.00523156,0.155498
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 19:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 19:00:00,0.5,1,17.7,0.5,17.7071,4.42677,0.292681,8.85,0.141,0.00534027,0.14634
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 19:00:00,0.5,1,45,-0.78,45.0068,18.0027,0.454849,22.5,0.1815,0.0459246,0.227425
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 19:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 19:00:00,0.5,1,585.5,24.5,586.012,29.3006,3.2706,292.75,0.925,0.710302,1.6353
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 19:00:00,0.5,1,42.08,8.32,42.8946,7.65975,0.567684,21.04,0.27008,0.0137618,0.283842
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 19:00:00,0.5,1,162.3,33.3,165.681,20.7101,1.09237,81.15,0.4025,0.143685,0.546185
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 19:00:00,0.5,1,26.5,-6,27.1708,1.08683,1.69873,13.25,0.84815,0.00121516,0.849365
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 19:00:00,0.5,1,10.88,-4.16,11.6482,0.728011,1.19577,5.44,0.5975,0.000384849,0.597885
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 19:00:00,0.5,1,18,0,18,0.9,1.85134,9,0.925,0.000670154,0.92567
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 19:00:00,0.5,1,186.4,32.4,189.195,18.9195,1.23928,93.2,0.462205,0.157434,0.619639
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 19:00:00,0.5,1,73.92,29.28,79.5078,7.95078,0.978241,36.96,0.4625,0.0266207,0.489121
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 19:00:00,0.5,1,66.08,28.16,71.83,9.57734,0.965418,33.04,0.449,0.0337091,0.482709
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 19:00:00,0.5,2,98.6,-364.92,378.006,12.6002,2.49509,49.3,1.09,0.157543,1.24754
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 19:00:00,0.5,1,40.08,5.52,40.4583,4.04583,0.908894,20.04,0.4475,0.00694691,0.454447
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 19:00:00,0.5,1,12.33,0.75,12.3528,16.4704,0.179445,6.165,0.077,0.0127227,0.0897227
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 19:00:00,0.5,1,137.6,3.68,137.649,17.2062,1.03111,68.8,0.415,0.100554,0.515554
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 19:00:00,0.5,1,717,184.2,740.283,29.6113,3.08387,358.5,0.94955,0.592386,1.54194
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 19:00:00,0.5,1,51.6,21,55.7096,2.22838,1.90581,25.8,0.94955,0.00335482,0.952905
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 19:00:00,0.5,1,99.6,-2.4,99.6289,3.98516,1.93166,49.8,0.94955,0.0162786,0.965829
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 19:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 19:00:00,0.5,1,19.68,-1.86,19.7677,10.9821,0.308669,9.84,0.1425,0.0118344,0.154334
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 19:00:00,0.5,2,24.16,-1.96,24.2394,15.1496,0.309748,12.08,0.134,0.020874,0.154874
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 19:00:00,0.5,1,1276.1,358.4,1325.47,42.0785,7.2671,638.05,1.9127,1.72085,3.63355
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 19:00:00,0.516667,1,86.8,7.7,87.1409,2.76638,3.84028,44.8467,1.97646,0.00768572,1.98414
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 19:00:00,0.5,1,211.52,26.72,213.201,28.4268,1.31406,105.76,0.394,0.263031,0.657031
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 19:00:00,0.516667,1,14.4,-1.2,14.4499,0.90312,1.15507,7.44,0.596233,0.000551874,0.596785
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 19:00:00,0.5,1,122.4,75.84,143.991,14.3991,1.09697,61.2,0.481,0.0674874,0.548487
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 19:00:00,0.516667,1,1,0,1,0.15873,0.780014,0.516667,0.403,7.12268e-06,0.403007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 19:00:00,0.5,1,36.2,-0.7,36.2068,5.74711,0.798072,18.1,0.39,0.00903614,0.399036
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 19:00:00,0.5,2,31.68,-4.04,31.9366,7.98414,0.438777,15.84,0.2075,0.0118887,0.219389
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 19:00:00,0.5,1,71.2,0,71.2,2.37333,3.97331,35.6,1.981,0.00565271,1.98665
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 19:00:00,0.5,1,1154.4,434.4,1233.43,41.1142,7.38176,577.2,1.9945,1.69638,3.69088
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 19:00:00,0.5,1,237,11.4,237.274,11.8637,3.24543,118.5,1.5235,0.0992128,1.62271
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 19:00:00,0.5,1,5.6,0.3,5.60803,1.00143,0.322468,2.8,0.161,0.00023407,0.161234
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 19:00:00,0.5,1,4.8,-0.6,4.83735,0.386988,1.18816,2.4,0.594,7.75008e-05,0.594078
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 19:00:00,0.5,1,232.4,-10.4,232.633,11.6316,2.62575,116.2,1.1985,0.114373,1.31287
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 19:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 19:00:00,0.5,1,25.6,1.6,25.65,4.07142,0.756163,12.8,0.37367,0.00441133,0.378081
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 19:00:00,0.5,2,20,4.4,20.4783,0.682609,1.07049,10,0.535,0.000245531,0.535246
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 19:00:00,0.5,1,67.8,21.3,71.0671,5.68537,2.24991,33.9,1.085,0.0399543,1.12495
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 19:00:00,0.5,1,392.16,181.12,431.965,77.1366,3.94782,196.08,0.34862,1.62529,1.97391
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 19:00:00,0.5,1,255.36,109.12,277.698,49.5888,2.00726,127.68,0.3335,0.670129,1.00363
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 19:00:00,0.5,1,211.6,29.6,213.66,14.244,1.58256,105.8,0.6525,0.138778,0.791278
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 19:00:00,0.5,1,4.4,-0.8,4.47214,0.223607,2.39708,2.2,1.1985,4.22682e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 19:00:00,0.5,1,486,126.24,502.128,50.2128,3.06896,243,0.4653,1.06918,1.53448
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 19:00:00,0.5,1,72.96,8.24,73.4238,18.356,0.548962,36.48,0.21164,0.0628412,0.274481
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 19:00:00,0.5,1,6.3,0,6.3,0.504,1.07027,3.15,0.535,0.000133851,0.535134
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 19:00:00,0.5,1,16.64,-7.04,18.068,4.51699,0.40767,8.32,0.2,0.00383478,0.203835
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 19:00:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 19:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 19:00:00,0.5,1,10.56,-1.28,10.6373,2.65932,0.413649,5.28,0.2055,0.00132459,0.206825
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 19:00:00,0.5,1,13.76,0.16,13.7609,3.44023,0.409433,6.88,0.2025,0.00221673,0.204717
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 19:00:00,0.533333,1,23.36,2.4,23.483,3.72745,0.789772,12.4587,0.417067,0.0041452,0.421212
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 19:00:00,0.5,1,123.2,24.6,125.632,16.7509,0.982514,61.6,0.402,0.0892569,0.491257
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 19:00:00,0.5,1,26.8,7.4,27.8029,3.70705,0.812743,13.4,0.402,0.0043714,0.406371
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 19:00:00,0.5,1,127.52,33.6,131.872,32.9681,0.899104,63.76,0.2225,0.227052,0.449552
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 19:00:00,0.5,1,53.4,-11.1,54.5415,6.81768,0.829396,26.7,0.39915,0.0155481,0.414698
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 19:02:00,0.466667,1,2.56,0,2.56,0.170667,1.23404,1.19467,0.575867,1.79138e-05,0.575885
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 19:02:00,0.466667,1,5.6,-8,9.76524,1.22066,0.831012,2.61333,0.387333,0.00047234,0.387806
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 19:02:00,0.466667,1,7.5,-2.46,7.89314,3.15725,0.365825,3.5,0.1694,0.00131834,0.170718
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 19:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 19:30:00,0.5,1,15,0.1,15.0003,3.75008,0.289665,7.5,0.141,0.00383241,0.144832
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 19:30:00,0.5,1,56.04,-3.78,56.1673,22.4669,0.50605,28.02,0.1815,0.0715249,0.253025
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 19:30:00,0.5,1,8.1,-6.3,10.2616,0.820926,1.20972,4.05,0.6045,0.000360547,0.604861
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 19:30:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 19:30:00,0.5,1,675,40.5,676.214,33.8107,3.74159,337.5,0.925,0.945796,1.8708
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 19:30:00,0.5,1,49.6,6.72,50.0532,8.93806,0.577637,24.8,0.27008,0.0187384,0.288818
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 19:30:00,0.5,1,113.4,3,113.44,14.18,0.939718,56.7,0.4025,0.0673589,0.469859
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 19:30:00,0.5,1,19,-6,19.9249,0.796994,1.69761,9.5,0.84815,0.000653462,0.848803
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 19:30:00,0.5,1,11.2,-4.16,11.9476,0.746726,1.19581,5.6,0.5975,0.00040489,0.597905
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 19:30:00,0.5,1,11.5,0,11.5,0.575,1.85055,5.75,0.925,0.000273543,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 19:30:00,0.5,1,197.2,35.2,200.317,20.0317,1.27739,98.6,0.462205,0.176488,0.638693
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 19:30:00,0.5,1,92.16,31.44,97.3752,9.73752,1.00486,46.08,0.4625,0.0399299,0.50243
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 19:30:00,0.5,1,71.52,32.8,78.6826,10.491,0.978895,35.76,0.449,0.0404475,0.489448
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 19:30:00,0.5,2,112.02,-366.42,383.161,12.772,2.50374,56.01,1.09,0.161868,1.25187
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 19:30:00,0.5,1,10.56,4.56,11.5025,1.15025,0.896123,5.28,0.4475,0.000561512,0.448062
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 19:30:00,0.5,1,9.99,-1.56,10.1111,13.4814,0.171048,4.995,0.077,0.00852402,0.085524
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 19:30:00,0.5,1,133.12,5.76,133.245,16.6556,1.01844,66.56,0.415,0.0942216,0.509222
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 19:30:00,0.5,1,800.4,183,821.054,32.8421,3.35651,400.2,0.94955,0.728707,1.67826
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 19:30:00,0.5,1,52.8,20.4,56.6039,2.26416,1.90603,26.4,0.94955,0.0034634,0.953013
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 19:30:00,0.5,1,19.2,-3.6,19.5346,0.781383,1.90035,9.6,0.94955,0.000625827,0.950176
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 19:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 19:30:00,0.5,1,19.26,-2.28,19.3945,10.7747,0.307784,9.63,0.1425,0.0113918,0.153892
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 19:30:00,0.5,2,20.88,-2.44,21.0221,13.1388,0.299401,10.44,0.134,0.0157005,0.149701
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 19:30:00,0.5,1,920.5,102.2,926.156,29.4018,5.50575,460.25,1.9127,0.840173,2.75287
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 19:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 19:30:00,0.516667,1,145.92,17.92,147.016,19.6022,1.03814,75.392,0.407133,0.129241,0.536374
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 19:30:00,0.5,1,102.72,68.88,123.676,12.3676,1.06158,51.36,0.481,0.049788,0.530788
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 19:30:00,0.5,1,34.6,-0.6,34.6052,5.49289,0.796509,17.3,0.39,0.00825441,0.398254
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 19:30:00,0.5,2,31.24,-3.8,31.4703,7.86757,0.438088,15.62,0.2075,0.0115441,0.219044
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 19:30:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 19:30:00,0.5,1,68,-0.8,68.0047,2.26682,3.97231,34,1.981,0.00515673,1.98616
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 19:30:00,0.5,1,1094.4,384.8,1160.08,38.6693,6.99024,547.2,1.9945,1.50062,3.49512
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 19:30:00,0.5,1,234.6,0.6,234.601,11.73,3.24098,117.3,1.5235,0.0969899,1.62049
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 19:30:00,0.5,1,3.1,0.6,3.15753,0.563845,0.322148,1.55,0.161,7.42027e-05,0.161074
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 19:30:00,0.5,1,4.8,-0.6,4.83735,0.386988,1.18816,2.4,0.594,7.75008e-05,0.594078
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 19:30:00,0.5,1,165.6,-13.2,166.125,8.30626,2.51365,82.8,1.1985,0.0583251,1.25683
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 19:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 19:30:00,0.5,1,29.28,4.32,29.597,4.69793,0.759087,14.64,0.37367,0.00587342,0.379543
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 19:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 19:30:00,0.5,1,70.2,10.8,71.0259,5.68207,2.24982,35.1,1.085,0.039908,1.12491
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 19:30:00,0.5,1,354.72,177.92,396.84,70.8642,3.44067,177.36,0.34862,1.37171,1.72033
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 19:30:00,0.5,1,282.88,132.8,312.501,55.8038,2.36426,141.44,0.3335,0.848628,1.18213
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 19:30:00,0.5,1,170.8,20.4,172.014,11.4676,1.4849,85.4,0.6525,0.08995,0.74245
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 19:30:00,0.5,1,4.8,-1.2,4.94773,0.247386,2.3971,2.4,1.1985,5.17363e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 19:30:00,0.5,1,471.6,130.08,489.211,48.9211,2.96036,235.8,0.4653,1.01488,1.48018
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 19:30:00,0.5,1,80.72,7.76,81.0921,20.273,0.576586,40.36,0.21164,0.0766528,0.288293
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 19:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 19:30:00,0.5,1,15.52,-6.88,16.9766,4.24415,0.406771,7.76,0.2,0.00338551,0.203386
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 19:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 19:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 19:30:00,0.5,1,10.56,-1.28,10.6373,2.65932,0.413649,5.28,0.2055,0.00132459,0.206825
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 19:30:00,0.5,1,15.52,0.96,15.5497,3.88742,0.410661,7.76,0.2025,0.00283048,0.20533
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 19:30:00,0.5,1,104.2,23.8,106.883,14.2511,0.933209,52.1,0.402,0.0646044,0.466604
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 19:30:00,0.5,1,16,-0.8,16.02,2.136,0.806903,8,0.402,0.00145133,0.403451
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 19:30:00,0.5,1,123.04,30,126.645,31.6611,0.863814,61.52,0.2225,0.209407,0.431907
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 19:30:00,0.5,1,44.4,-12.9,46.236,5.7795,0.820647,22.2,0.39915,0.0111734,0.410323
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 19:31:00,0.483333,1,82.6,7,82.8961,2.63162,3.83886,39.9233,1.84894,0.00650647,1.85545
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 19:31:00,0.483333,1,14.8,-2.8,15.0625,0.941409,1.15516,7.15333,0.557767,0.000560973,0.558328
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 19:31:00,0.483333,1,1,0,1,0.15873,0.780014,0.483333,0.377,6.66316e-06,0.377007
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 19:32:00,0.466667,1,23.04,2.08,23.1337,3.67202,0.789543,10.752,0.364933,0.00351996,0.368453
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 20:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 20:00:00,0.5,1,13.7,0.2,13.7015,3.42536,0.288395,6.85,0.141,0.00319745,0.144197
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 20:00:00,0.5,1,58.62,-4.02,58.7577,23.5031,0.519549,29.31,0.1815,0.0782743,0.259774
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 20:00:00,0.533333,1,6.6,-6,8.91964,0.713571,1.20954,3.52,0.6448,0.000290574,0.645091
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 20:00:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 20:00:00,0.5,1,627,29,627.67,31.3835,3.47976,313.5,0.925,0.814878,1.73988
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 20:00:00,0.5,1,68,11.36,68.9424,12.3111,0.61126,34,0.27008,0.0355501,0.30563
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 20:00:00,0.5,1,118.8,4.8,118.897,14.8621,0.952991,59.4,0.4025,0.0739956,0.476496
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 20:00:00,0.5,1,15,-6.5,16.3478,0.653911,1.69718,7.5,0.84815,0.000439894,0.84859
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 20:00:00,0.5,1,10.88,-3.52,11.4352,0.714703,1.19574,5.44,0.5975,0.000370907,0.597871
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 20:00:00,0.5,1,8.5,0,8.5,0.425,1.8503,4.25,0.925,0.00014944,0.925149
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 20:00:00,0.5,1,184.2,33.8,187.275,18.7275,1.23292,92.1,0.462205,0.154256,0.616461
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 20:00:00,0.5,1,34.32,13.68,36.946,3.6946,0.936496,17.16,0.4625,0.00574824,0.468248
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 20:00:00,0.5,1,71.52,25.12,75.8032,10.1071,0.973083,35.76,0.449,0.0375413,0.486541
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 20:00:00,0.5,2,110.44,-354.86,371.649,12.3883,2.48458,55.22,1.09,0.152288,1.24229
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 20:00:00,0.516667,1,10.32,4.32,11.1877,1.11877,0.896062,5.332,0.462417,0.000548906,0.462966
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 20:00:00,0.5,1,12.06,0.12,12.0606,16.0808,0.178256,6.03,0.077,0.012128,0.089128
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 20:00:00,0.5,1,134.08,5.76,134.204,16.7755,1.02117,67.04,0.415,0.0955829,0.510583
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 20:00:00,0.5,1,765.6,179.4,786.338,31.4535,3.23588,382.8,0.94955,0.668388,1.61794
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 20:00:00,0.5,1,30.6,0,30.6,1.224,1.90112,15.3,0.94955,0.00101217,0.950562
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 20:00:00,0.5,1,16.8,-3.6,17.1814,0.687255,1.90007,8.4,0.94955,0.00048413,0.950034
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 20:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 20:00:00,0.5,1,19.32,-2.22,19.4471,10.804,0.307907,9.66,0.1425,0.0114537,0.153954
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 20:00:00,0.5,2,23.32,-2.08,23.4126,14.6329,0.306949,11.66,0.134,0.0194743,0.153474
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 20:00:00,0.5,1,936.6,107.8,942.783,29.9296,5.56662,468.3,1.9127,0.870611,2.78331
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 20:00:00,0.5,1,74.9,7,75.2264,2.38814,3.83649,37.45,1.9127,0.00554295,1.91824
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 20:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 20:00:00,0.5,1,12.4,-0.4,12.4064,0.775403,1.15479,6.2,0.577,0.000393699,0.577394
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 20:00:00,0.5,1,132,71.76,150.245,15.0245,1.10895,66,0.481,0.0734767,0.554477
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 20:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 20:00:00,0.533333,1,34.9,-0.6,34.9052,5.5405,0.796796,18.6133,0.416,0.008958,0.424958
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 20:00:00,0.5,2,29.84,-3.8,30.081,7.52025,0.436095,14.92,0.2075,0.0105473,0.218047
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 20:00:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 20:00:00,0.5,1,64,-0.8,64.005,2.1335,3.97114,32,1.981,0.00456798,1.98557
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 20:00:00,0.5,1,672,205.6,702.748,23.4249,5.09035,336,1.9945,0.550676,2.54518
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 20:00:00,0.5,1,202.2,1.2,202.204,10.1102,3.1911,101.1,1.5235,0.0720518,1.59555
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 20:00:00,0.5,1,3.7,0.7,3.76563,0.672435,0.322211,1.85,0.161,0.000105536,0.161106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 20:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 20:00:00,0.5,1,171.6,-12.8,172.077,8.60384,2.52216,85.8,1.1985,0.062579,1.26108
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 20:00:00,0.5,1,2,-0.4,2.03961,0.254951,0.798343,1,0.39915,2.17428e-05,0.399172
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 20:00:00,0.5,1,31.84,4.32,32.1317,5.10027,0.761185,15.92,0.37367,0.00692253,0.380593
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 20:00:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 20:00:00,0.5,1,54,13.8,55.7354,4.45884,2.21915,27,1.085,0.0245748,1.10957
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 20:00:00,0.5,1,208.8,111.2,236.565,42.2437,1.67215,104.4,0.34862,0.487453,0.836073
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 20:00:00,0.5,1,182.88,96.16,206.62,36.8964,1.40897,91.44,0.3335,0.370987,0.704487
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 20:00:00,0.5,1,315.6,80,325.582,21.7054,1.9495,157.8,0.6525,0.32225,0.97475
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 20:00:00,0.5,1,7.6,-1.2,7.69415,0.384708,2.39725,3.8,1.1985,0.000125114,1.19863
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 20:00:00,0.5,1,481.92,130.8,499.355,49.9355,3.04541,240.96,0.4653,1.0574,1.5227
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 20:00:00,0.5,1,68.16,7.12,68.5309,17.1327,0.53277,34.08,0.21164,0.0547448,0.266385
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 20:00:00,0.5,1,9.9,0,9.9,0.792,1.07066,4.95,0.535,0.00033053,0.535331
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 20:00:00,0.5,1,15.84,-6.56,17.1447,4.28616,0.406906,7.92,0.2,0.00345287,0.203453
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 20:00:00,0.5,1,3.36,-0.32,3.3752,0.843801,0.401644,1.68,0.20069,0.000131823,0.200822
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 20:00:00,0.5,1,2.24,-0.16,2.24571,0.561427,0.411118,1.12,0.2055,5.9037e-05,0.205559
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 20:00:00,0.5,1,17.6,1.12,17.6356,4.4089,0.412282,8.8,0.2025,0.00364081,0.206141
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 20:00:00,0.5,1,24.16,2.4,24.2789,3.8538,0.790308,12.08,0.391,0.00415403,0.395154
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 20:00:00,0.5,1,47.4,13.6,49.3125,6.575,0.831503,23.7,0.402,0.0137516,0.415752
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 20:00:00,0.5,1,11,0.2,11.0018,1.46691,0.805369,5.5,0.402,0.000684495,0.402684
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 20:00:00,0.5,1,108.48,32.8,113.33,28.3326,0.780382,54.24,0.2225,0.167691,0.390191
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 20:00:00,0.5,1,30.6,-13.5,33.4456,4.1807,0.809993,15.3,0.39915,0.00584657,0.404997
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 20:01:00,0.483333,1,204.64,24.64,206.118,27.4824,1.27969,98.9093,0.380867,0.23765,0.618516
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 20:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 20:30:00,0.5,1,13.4,0.8,13.4239,3.35596,0.288138,6.7,0.141,0.0030692,0.144069
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 20:30:00,0.5,1,56.64,-4.38,56.8091,22.7236,0.509338,28.32,0.1815,0.0731688,0.254669
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 20:30:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 20:30:00,0.5,1,616.5,27,617.091,30.8545,3.42528,308.25,0.925,0.78764,1.71264
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 20:30:00,0.5,1,49.44,7.52,50.0086,8.93011,0.57757,24.72,0.27008,0.018705,0.288785
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 20:30:00,0.5,1,105.9,4.5,105.996,13.2494,0.922617,52.95,0.4025,0.0588085,0.461309
