CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 20:30:00,0.5,1,15,-6.5,16.3478,0.653911,1.69718,7.5,0.84815,0.000439894,0.84859
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 20:30:00,0.5,1,10.56,-3.52,11.1312,0.695701,1.1957,5.28,0.5975,0.000351447,0.597851
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 20:30:00,0.5,1,8.5,-0.5,8.51469,0.425735,1.8503,4.25,0.925,0.000149957,0.92515
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 20:30:00,0.516667,1,203,32,205.507,20.5507,1.29591,104.883,0.477612,0.191943,0.669555
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 20:30:00,0.5,1,6.48,-0.72,6.51988,0.651988,0.925358,3.24,0.4625,0.000179011,0.462679
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 20:30:00,0.5,1,72.16,24.8,76.3027,10.1737,0.974076,36.08,0.449,0.0380378,0.487038
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 20:30:00,0.5,2,106.6,-356.56,372.154,12.4051,2.4854,53.3,1.09,0.152702,1.2427
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 20:30:00,0.5,1,12.09,0.03,12.09,16.12,0.178374,6.045,0.077,0.0121872,0.0891872
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 20:30:00,0.5,1,119.36,4.64,119.45,14.9313,0.981445,59.68,0.415,0.0757225,0.490723
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 20:30:00,0.5,1,699,157.8,716.59,28.6636,3.00925,349.5,0.94955,0.555075,1.50462
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 20:30:00,0.5,1,24.6,0.6,24.6073,0.984293,1.90041,12.3,0.94955,0.000654543,0.950205
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 20:30:00,0.5,1,24.6,-3.6,24.862,0.994481,1.90113,12.3,0.94955,0.00101372,0.950564
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 20:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 20:30:00,0.5,1,18.78,-1.92,18.8779,10.4877,0.306586,9.39,0.1425,0.010793,0.153293
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 20:30:00,0.0666667,2,24.24,-2.2,24.3396,15.2123,0.310094,1.616,0.0178667,0.00280627,0.0206729
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 20:30:00,0.5,1,934.5,114.1,941.44,29.887,5.56166,467.25,1.9127,0.868132,2.78083
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 20:30:00,0.533333,1,77.7,7,78.0147,2.47666,3.83732,41.44,2.04021,0.0063589,2.04657
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 20:30:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 20:30:00,0.5,1,187.68,17.92,188.534,25.1378,1.19937,93.84,0.394,0.205687,0.599687
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 20:30:00,0.5,1,13.6,-0.4,13.6059,0.850368,1.15495,6.8,0.577,0.000473502,0.577474
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 20:30:00,0.5,1,145.44,58.08,156.608,15.6608,1.12166,72.72,0.481,0.0798324,0.560832
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 20:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 20:30:00,0.5,2,29.12,-3.88,29.3774,7.34434,0.435119,14.56,0.2075,0.0100597,0.21756
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 20:30:00,0.5,1,7.5,-2.34,7.85656,3.14263,0.365799,3.75,0.1815,0.00139944,0.182899
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 20:30:00,0.5,1,75.2,-2.4,75.2383,2.50794,3.97462,37.6,1.981,0.00631211,1.98731
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 20:30:00,0.5,1,968,334.4,1024.13,34.1377,6.32805,484,1.9945,1.16952,3.16402
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 20:30:00,0.5,1,190.2,2.4,190.215,9.51076,3.17452,95.1,1.5235,0.0637614,1.58726
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 20:30:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 20:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 20:30:00,0.5,1,176.8,-19.2,177.839,8.89197,2.53068,88.4,1.1985,0.0668406,1.26534
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 20:30:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 20:30:00,0.5,1,27.04,3.2,27.2287,4.32201,0.757282,13.52,0.37367,0.00497107,0.378641
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 20:30:00,0.5,2,15.2,2.8,15.4557,0.515191,1.07028,7.6,0.535,0.000139862,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 20:30:00,0.5,1,47.7,7.8,48.3335,3.86668,2.20696,23.85,1.085,0.0184809,1.10348
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 20:30:00,0.5,1,204,90.24,223.068,39.8335,1.56408,102,0.34862,0.433418,0.782038
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 20:30:00,0.5,1,187.04,95.52,210.019,37.5034,1.43359,93.52,0.3335,0.383294,0.716794
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 20:30:00,0.5,1,273.2,74,283.045,18.8696,1.79209,136.6,0.6525,0.243547,0.896047
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 20:30:00,0.5,1,7.6,-1.2,7.69415,0.384708,2.39725,3.8,1.1985,0.000125114,1.19863
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 20:30:00,0.5,1,480.96,127.92,497.681,49.7681,3.03125,240.48,0.4653,1.05033,1.51563
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 20:30:00,0.5,1,62.48,7.2,62.8935,15.7234,0.515497,31.24,0.21164,0.0461086,0.257749
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 20:30:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 20:30:00,0.5,1,14.4,-6.72,15.8908,3.97271,0.405933,7.2,0.2,0.0029663,0.202966
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 20:30:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 20:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 20:30:00,0.516667,1,13.6,0,13.6,3.4,0.40933,7.02667,0.20925,0.00223736,0.211487
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 20:30:00,0.5,1,24.64,1.12,24.6654,3.91515,0.790575,12.32,0.391,0.00428735,0.395287
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 20:30:00,0.5,1,41.8,8.6,42.6755,5.69007,0.824598,20.9,0.402,0.0102991,0.412299
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 20:30:00,0.5,1,8.8,-0.2,8.80227,1.17364,0.804876,4.4,0.402,0.000438158,0.402438
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 20:30:00,0.5,1,126.16,37.28,131.553,32.8882,0.896907,63.08,0.2225,0.225953,0.448453
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 20:30:00,0.5,1,26.1,-13.2,29.2481,3.65601,0.807242,13.05,0.39915,0.00447113,0.403621
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 20:31:00,0.483333,1,13.2,6.96,14.9225,1.49225,0.89689,6.38,0.432583,0.000913559,0.433497
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 20:32:00,0.466667,1,8.7,-6.3,10.7415,0.859321,1.20979,4.06,0.5642,0.000368724,0.564569
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 20:32:00,0.466667,1,34.6,-0.7,34.6071,5.49319,0.796511,16.1467,0.364,0.00770495,0.371705
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 20:34:00,0.433333,2,24.28,-2.2,24.3795,15.2372,0.310232,10.5213,0.116133,0.0183005,0.134434
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 21:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 21:00:00,0.5,1,11.3,0.2,11.3018,2.82544,0.286351,5.65,0.141,0.00217552,0.143176
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 21:00:00,0.5,1,57.6,-4.92,57.8097,23.1239,0.514538,28.8,0.1815,0.0757691,0.257269
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 21:00:00,0.5,1,14.1,-3.6,14.5523,1.16419,1.21045,7.05,0.6045,0.0007251,0.605225
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 21:00:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 21:00:00,0.516667,1,693,46,694.525,34.7263,3.84542,358.05,0.955833,1.03097,1.9868
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 21:00:00,0.5,1,40.32,7.04,40.93,7.30893,0.56522,20.16,0.27008,0.01253,0.28261
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 21:00:00,0.5,1,79.8,5.7,80.0033,10.0004,0.872006,39.9,0.4025,0.0335028,0.436003
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 21:00:00,0.5,1,15.5,-6.5,16.8077,0.672309,1.69723,7.75,0.84815,0.000464995,0.848615
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 21:00:00,0.5,1,10.88,-3.84,11.5378,0.72111,1.19576,5.44,0.5975,0.000377588,0.597878
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 21:00:00,0.5,1,7.5,-0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 21:00:00,0.5,1,7.68,-0.72,7.71368,0.771368,0.925501,3.84,0.4625,0.000250567,0.462751
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 21:00:00,0.5,1,55.04,20.8,58.8391,7.84522,0.943237,27.52,0.449,0.0226187,0.471619
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 21:00:00,0.0166667,2,103.6,-357.56,372.266,12.4089,2.48559,1.72667,0.0363333,0.00509315,0.0414265
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 21:00:00,0.5,1,13.44,6.72,15.0264,1.50264,0.896917,6.72,0.4475,0.000958261,0.448458
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 21:00:00,0.5,1,12.06,0,12.06,16.08,0.178254,6.03,0.077,0.0121268,0.0891268
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 21:00:00,0.5,1,123.04,4.96,123.14,15.3925,0.990946,61.52,0.415,0.0804729,0.495473
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 21:00:00,0.5,1,684,146.4,699.492,27.9797,2.9569,342,0.94955,0.528902,1.47845
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 21:00:00,0.5,1,21,1.2,21.0343,0.84137,1.90006,10.5,0.94955,0.00047826,0.950028
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 21:00:00,0.5,1,19.2,-3,19.433,0.777318,1.90034,9.6,0.94955,0.000619333,0.950169
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 21:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 21:00:00,0.5,1,18.78,-2.04,18.8905,10.4947,0.306615,9.39,0.1425,0.0108074,0.153307
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 21:00:00,0.5,2,23.24,-1.88,23.3159,14.5724,0.306628,11.62,0.134,0.0193138,0.153314
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 21:00:00,0.5,1,897.4,115.5,904.802,28.7239,5.42915,448.7,1.9127,0.801877,2.71458
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 21:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 21:00:00,0.5,1,148.64,16.16,149.516,19.9354,1.04672,74.32,0.394,0.129361,0.523361
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 21:00:00,0.5,1,14.8,-2,14.9345,0.933408,1.15514,7.4,0.577,0.000570495,0.57757
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 21:00:00,0.5,1,30.48,1.68,30.5263,3.05263,0.968066,15.24,0.481,0.00303318,0.484033
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 21:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 21:00:00,0.5,1,34.6,-0.7,34.6071,5.49319,0.796511,17.3,0.39,0.00825531,0.398255
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 21:00:00,0.5,2,30.32,-4,30.5827,7.64568,0.436804,15.16,0.2075,0.0109021,0.218402
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 21:00:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 21:00:00,0.5,1,60.8,-1.6,60.821,2.02737,3.97025,30.4,1.981,0.00412481,1.98512
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 21:00:00,0.5,1,1058.4,370.4,1121.34,37.378,6.79316,529.2,1.9945,1.40208,3.39658
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 21:00:00,0.5,1,157.8,0,157.8,7.89,3.13476,78.9,1.5235,0.0438815,1.56738
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 21:00:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 21:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 21:00:00,0.5,1,155.2,-14.4,155.867,7.79333,2.49969,77.6,1.1985,0.0513441,1.24984
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 21:00:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 21:00:00,0.5,1,24.16,0.32,24.1621,3.83526,0.755169,12.08,0.37367,0.00391441,0.377584
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 21:00:00,0.5,2,20.4,4,20.7885,0.692949,1.07051,10.2,0.535,0.000253025,0.535253
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 21:00:00,0.5,1,96.6,29.1,100.888,8.07103,2.33104,48.3,1.085,0.0805202,1.16552
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 21:00:00,0.5,1,237.92,96.32,256.678,45.8353,1.84497,118.96,0.34862,0.573865,0.922485
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 21:00:00,0.5,1,306.72,118.56,328.837,58.7209,2.54634,153.36,0.3335,0.93967,1.27317
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 21:00:00,0.533333,1,221.6,76.4,234.4,15.6267,1.63906,118.187,0.696,0.178164,0.874164
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 21:00:00,0.5,1,7.6,-1.2,7.69415,0.384708,2.39725,3.8,1.1985,0.000125114,1.19863
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 21:00:00,0.5,1,479.04,130.08,496.387,49.6387,3.02034,239.52,0.4653,1.04487,1.51017
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 21:00:00,0.5,1,56.56,7.28,57.0266,14.2566,0.499095,28.28,0.21164,0.0379075,0.249548
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 21:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 21:00:00,0.5,1,14.4,-6.72,15.8908,3.97271,0.405933,7.2,0.2,0.0029663,0.202966
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 21:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 21:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 21:00:00,0.5,1,24,2.88,24.1722,3.83685,0.790235,12,0.391,0.00411759,0.395118
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 21:00:00,0.5,1,40.4,8.8,41.3473,5.51297,0.823336,20.2,0.402,0.00966798,0.411668
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 21:00:00,0.5,1,9,0,9,1.2,0.804916,4.5,0.402,0.000458064,0.402458
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 21:00:00,0.533333,1,132.56,33.36,136.693,34.1733,0.932913,70.6987,0.237333,0.26022,0.497554
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 21:00:00,0.5,1,24,-13.8,27.6847,3.46058,0.806312,12,0.39915,0.00400591,0.403156
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 21:01:00,0.483333,1,197.4,28.2,199.404,19.9404,1.27418,95.41,0.446798,0.169054,0.615852
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 21:01:00,0.483333,2,107.44,-358.2,373.966,12.4655,2.48839,51.9293,1.05367,0.149053,1.20272
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 21:01:00,0.483333,1,12.16,-0.16,12.1611,3.04026,0.408463,5.87733,0.19575,0.00167354,0.197424
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 21:02:00,0.466667,1,70,6.3,70.2829,2.2312,3.83508,32.6667,1.78519,0.00451582,1.7897
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 21:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 21:30:00,0.5,1,13.4,0,13.4,3.35,0.288117,6.7,0.141,0.0030583,0.144058
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 21:30:00,0.5,1,57.72,-4.26,57.877,23.1508,0.514891,28.86,0.1815,0.0759454,0.257445
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 21:30:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 21:30:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 21:30:00,0.5,1,33.92,6.88,34.6107,6.18048,0.558079,16.96,0.27008,0.00895962,0.27904
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 21:30:00,0.5,1,24.6,-1.8,24.6658,3.08322,0.811369,12.3,0.4025,0.00318459,0.405685
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 21:30:00,0.5,1,17.5,-4,17.9513,0.718053,1.69736,8.75,0.84815,0.000530423,0.84868
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 21:30:00,0.5,1,9.6,-4.16,10.4626,0.653911,1.19562,4.8,0.5975,0.000310493,0.59781
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 21:30:00,0.5,1,7,-0.5,7.01783,0.350892,1.8502,3.5,0.925,0.000101867,0.925102
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 21:30:00,0.5,1,179.2,30,181.694,18.1694,1.21481,89.6,0.462205,0.145198,0.607403
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 21:30:00,0.5,1,4.8,-0.96,4.89506,0.489506,0.925202,2.4,0.4625,0.000100906,0.462601
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 21:30:00,0.5,1,52.48,21.76,56.8124,7.57499,0.940175,26.24,0.449,0.0210873,0.470087
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 21:30:00,0.5,2,101.04,-360.98,374.854,12.4951,2.48985,50.52,1.09,0.154926,1.24493
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 21:30:00,0.5,1,13.44,6.72,15.0264,1.50264,0.896917,6.72,0.4475,0.000958261,0.448458
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 21:30:00,0.5,1,12,0,12,16,0.178013,6,0.077,0.0120064,0.0890064
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 21:30:00,0.5,1,132.8,8.32,133.06,16.6325,1.01792,66.4,0.415,0.0939613,0.508961
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 21:30:00,0.5,1,714.6,150,730.173,29.2069,3.05173,357.3,0.94955,0.576317,1.52587
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 21:30:00,0.5,1,48.6,20.4,52.7079,2.10831,1.90511,24.3,0.94955,0.00300304,0.952553
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 21:30:00,0.5,1,35.4,-2.4,35.4813,1.41925,1.90323,17.7,0.94955,0.00206464,0.951615
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 21:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 21:30:00,0.5,1,18.54,-2.04,18.6519,10.3622,0.306072,9.27,0.1425,0.0105361,0.153036
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 21:30:00,0.5,2,22.32,-2.28,22.4361,14.0226,0.303768,11.16,0.134,0.0178838,0.151884
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 21:30:00,0.5,1,876.4,114.1,883.796,28.057,5.35555,438.2,1.9127,0.765076,2.67778
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 21:30:00,0.5,1,79.8,7.7,80.1706,2.5451,3.83799,39.9,1.9127,0.00629551,1.919
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 21:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 21:30:00,0.5,1,179.68,23.68,181.234,24.1645,1.16813,89.84,0.394,0.190067,0.584067
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 21:30:00,0.5,1,16.4,-0.4,16.4049,1.0253,1.15538,8.2,0.577,0.000688358,0.577688
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 21:30:00,0.5,1,24,1.68,24.0587,2.40587,0.965768,12,0.481,0.00188407,0.482884
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 21:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 21:30:00,0.5,1,36.5,-0.6,36.5049,5.79443,0.798371,18.25,0.39,0.00918557,0.399186
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 21:30:00,0.5,2,22.92,-4.32,23.3236,5.83089,0.427682,11.46,0.2075,0.00634087,0.213841
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 21:30:00,0.5,1,7.32,-2.4,7.7034,3.08136,0.365691,3.66,0.1815,0.00134541,0.182845
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 21:30:00,0.5,1,57.6,-1.6,57.6222,1.92074,3.9694,28.8,1.981,0.00370234,1.9847
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 21:30:00,0.5,1,997.6,404.8,1076.6,35.8867,6.57385,498.8,1.9945,1.29243,3.28693
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 21:30:00,0.5,1,148.2,0.6,148.201,7.41006,3.12441,74.1,1.5235,0.0387054,1.56221
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 21:30:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 21:30:00,0.5,1,7.2,-0.6,7.22496,0.577997,1.18835,3.6,0.594,0.000172886,0.594173
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 21:30:00,0.5,1,144.8,-12.4,145.33,7.2665,2.48627,72.4,1.1985,0.044637,1.24314
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 21:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 21:30:00,0.5,1,24.16,-0.96,24.1791,3.83795,0.75518,12.08,0.37367,0.0039199,0.37759
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 21:30:00,0.5,2,15.2,2.8,15.4557,0.515191,1.07028,7.6,0.535,0.000139862,0.53514
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 21:30:00,0.5,1,74.4,25.5,78.6486,6.29189,2.26787,37.2,1.085,0.0489338,1.13393
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 21:30:00,0.5,1,213.92,99.84,236.072,42.1556,1.66809,106.96,0.34862,0.485423,0.834043
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 21:30:00,0.5,1,196.16,92.48,216.867,38.7263,1.48439,98.08,0.3335,0.408697,0.742197
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 21:30:00,0.5,1,6.4,-1.2,6.51153,0.325576,2.39718,3.2,1.1985,8.96087e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 21:30:00,0.516667,1,481.68,130.08,498.935,49.8935,3.04185,248.868,0.48081,1.09081,1.57162
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 21:30:00,0.5,1,54.56,7.68,55.0979,13.7745,0.494053,27.28,0.21164,0.0353867,0.247027
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 21:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 21:30:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 21:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 21:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 21:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 21:30:00,0.5,1,12.64,0.32,12.644,3.16101,0.408743,6.32,0.2025,0.0018715,0.204372
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 21:30:00,0.5,1,22.08,2.08,22.1778,3.52028,0.788932,11.04,0.391,0.00346614,0.394466
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 21:30:00,0.5,1,47.2,11.8,48.6526,6.48702,0.830772,23.6,0.402,0.0133861,0.415386
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 21:30:00,0.5,1,8.8,0,8.8,1.17333,0.804876,4.4,0.402,0.000437932,0.402438
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 21:30:00,0.5,1,25.2,-13.8,28.7312,3.5914,0.806929,12.6,0.39915,0.00431449,0.403464
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 21:31:00,0.483333,1,734,54.5,736.021,36.801,4.09099,354.767,0.894167,1.08314,1.97731
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 21:32:00,0.466667,1,221.6,49.6,227.083,15.1389,1.61853,103.413,0.609,0.146312,0.755312
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 21:32:00,0.466667,1,110.24,24.8,112.995,28.2488,0.778402,51.4453,0.207667,0.155587,0.363254
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 22:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 22:00:00,0.5,1,7.8,0.1,7.80064,1.95016,0.284073,3.9,0.141,0.00103641,0.142036
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 22:00:00,0.5,1,51.06,-4.08,51.2227,20.4891,0.481972,25.53,0.1815,0.0594861,0.240986
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 22:00:00,0.5,1,7.2,-6.3,9.56713,0.76537,1.20963,3.6,0.6045,0.000313399,0.604813
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 22:00:00,0.5,1,3.2,-0.32,3.21596,0.214397,1.23406,1.6,0.617,3.02894e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 22:00:00,0.5,1,712,52,713.896,35.6948,3.95829,356,0.925,1.05414,1.97914
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 22:00:00,0.5,1,35.68,7.2,36.3992,6.49986,0.559979,17.84,0.27008,0.00990952,0.27999
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 22:00:00,0.5,1,14.4,0,14.4,1.8,0.807171,7.2,0.4025,0.0010854,0.403585
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 22:00:00,0.5,1,16,-6.5,17.2699,0.690797,1.69728,8,0.84815,0.000490919,0.848641
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 22:00:00,0.5,1,10.56,-3.52,11.1312,0.695701,1.1957,5.28,0.5975,0.000351447,0.597851
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 22:00:00,0.5,1,6.5,-0.5,6.5192,0.32596,1.85018,3.25,0.925,8.79059e-05,0.925088
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 22:00:00,0.5,1,169.2,29,171.667,17.1667,1.18364,84.6,0.462205,0.129615,0.59182
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 22:00:00,0.5,1,5.04,-0.96,5.13061,0.513061,0.925222,2.52,0.4625,0.000110851,0.462611
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 22:00:00,0.5,1,60.16,22.72,64.3073,8.5743,0.952036,30.08,0.449,0.0270181,0.476018
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 22:00:00,0.5,2,104.68,-363.12,377.907,12.5969,2.49492,52.34,1.09,0.15746,1.24746
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 22:00:00,0.5,1,13.2,6.48,14.7048,1.47048,0.896835,6.6,0.4475,0.000917682,0.448418
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 22:00:00,0.5,1,9.84,-1.5,9.95367,13.2716,0.170521,4.92,0.077,0.0082607,0.0852607
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 22:00:00,0.5,1,127.68,8.8,127.983,15.9979,1.00385,63.84,0.415,0.0869272,0.501927
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 22:00:00,0.5,1,669,147,684.96,27.3984,2.91341,334.5,0.94955,0.507154,1.4567
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 22:00:00,0.5,1,22.8,0.6,22.8079,0.912316,1.90022,11.4,0.94955,0.000562315,0.950112
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 22:00:00,0.5,1,25.2,-3.6,25.4558,1.01823,1.90123,12.6,0.94955,0.00106273,0.950613
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 22:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 22:00:00,0.5,1,18.78,-1.92,18.8779,10.4877,0.306586,9.39,0.1425,0.010793,0.153293
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 22:00:00,0.5,2,20.84,-2.2,20.9558,13.0974,0.299203,10.42,0.134,0.0156017,0.149602
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 22:00:00,0.5,1,802.2,107.1,809.318,25.6926,5.10852,401.1,1.9127,0.641562,2.55426
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 22:00:00,0.5,1,67.9,7,68.2599,2.16698,3.83453,33.95,1.9127,0.00456385,1.91726
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 22:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 22:00:00,0.5,1,192,23.52,193.435,25.7914,1.22104,96,0.394,0.216521,0.610521
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 22:00:00,0.5,1,12,-1.6,12.1062,0.756637,1.15475,6,0.577,0.000374873,0.577375
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 22:00:00,0.5,1,23.52,1.44,23.564,2.3564,0.965615,11.76,0.481,0.00180738,0.482807
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 22:00:00,0.5,1,1.5,0.1,1.50333,0.238624,0.780031,0.75,0.39,1.5578e-05,0.390016
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 22:00:00,0.5,1,16.3,-2.3,16.4615,2.61293,0.783736,8.15,0.39,0.00186784,0.391868
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 22:00:00,0.5,2,15.04,-4.16,15.6047,3.90118,0.420677,7.52,0.2075,0.00283838,0.210338
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 22:00:00,0.5,1,2.52,-2.04,3.24222,1.29689,0.363477,1.26,0.1815,0.000238328,0.181738
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 22:00:00,0.5,1,57.6,-1.6,57.6222,1.92074,3.9694,28.8,1.981,0.00370234,1.9847
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 22:00:00,0.5,1,873.6,342.4,938.304,31.2768,5.95242,436.8,1.9945,0.981711,2.97621
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 22:00:00,0.5,1,152.4,0,152.4,7.62,3.12886,76.2,1.5235,0.0409296,1.56443
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 22:00:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 22:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 22:00:00,0.5,1,142.8,-18.4,143.981,7.19903,2.48462,71.4,1.1985,0.0438119,1.24231
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 22:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 22:00:00,0.5,1,28.32,4.64,28.6976,4.55517,0.758384,14.16,0.37367,0.00552189,0.379192
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 22:00:00,0.5,2,16.4,3.2,16.7093,0.556976,1.07033,8.2,0.535,0.000163468,0.535163
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 22:00:00,0.5,1,50.1,5.7,50.4232,4.03386,2.21023,25.05,1.085,0.0201135,1.10511
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 22:00:00,0.533333,1,184.96,94.72,207.803,37.1077,1.4495,98.6453,0.371861,0.401204,0.773065
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 22:00:00,0.5,1,204.96,92.8,224.99,40.1768,1.54677,102.48,0.3335,0.439886,0.773386
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 22:00:00,0.5,1,243.2,77.6,255.28,17.0187,1.70122,121.6,0.6525,0.198111,0.850611
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 22:00:00,0.5,1,6,-1.2,6.11882,0.305941,2.39716,3,1.1985,7.91262e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 22:00:00,0.5,1,53.36,7.92,53.9446,13.4861,0.491122,26.68,0.21164,0.0339208,0.245561
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 22:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 22:00:00,0.5,1,14.72,-7.04,16.3169,4.07922,0.406255,7.36,0.2,0.00312749,0.203127
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 22:00:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 22:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 22:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 22:00:00,0.5,1,14.72,0,14.72,3.68,0.410073,7.36,0.2025,0.00253649,0.205036
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 22:00:00,0.5,1,18.4,2.4,18.5559,2.94537,0.786853,9.2,0.391,0.00242646,0.393426
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 22:00:00,0.5,1,41.4,8.8,42.3249,5.64332,0.824261,20.7,0.402,0.0101306,0.412131
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 22:00:00,0.516667,1,8.8,-0.2,8.80227,1.17364,0.804876,4.54667,0.4154,0.000452763,0.415853
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 22:00:00,0.5,1,94.32,29.6,98.8556,24.7139,0.700182,47.16,0.2225,0.127591,0.350091
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 22:00:00,0.5,1,25.2,-13.2,28.4478,3.55598,0.80676,12.6,0.39915,0.00422982,0.40338
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 22:01:00,0.483333,1,580.8,155.04,601.137,60.1137,3.99538,280.72,0.44979,1.48131,1.9311
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 22:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 22:30:00,0.5,1,10.1,0,10.1,2.525,0.285475,5.05,0.141,0.00173745,0.142737
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 22:30:00,0.5,1,51.72,-4.2,51.8903,20.7561,0.485093,25.86,0.1815,0.0610466,0.242547
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 22:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 22:30:00,0.5,1,2.56,-0.32,2.57992,0.171995,1.23404,1.28,0.617,1.94932e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 22:30:00,0.5,1,695.5,50.5,697.331,34.8665,3.86158,347.75,0.925,1.00579,1.93079
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 22:30:00,0.5,1,46.08,9.12,46.9738,8.38818,0.573167,23.04,0.27008,0.0165037,0.286584
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 22:30:00,0.5,1,17.1,-0.3,17.1026,2.13783,0.808062,8.55,0.4025,0.00153105,0.404031
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 22:30:00,0.5,1,16.5,-6.5,17.7341,0.709366,1.69734,8.25,0.84815,0.000517667,0.848668
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 22:30:00,0.5,1,10.24,-2.56,10.5552,0.659697,1.19563,5.12,0.5975,0.000316012,0.597816
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 22:30:00,0.516667,1,6,-0.5,6.0208,0.30104,1.85015,3.1,0.955833,7.74779e-05,0.955911
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 22:30:00,0.5,1,180,32.6,182.928,18.2928,1.21877,90,0.462205,0.147178,0.609383
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 22:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 22:30:00,0.5,1,69.44,25.12,73.8439,9.84586,0.969252,34.72,0.449,0.0356258,0.484626
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 22:30:00,0.0333333,2,101.68,-363.12,377.087,12.5696,2.49356,3.38933,0.0726667,0.0104519,0.0831185
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 22:30:00,0.5,1,13.68,6.72,15.2414,1.52414,0.896972,6.84,0.4475,0.000985885,0.448486
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 22:30:00,0.5,1,11.13,0.69,11.1514,14.8685,0.174737,5.565,0.077,0.0103683,0.0873683
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 22:30:00,0.5,1,126.4,8.16,126.663,15.8329,1.00029,63.2,0.415,0.0851436,0.500144
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 22:30:00,0.5,1,624.6,135,639.023,25.5609,2.78192,312.3,0.94955,0.44141,1.39096
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 22:30:00,0.5,1,42,19.8,46.4332,1.85733,1.90376,21,0.94955,0.00233059,0.951881
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 22:30:00,0.5,1,13.8,-3.6,14.2618,0.570473,1.89977,6.9,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 22:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 22:30:00,0.5,1,19.26,-1.86,19.3496,10.7498,0.307678,9.63,0.1425,0.0113391,0.153839
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 22:30:00,0.5,2,20.28,-1.88,20.367,12.7293,0.297474,10.14,0.134,0.0147372,0.148737
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 22:30:00,0.5,1,868,105.7,874.412,27.7591,5.32323,434,1.9127,0.748915,2.66162
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 22:30:00,0.5,1,70,7,70.3491,2.23331,3.8351,35,1.9127,0.0048475,1.91755
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 22:30:00,0.5,1,5.6,-7.68,9.50486,1.18811,0.830959,2.8,0.415,0.00047945,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 22:30:00,0.5,1,187.36,22.72,188.733,25.1643,1.20024,93.68,0.394,0.206121,0.600121
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 22:30:00,0.5,1,11.6,-2.4,11.8457,0.740355,1.15472,5.8,0.577,0.000358912,0.577359
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 22:30:00,0.5,1,21.6,1.2,21.6333,2.16333,0.965047,10.8,0.481,0.00152334,0.482523
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 22:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 22:30:00,0.5,1,14.5,-2.7,14.7492,2.34115,0.782999,7.25,0.39,0.00149949,0.391499
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 22:30:00,0.5,2,20.36,-3.96,20.7415,5.18538,0.425029,10.18,0.2075,0.00501465,0.212515
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 22:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 22:30:00,0.5,1,57.6,-1.6,57.6222,1.92074,3.9694,28.8,1.981,0.00370234,1.9847
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 22:30:00,0.5,1,913.6,351.2,978.778,32.6259,6.12546,456.8,1.9945,1.06823,3.06273
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 22:30:00,0.5,1,142.2,0.6,142.201,7.11006,3.11827,71.1,1.5235,0.0356348,1.55913
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 22:30:00,0.5,1,3.1,0.6,3.15753,0.563845,0.322148,1.55,0.161,7.42027e-05,0.161074
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 22:30:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 22:30:00,0.5,1,174,-14.4,174.595,8.72974,2.52585,87,1.1985,0.0644239,1.26292
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 22:30:00,0.5,1,2.6,-0.6,2.66833,0.333542,0.798374,1.3,0.39915,3.72137e-05,0.399187
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 22:30:00,0.5,1,22.88,0.8,22.894,3.63397,0.754369,11.44,0.37367,0.0035143,0.377184
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 22:30:00,0.5,2,19.6,4,20.004,0.6668,1.07047,9.8,0.535,0.000234289,0.535234
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 22:30:00,0.5,1,42.6,5.1,42.9042,3.43234,2.19912,21.3,1.085,0.0145622,1.09956
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 22:30:00,0.5,1,268.16,108.32,289.211,51.6448,2.1207,134.08,0.3335,0.726849,1.06035
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 22:30:00,0.5,1,220,64.4,229.232,15.2821,1.62449,110,0.6525,0.159744,0.812244
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 22:30:00,0.533333,1,6,-1.2,6.11882,0.305941,2.39716,3.2,1.2784,8.44012e-05,1.27848
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 22:30:00,0.5,1,494.4,134.4,512.342,51.2342,3.15684,247.2,0.4653,1.11312,1.57842
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 22:30:00,0.5,1,48.56,7.2,49.0909,12.2727,0.479463,24.28,0.21164,0.0280913,0.239731
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 22:30:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 22:30:00,0.5,1,23.36,-6.08,24.1383,6.03457,0.413689,11.68,0.2,0.00684439,0.206844
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 22:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 22:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 22:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 22:30:00,0.5,1,12.8,-0.48,12.809,3.20225,0.408841,6.4,0.2025,0.00192065,0.204421
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 22:30:00,0.5,1,19.2,2.24,19.3302,3.06829,0.787266,9.6,0.391,0.00263321,0.393633
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 22:30:00,0.5,1,36,8.4,36.967,4.92893,0.819456,18,0.402,0.00772805,0.409728
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 22:30:00,0.5,1,118.56,25.52,121.275,30.3189,0.829056,59.28,0.2225,0.192028,0.414528
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 22:30:00,0.5,1,27,-13.2,30.054,3.75674,0.807742,13.5,0.39915,0.00472091,0.403871
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 22:31:00,0.483333,1,7.4,0,7.4,0.986667,0.804619,3.57667,0.3886,0.000299351,0.388899
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 22:32:00,0.466667,2,107.44,-361.2,376.841,12.5614,2.49315,50.1387,1.01733,0.146134,1.16347
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 22:32:00,0.466667,1,176.32,69.76,189.619,33.8605,1.3236,82.2827,0.325379,0.292302,0.617681
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 23:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 23:00:00,0.5,1,8,0.1,8.00062,2.00016,0.28418,4,0.141,0.00109023,0.14209
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 23:00:00,0.516667,1,45.06,-4.74,45.3086,18.1234,0.456085,23.281,0.18755,0.0480941,0.235644
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 23:00:00,0.5,1,5.7,-6,8.27587,0.662069,1.20947,2.85,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 23:00:00,0.5,1,2.56,-0.32,2.57992,0.171995,1.23404,1.28,0.617,1.94932e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 23:00:00,0.5,1,688,48,689.672,34.4836,3.81764,344,0.925,0.983818,1.90882
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 23:00:00,0.5,1,79.52,8.16,79.9376,14.2746,0.635747,39.76,0.27008,0.0477937,0.317874
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 23:00:00,0.5,1,15.3,0,15.3,1.9125,0.807451,7.65,0.4025,0.00122531,0.403725
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 23:00:00,0.5,1,21.5,-7,22.6108,0.904434,1.69798,10.75,0.84815,0.000841517,0.848992
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 23:00:00,0.5,1,9.6,-3.52,10.225,0.639062,1.19559,4.8,0.5975,0.000296551,0.597797
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 23:00:00,0.5,1,188.4,33.2,191.303,19.1303,1.24633,94.2,0.462205,0.160962,0.623167
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 23:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 23:00:00,0.5,1,66.88,24.32,71.1646,9.48861,0.964175,33.44,0.449,0.0330874,0.482087
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 23:00:00,0.5,2,106.8,-355.28,370.985,12.3662,2.48349,53.4,1.09,0.151745,1.24174
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 23:00:00,0.5,1,13.44,6.72,15.0264,1.50264,0.896917,6.72,0.4475,0.000958261,0.448458
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 23:00:00,0.5,1,10.53,0.72,10.5546,14.0728,0.172576,5.265,0.077,0.00928823,0.0862882
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 23:00:00,0.516667,1,117.12,4.96,117.225,14.6531,0.975855,60.512,0.428833,0.0753585,0.504192
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 23:00:00,0.5,1,633.6,138,648.454,25.9382,2.80817,316.8,0.94955,0.454536,1.40409
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 23:00:00,0.5,1,19.2,0.6,19.2094,0.768375,1.8999,9.6,0.94955,0.000398874,0.949949
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 23:00:00,0.5,1,13.8,-3.6,14.2618,0.570473,1.89977,6.9,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 23:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 23:00:00,0.5,1,14.58,-1.98,14.7138,8.17435,0.298113,7.29,0.1425,0.00655671,0.149057
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 23:00:00,0.5,2,16.32,-1.72,16.4104,10.2565,0.287135,8.16,0.134,0.00956754,0.143568
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 23:00:00,0.5,1,902.3,122.5,910.578,28.9072,5.44969,451.15,1.9127,0.812147,2.72485
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 23:00:00,0.5,1,67.9,7,68.2599,2.16698,3.83453,33.95,1.9127,0.00456385,1.91726
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 23:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 23:00:00,0.5,1,148.8,16.48,149.71,19.9613,1.04739,74.4,0.394,0.129697,0.523697
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 23:00:00,0.5,1,11.2,-1.2,11.2641,0.704006,1.15465,5.6,0.577,0.000324535,0.577325
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 23:00:00,0.5,1,27.6,1.68,27.6511,2.76511,0.966977,13.8,0.481,0.00248872,0.483489
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 23:00:00,0.533333,1,14.5,-2.6,14.7313,2.3383,0.782992,7.73333,0.416,0.00159555,0.417596
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 23:00:00,0.5,2,17.24,-3.64,17.6201,4.40502,0.422238,8.62,0.2075,0.00361888,0.211119
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 23:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 23:00:00,0.5,1,56.8,-1.6,56.8225,1.89408,3.9692,28.4,1.981,0.00360029,1.9846
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 23:00:00,0.5,1,920.8,356.8,987.511,32.917,6.16376,460.4,1.9945,1.08738,3.08188
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 23:00:00,0.5,1,117.6,0.6,117.602,5.88008,3.09574,58.8,1.5235,0.0243721,1.54787
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 23:00:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 23:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 23:00:00,0.5,1,154.8,-12.8,155.328,7.76641,2.49898,77.4,1.1985,0.05099,1.24949
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 23:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 23:00:00,0.5,1,21.92,1.44,21.9672,3.48686,0.753811,10.96,0.37367,0.00323555,0.376906
