CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 23:00:00,0.5,2,14.8,2.8,15.0625,0.502085,1.07027,7.4,0.535,0.000132836,0.535133
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 23:00:00,0.5,1,49.5,9.6,50.4223,4.03379,2.21023,24.75,1.085,0.0201128,1.10511
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 23:00:00,0.5,1,182.4,69.28,195.114,34.8418,1.36043,91.2,0.34862,0.331597,0.680217
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 23:00:00,0.5,1,342.56,132.64,367.343,65.5969,3.01224,171.28,0.3335,1.17262,1.50612
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 23:00:00,0.5,1,225.2,62.8,233.792,15.5862,1.63733,112.6,0.6525,0.166163,0.818663
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 23:00:00,0.5,1,489.6,132.48,507.207,50.7207,3.11244,244.8,0.4653,1.09092,1.55622
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 23:00:00,0.5,1,46.88,7.12,47.4176,11.8544,0.475698,23.44,0.21164,0.026209,0.237849
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 23:00:00,0.533333,1,5.4,0.3,5.40833,0.432666,1.0702,2.88,0.570667,0.000105219,0.570772
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 23:00:00,0.5,1,14.08,-6.88,15.671,3.91775,0.40577,7.04,0.2,0.00288481,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 23:00:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 23:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 23:00:00,0.5,1,14.24,-0.16,14.2409,3.56022,0.409748,7.12,0.2025,0.00237406,0.204874
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 23:00:00,0.5,1,19.04,2.56,19.2113,3.04942,0.787202,9.52,0.391,0.00260092,0.393601
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 23:00:00,0.5,1,46.2,12.6,47.8874,6.38498,0.829937,23.1,0.402,0.0129683,0.414968
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 23:00:00,0.5,1,7.6,0,7.6,1.01333,0.804653,3.8,0.402,0.000326639,0.402327
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 23:00:00,0.5,1,128.8,42.24,135.549,33.8874,0.924782,64.4,0.2225,0.239891,0.462391
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 23:00:00,0.5,1,22.8,-13.8,26.6511,3.33138,0.805725,11.4,0.39915,0.00371238,0.402862
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 23:01:00,0.483333,1,6,-0.5,6.0208,0.30104,1.85015,2.9,0.894167,7.24793e-05,0.894239
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 23:02:00,0.466667,1,6,-1.2,6.11882,0.305941,2.39716,2.8,1.1186,7.38511e-05,1.11867
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-03 23:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-03 23:30:00,0.5,1,7.1,0,7.1,1.775,0.283717,3.55,0.141,0.000858593,0.141859
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-03 23:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-03 23:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-03 23:30:00,0.5,1,734,59,736.367,36.8184,4.0931,367,0.925,1.12155,2.04655
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-03 23:30:00,0.5,1,41.12,7.68,41.8311,7.46983,0.566336,20.56,0.27008,0.0130878,0.283168
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-03 23:30:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-03 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-03 23:30:00,0.5,1,19.5,-7.5,20.8926,0.835703,1.69774,9.75,0.84815,0.000718479,0.848868
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-03 23:30:00,0.5,1,9.6,-3.2,10.1193,0.632456,1.19558,4.8,0.5975,0.000290452,0.59779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-03 23:30:00,0.5,1,5,-0.5,5.02494,0.251247,1.8501,2.5,0.925,5.22265e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-03 23:30:00,0.5,1,218,34.8,220.76,22.076,1.35311,109,0.462205,0.214349,0.676554
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-03 23:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-03 23:30:00,0.5,1,50.4,24.16,55.8916,7.45221,0.938819,25.2,0.449,0.0204093,0.469409
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-03 23:30:00,0.5,2,106.74,-359.06,374.59,12.4863,2.48942,53.37,1.09,0.154708,1.24471
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-03 23:30:00,0.5,1,13.44,6.72,15.0264,1.50264,0.896917,6.72,0.4475,0.000958261,0.448458
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-03 23:30:00,0.5,1,10.5,0.72,10.5247,14.0329,0.172471,5.25,0.077,0.00923562,0.0862356
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-03 23:30:00,0.5,1,684.6,144.6,699.704,27.9882,2.95755,342.3,0.94955,0.529223,1.47877
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-03 23:30:00,0.5,1,19.8,1.2,19.8363,0.793453,1.89995,9.9,0.94955,0.000425336,0.949975
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-03 23:30:00,0.5,1,20.4,-3.6,20.7152,0.828608,1.90051,10.2,0.94955,0.00070376,0.950254
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-03 23:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-03 23:30:00,0.5,1,11.64,-2.04,11.8174,6.56523,0.293459,5.82,0.1425,0.00422941,0.146729
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-03 23:30:00,0.5,2,13.16,-1.88,13.2936,8.3085,0.280557,6.58,0.134,0.00627839,0.140278
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-03 23:30:00,0.5,1,889.7,127.4,898.775,28.5325,5.40786,444.85,1.9127,0.79123,2.70393
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-03 23:30:00,0.5,1,70,7.7,70.4222,2.23563,3.83512,35,1.9127,0.00485758,1.91756
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-03 23:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-03 23:30:00,0.5,1,191.36,25.44,193.044,25.7392,1.21929,95.68,0.394,0.215645,0.609645
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-03 23:30:00,0.5,1,12.8,-0.4,12.8062,0.800391,1.15484,6.4,0.577,0.000419481,0.577419
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-03 23:30:00,0.5,1,20.16,1.44,20.2114,2.02114,0.964659,10.08,0.481,0.00132966,0.48233
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-03 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-03 23:30:00,0.5,2,15.32,-3.68,15.7558,3.93895,0.420787,7.66,0.2075,0.0028936,0.210394
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-03 23:30:00,0.5,1,2.58,-2.1,3.32662,1.33065,0.363502,1.29,0.1815,0.000250897,0.181751
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-03 23:30:00,0.5,1,61.6,-1.6,61.6208,2.05403,3.97047,30.8,1.981,0.004234,1.98523
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-03 23:30:00,0.5,1,888,320,943.898,31.4633,5.9759,444,1.9945,0.993452,2.98795
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-03 23:30:00,0.5,1,133.8,-0.6,133.801,6.69007,3.1101,66.9,1.5235,0.0315492,1.55505
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-03 23:30:00,0.5,1,3.5,0.6,3.55106,0.634117,0.322188,1.75,0.161,9.38512e-05,0.161094
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-03 23:30:00,0.5,1,3.3,-0.6,3.3541,0.268328,1.18807,1.65,0.594,3.726e-05,0.594037
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-03 23:30:00,0.5,1,182.8,-14.4,183.366,9.16832,2.53912,91.4,1.1985,0.0710597,1.26956
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-03 23:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-03 23:30:00,0.5,1,20.16,0,20.16,3.2,0.75279,10.08,0.37367,0.00272507,0.376395
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-03 23:30:00,0.5,2,16.4,4,16.8808,0.562692,1.07033,8.2,0.535,0.000166841,0.535167
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-03 23:30:00,0.5,1,49.2,7.5,49.7684,3.98147,2.20919,24.6,1.085,0.0195945,1.10459
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-03 23:30:00,0.5,1,209.28,84.48,225.688,40.3014,1.58456,104.64,0.34862,0.443659,0.792279
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-03 23:30:00,0.5,1,280,115.68,302.955,54.0991,2.26215,140,0.3335,0.797574,1.13107
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-03 23:30:00,0.5,1,240.8,59.6,248.066,16.5377,1.67914,120.4,0.6525,0.187072,0.839572
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-03 23:30:00,0.5,1,5.6,-1.2,5.72713,0.286356,2.39714,2.8,1.1985,6.93199e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-03 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-03 23:30:00,0.5,1,479.04,127.92,495.825,49.5825,3.01562,239.52,0.4653,1.04251,1.50781
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-03 23:30:00,0.5,1,42.8,6.4,43.2759,10.819,0.466941,21.4,0.21164,0.0218304,0.23347
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-03 23:30:00,0.5,1,14.08,-6.72,15.6014,3.90036,0.405718,7.04,0.2,0.00285925,0.202859
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-03 23:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-03 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-03 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-03 23:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-03 23:30:00,0.5,1,11.52,-0.64,11.5378,2.88444,0.408117,5.76,0.2025,0.00155834,0.204058
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-03 23:30:00,0.5,1,19.04,2.56,19.2113,3.04942,0.787202,9.52,0.391,0.00260092,0.393601
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-03 23:30:00,0.5,1,53.8,14.2,55.6424,7.41899,0.839017,26.9,0.402,0.0175087,0.419509
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-03 23:30:00,0.5,1,6.2,0,6.2,0.826667,0.804435,3.1,0.402,0.000217382,0.402217
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-03 23:30:00,0.5,1,94.08,24.64,97.2532,24.3133,0.691977,47.04,0.2225,0.123488,0.345988
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-03 23:30:00,0.5,1,22.5,-14.1,26.553,3.31912,0.80567,11.25,0.39915,0.0036851,0.402835
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-03 23:31:00,0.5,1,38.16,-5.4,38.5402,15.4161,0.430352,19.08,0.1815,0.0336758,0.215176
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-03 23:31:00,0.5,1,120.64,5.44,120.763,15.0953,0.984791,60.32,0.415,0.0773956,0.492396
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-03 23:32:00,0.5,1,13.3,-2.7,13.5713,2.15417,0.782539,6.65,0.39,0.00126954,0.39127
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-03 23:32:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 00:00:00,0.516667,1,1.8,-2.4,3,0.12,4.50002,0.93,2.325,1.2311e-05,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 00:00:00,0.5,1,7.9,0.1,7.90063,1.97516,0.284126,3.95,0.141,0.00106315,0.142063
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 00:00:00,0.5,1,39.6,-5.16,39.9348,15.9739,0.435314,19.8,0.1815,0.036157,0.217657
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 00:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 00:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 00:00:00,0.5,1,29.12,8.48,30.3296,5.416,0.55392,14.56,0.27008,0.00688022,0.27696
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 00:00:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 00:00:00,0.5,1,19.5,-7,20.7183,0.828734,1.69771,9.75,0.84815,0.000706545,0.848857
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 00:00:00,0.5,1,13.76,-1.28,13.8194,0.863713,1.19608,6.88,0.5975,0.000541693,0.598042
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 00:00:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 00:00:00,0.5,1,179.8,31.2,182.487,18.2487,1.21735,89.9,0.462205,0.146468,0.608673
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 00:00:00,0.75,1,5.04,-0.96,5.13061,0.513061,0.925222,3.78,0.69375,0.000166276,0.693916
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 00:00:00,0.5,1,46.88,20.96,51.3523,6.84697,0.932458,23.44,0.449,0.0172288,0.466229
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 00:00:00,0.5,2,98.62,-364.4,377.509,12.5836,2.49426,49.31,1.09,0.157129,1.24713
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 00:00:00,0.5,1,13.2,6.48,14.7048,1.47048,0.896835,6.6,0.4475,0.000917682,0.448418
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 00:00:00,0.5,1,10.38,0.72,10.4049,13.8733,0.172053,5.19,0.077,0.00902671,0.0860267
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 00:00:00,0.5,1,121.44,4.96,121.541,15.1927,0.986794,60.72,0.415,0.0783969,0.493397
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 00:00:00,0.5,1,676.2,148.2,692.25,27.69,2.93511,338.1,0.94955,0.518006,1.46756
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 00:00:00,0.5,1,45,20.4,49.4081,1.97632,1.90438,22.5,0.94955,0.0026388,0.952189
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 00:00:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 00:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 00:00:00,0.5,1,11.82,-2.04,11.9947,6.66375,0.293715,5.91,0.1425,0.0043573,0.146857
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 00:00:00,0.5,2,12.76,-1.56,12.855,8.03438,0.279742,6.38,0.134,0.00587094,0.139871
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 00:00:00,0.5,1,897.4,130.2,906.796,28.7872,5.43623,448.7,1.9127,0.805415,2.71811
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 00:00:00,0.5,1,68.6,7,68.9562,2.18909,3.83471,34.3,1.9127,0.00465744,1.91736
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 00:00:00,0.75,1,5.6,-8,9.76524,1.22066,0.831012,4.2,0.6225,0.000759118,0.623259
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 00:00:00,0.5,1,147.68,18.24,148.802,19.8403,1.04426,73.84,0.394,0.128129,0.522129
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 00:00:00,0.5,1,11.6,-2.4,11.8457,0.740355,1.15472,5.8,0.577,0.000358912,0.577359
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 00:00:00,0.533333,1,20.4,1.44,20.4508,2.04508,0.964723,10.88,0.513067,0.00145211,0.514519
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 00:00:00,0.5,1,14.2,-2.7,14.4544,2.29435,0.78288,7.1,0.39,0.00144014,0.39144
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 00:00:00,0.5,2,16.88,-3.28,17.1957,4.29893,0.421893,8.44,0.2075,0.00344667,0.210947
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 00:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 00:00:00,0.5,1,62.4,-0.8,62.4051,2.08017,3.97068,31.2,1.981,0.00434247,1.98534
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 00:00:00,0.5,1,680.8,268,731.651,24.3884,5.18281,340.4,1.9945,0.596903,2.5914
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 00:00:00,0.5,1,123,0.6,123.001,6.15007,3.10032,61.5,1.5235,0.0266617,1.55016
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 00:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 00:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 00:00:00,0.5,1,168.8,-14.8,169.448,8.47238,2.51836,84.4,1.1985,0.0606813,1.25918
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 00:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 00:00:00,0.5,1,25.28,0,25.28,4.0127,0.75591,12.64,0.37367,0.004285,0.377955
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 00:00:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 00:00:00,0.5,1,43.2,8.4,44.0091,3.52073,2.20064,21.6,1.085,0.0153219,1.10032
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 00:00:00,0.5,1,130.56,63.04,144.983,25.8898,1.06342,65.28,0.34862,0.18309,0.53171
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 00:00:00,0.5,1,156.32,90.88,180.818,32.2889,1.23523,78.16,0.3335,0.284117,0.617617
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 00:00:00,0.5,1,211.2,53.6,217.895,14.5264,1.59367,105.6,0.6525,0.144334,0.796834
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 00:00:00,0.5,1,5.2,-1.2,5.33667,0.266833,2.39712,2.6,1.1985,6.019e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 00:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 00:00:00,0.5,1,477.12,127.68,493.909,49.3909,2.99953,238.56,0.4653,1.03446,1.49976
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 00:00:00,0.5,1,40.16,6.72,40.7183,10.1796,0.461933,20.08,0.21164,0.0193264,0.230966
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 00:00:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 00:00:00,0.5,1,13.92,-6.72,15.4572,3.8643,0.405613,6.96,0.2,0.00280662,0.202807
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 00:00:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 00:00:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 00:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.411197,1.44,0.2055,9.8295e-05,0.205598
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 00:00:00,0.5,1,13.92,0.16,13.9209,3.48023,0.409537,6.96,0.2025,0.00226858,0.204769
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 00:00:00,0.5,1,17.12,0.32,17.123,2.71793,0.786132,8.56,0.391,0.00206619,0.393066
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 00:00:00,0.5,1,55.6,11,56.6777,7.55702,0.840333,27.8,0.402,0.0181663,0.420166
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 00:00:00,0.5,1,8.2,0,8.2,1.09333,0.80476,4.1,0.402,0.00038025,0.40238
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 00:00:00,0.5,1,124.24,34,128.808,32.2021,0.878248,62.12,0.2225,0.216624,0.439124
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 00:00:00,0.5,1,27.9,-13.2,30.865,3.85813,0.808258,13.95,0.39915,0.00497916,0.404129
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 00:01:00,0.483333,1,694,51,695.871,34.7936,3.85317,335.433,0.894167,0.968198,1.86236
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 00:30:00,0.5,1,6.2,0.5,6.22013,1.55503,0.283318,3.1,0.141,0.000658975,0.141659
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 00:30:00,0.5,1,38.22,-5.34,38.5912,15.4365,0.43053,19.11,0.1815,0.033765,0.215265
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 00:30:00,0.5,1,7.8,-6.3,10.0265,0.802117,1.20969,3.9,0.6045,0.000344215,0.604844
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 00:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 00:30:00,0.533333,1,713.5,54.5,715.578,35.7789,3.96823,380.533,0.986667,1.12972,2.11639
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 00:30:00,0.5,1,65.6,8.16,66.1056,11.8046,0.605529,32.8,0.27008,0.0326847,0.302765
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 00:30:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 00:30:00,0.5,1,18.5,-7.5,19.9625,0.798499,1.69761,9.25,0.84815,0.000655931,0.848806
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 00:30:00,0.5,1,9.28,-3.52,9.92516,0.620322,1.19556,4.64,0.5975,0.000279415,0.597779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 00:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 00:30:00,0.5,1,205.4,34.8,208.327,20.8327,1.30618,102.7,0.462205,0.190885,0.65309
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 00:30:00,0.5,1,58.24,27.04,64.2111,8.56147,0.951875,29.12,0.449,0.0269373,0.475937
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 00:30:00,0.5,2,104.18,-366.34,380.865,12.6955,2.49987,52.09,1.09,0.159935,1.24994
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 00:30:00,0.5,1,12.96,6.96,14.7106,1.47106,0.896837,6.48,0.4475,0.000918415,0.448418
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 00:30:00,0.5,1,9.18,0.81,9.21567,12.2876,0.168162,4.59,0.077,0.00708115,0.0840811
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 00:30:00,0.5,1,121.6,5.92,121.744,15.218,0.987317,60.8,0.415,0.0786587,0.493659
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 00:30:00,0.5,1,633,128.4,645.891,25.8357,2.801,316.5,0.94955,0.45095,1.4005
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 00:30:00,0.5,1,19.8,1.2,19.8363,0.793453,1.89995,9.9,0.94955,0.000425336,0.949975
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 00:30:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 00:30:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 00:30:00,0.5,1,12.6,-0.9,12.6321,7.01783,0.294665,6.3,0.1425,0.00483266,0.147333
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 00:30:00,0.5,2,14.28,-1.88,14.4032,9.00201,0.28274,7.14,0.134,0.00737025,0.14137
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 00:30:00,0.5,1,802.2,116.9,810.673,25.7356,5.11282,401.1,1.9127,0.643712,2.55641
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 00:30:00,0.5,1,64.4,7,64.7793,2.05649,3.83362,32.2,1.9127,0.0041103,1.91681
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 00:30:00,0.5,1,203.04,24.8,204.549,27.2732,1.27223,101.52,0.394,0.242116,0.636116
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 00:30:00,0.5,1,15.6,0,15.6,0.975,1.15524,7.8,0.577,0.000622469,0.577622
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 00:30:00,0.5,1,13.7,-2.7,13.9635,2.21643,0.782688,6.85,0.39,0.00134398,0.391344
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 00:30:00,0.5,2,16.52,-3.76,16.9425,4.23562,0.421692,8.26,0.2075,0.0033459,0.210846
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 00:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 00:30:00,0.5,1,59.2,-0.8,59.2054,1.97351,3.96982,29.6,1.981,0.00390858,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 00:30:00,0.5,1,755.2,291.2,809.398,26.9799,5.45,377.6,1.9945,0.7305,2.725
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 00:30:00,0.5,1,120.6,-0.6,120.601,6.03007,3.09826,60.3,1.5235,0.0256314,1.54913
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 00:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 00:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 00:30:00,0.5,1,182,-14.4,182.569,9.12844,2.53789,91,1.1985,0.0704429,1.26894
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 00:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 00:30:00,0.55,1,20.64,1.44,20.6902,3.28415,0.753081,11.352,0.411037,0.00315731,0.414194
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 00:30:00,0.25,2,14.8,4,15.331,0.511034,1.07028,3.7,0.2675,6.88067e-05,0.267569
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 00:30:00,0.5,1,52.2,10.8,53.3055,4.26444,2.21496,26.1,1.085,0.0224787,1.10748
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 00:30:00,0.5,1,86.24,29.28,91.075,16.2634,0.841738,43.12,0.34862,0.0722489,0.420869
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 00:30:00,0.5,1,135.84,76.16,155.733,27.8095,1.08851,67.92,0.3335,0.210755,0.544255
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 00:30:00,0.5,1,198.4,46.8,203.845,13.5897,1.55764,99.2,0.6525,0.126321,0.778821
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 00:30:00,0.5,1,5.2,-1.2,5.33667,0.266833,2.39712,2.6,1.1985,6.019e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 00:30:00,0.5,1,484.08,132.48,501.881,50.1881,3.06686,242.04,0.4653,1.06813,1.53343
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 00:30:00,0.5,1,33.92,5.76,34.4056,8.6014,0.450877,16.96,0.21164,0.0137984,0.225438
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 00:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 00:30:00,0.5,1,24,-5.92,24.7194,6.17984,0.414356,12,0.2,0.00717789,0.207178
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 00:30:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 00:30:00,0.5,1,1.92,-0.32,1.94648,0.486621,0.411089,0.96,0.2055,4.43526e-05,0.205544
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 00:30:00,0.5,1,12.16,0,12.16,3.04,0.408462,6.08,0.2025,0.00173095,0.204231
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 00:30:00,0.5,1,24.32,2.24,24.4229,3.87666,0.790407,12.16,0.391,0.00420346,0.395203
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 00:30:00,0.5,1,48,10,49.0306,6.53741,0.83119,24,0.402,0.0135949,0.415595
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 00:30:00,0.5,1,7.8,0,7.8,1.04,0.804688,3.9,0.402,0.000344057,0.402344
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 00:30:00,0.5,1,116.8,29.12,120.375,30.0938,0.823376,58.4,0.2225,0.189188,0.411688
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 00:30:00,0.5,1,26.4,-13.2,29.5161,3.68951,0.807407,13.2,0.39915,0.00455345,0.403703
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 00:31:00,0.483333,1,1.8,-2.4,3,0.12,4.50002,0.87,2.175,1.15167e-05,2.17501
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 00:32:00,0.466667,1,21.12,1.44,21.169,2.1169,0.964917,9.856,0.448933,0.00136141,0.450295
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 00:32:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 00:45:00,0.25,1,4.8,-1.2,4.94773,0.494773,0.925206,1.2,0.23125,5.15445e-05,0.231302
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 00:45:00,0.25,1,5.6,-8.16,9.89675,1.23709,0.83104,1.4,0.2075,0.0002599,0.20776
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 00:45:00,0.25,2,15.2,4,15.7175,0.523917,1.07029,3.8,0.2675,7.23196e-05,0.267572
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 01:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 01:00:00,0.5,1,8,0.2,8.0025,2.00062,0.284181,4,0.141,0.00109074,0.142091
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 01:00:00,0.5,1,38.52,-5.34,38.8884,15.5554,0.431574,19.26,0.1815,0.034287,0.215787
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 01:00:00,0.5,1,6,-6,8.48528,0.678823,1.20949,3,0.6045,0.000246528,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 01:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 01:00:00,0.5,1,75.36,10.08,76.0312,13.577,0.626633,37.68,0.27008,0.0432366,0.313317
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 01:00:00,0.5,1,15,0,15,1.875,0.807355,7.5,0.4025,0.00117773,0.403678
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 01:00:00,0.533333,1,17,-7.5,18.5809,0.743236,1.69744,9.06667,0.904693,0.000606167,0.9053
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 01:00:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 01:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 01:00:00,0.5,1,178.2,36,181.8,18.18,1.21515,89.1,0.462205,0.145368,0.607573
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 01:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 01:00:00,0.5,1,77.28,25.28,81.3098,10.8413,0.984387,38.64,0.449,0.0431937,0.492194
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 01:00:00,0.5,2,103.6,-365.98,380.361,12.6787,2.49902,51.8,1.09,0.159511,1.24951
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 01:00:00,0.5,1,13.92,7.68,15.8981,1.58981,0.897145,6.96,0.4475,0.00107267,0.448573
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 01:00:00,0.5,1,8.82,0.84,8.85991,11.8132,0.16709,4.41,0.077,0.00654499,0.083545
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 01:00:00,0.5,1,120.96,5.28,121.075,15.1344,0.985594,60.48,0.415,0.0777968,0.492797
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 01:00:00,0.5,1,638.4,136.2,652.767,26.1107,2.8203,319.2,0.94955,0.460602,1.41015
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 01:00:00,0.5,1,21,1.2,21.0343,0.84137,1.90006,10.5,0.94955,0.00047826,0.950028
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 01:00:00,0.5,1,20.4,-3.6,20.7152,0.828608,1.90051,10.2,0.94955,0.00070376,0.950254
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 01:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 01:00:00,0.5,1,12.54,-0.9,12.5723,6.98459,0.294574,6.27,0.1425,0.00478697,0.147287
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 01:00:00,0.5,2,8.28,-1.76,8.46499,5.29062,0.273091,4.14,0.134,0.00254575,0.136546
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 01:00:00,0.5,1,835.8,120.4,844.427,26.8072,5.22227,417.9,1.9127,0.698434,2.61113
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 01:00:00,0.5,1,65.8,7,66.1713,2.10068,3.83398,32.9,1.9127,0.00428884,1.91699
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 01:00:00,0.5,1,5.6,-8.16,9.89675,1.23709,0.83104,2.8,0.415,0.0005198,0.41552
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 01:00:00,0.5,1,161.6,19.36,162.756,21.7007,1.09457,80.8,0.394,0.153285,0.547285
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 01:00:00,0.5,1,12,-0.8,12.0266,0.751665,1.15474,6,0.577,0.000369962,0.57737
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 01:00:00,0.5,1,22.8,1.68,22.8618,2.28618,0.965403,11.4,0.481,0.00170127,0.482701
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 01:00:00,0.5,1,14.2,-2.6,14.4361,2.29144,0.782873,7.1,0.39,0.00143648,0.391436
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 01:00:00,0.5,2,15.04,-3.8,15.5126,3.87816,0.42061,7.52,0.2075,0.00280498,0.210305
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 01:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 01:00:00,0.5,1,59.2,-0.8,59.2054,1.97351,3.96982,29.6,1.981,0.00390858,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 01:00:00,0.5,1,957.6,354.4,1021.08,34.0359,6.31411,478.8,1.9945,1.16255,3.15705
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 01:00:00,0.5,1,120,0,120,6,3.09775,60,1.5235,0.0253764,1.54888
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 01:00:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 01:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 01:00:00,0.5,1,171.6,-15.6,172.308,8.61538,2.52249,85.8,1.1985,0.062747,1.26125
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 01:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 01:00:00,0.5,2,16.4,4,16.8808,0.562692,1.07033,8.2,0.535,0.000166841,0.535167
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 01:00:00,0.5,1,52.5,8.4,53.1678,4.25342,2.21473,26.25,1.085,0.0223626,1.10736
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 01:00:00,0.5,1,127.2,67.68,144.085,25.7294,1.0589,63.6,0.34862,0.18083,0.52945
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 01:00:00,0.5,1,143.2,80.16,164.109,29.3052,1.13507,71.6,0.3335,0.234035,0.567535
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 01:00:00,0.5,1,201.6,50.8,207.902,13.8601,1.5678,100.8,0.6525,0.131399,0.783899
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 01:00:00,0.5,1,4.8,-1.2,4.94773,0.247386,2.3971,2.4,1.1985,5.17363e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 01:00:00,0.5,1,488.64,132.24,506.218,50.6218,3.10394,244.32,0.4653,1.08667,1.55197
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 01:00:00,0.5,1,33.44,5.6,33.9057,8.47641,0.450081,16.72,0.21164,0.0134003,0.22504
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 01:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 01:00:00,0.5,1,13.76,-7.04,15.4564,3.86409,0.405613,6.88,0.2,0.00280632,0.202806
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 01:00:00,0.5,1,1.76,-0.48,1.82428,0.45607,0.401457,0.88,0.20069,3.85102e-05,0.200729
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 01:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 01:00:00,0.5,1,11.84,-0.64,11.8573,2.96432,0.408292,5.92,0.2025,0.00164584,0.204146
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 01:00:00,0.5,1,17.44,2.56,17.6269,2.79792,0.786379,8.72,0.391,0.00218959,0.39319
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 01:00:00,0.5,1,53.2,13.6,54.9108,7.32144,0.838103,26.6,0.402,0.0170513,0.419051
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 01:00:00,0.5,1,8.2,0,8.2,1.09333,0.80476,4.1,0.402,0.00038025,0.40238
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 01:00:00,0.5,1,112.08,34.32,117.217,29.3042,0.80378,56.04,0.2225,0.17939,0.40189
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 01:00:00,0.5,1,22.2,-14.4,26.4613,3.30766,0.805619,11.1,0.39915,0.00365969,0.40281
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 01:02:00,0.466667,1,671.5,47,673.143,33.6571,3.72445,313.367,0.863333,0.874743,1.73808
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 01:03:00,0.466667,1,21.28,2.88,21.474,3.40857,0.753524,9.93067,0.348759,0.00288575,0.351644
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 01:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 01:30:00,0.5,1,6,0.3,6.0075,1.50187,0.283229,3,0.141,0.000614692,0.141615
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 01:30:00,0.5,1,36,-5.34,36.3939,14.5576,0.423059,18,0.1815,0.0300294,0.211529
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 01:30:00,0.5,1,6,-6,8.48528,0.678823,1.20949,3,0.6045,0.000246528,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 01:30:00,0.5,1,1.28,-0.32,1.31939,0.0879596,1.23401,0.64,0.617,5.09822e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 01:30:00,0.5,1,662.5,45,664.027,33.2013,3.67402,331.25,0.925,0.912011,1.83701
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 01:30:00,0.5,1,33.92,8,34.8506,6.22333,0.558329,16.96,0.27008,0.00908427,0.279164
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 01:30:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 01:30:00,0.5,1,8.32,-4.16,9.30204,0.581378,1.19549,4.16,0.5975,0.000245432,0.597745
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 01:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 01:30:00,0.5,1,214,33.6,216.622,21.6622,1.33719,107,0.462205,0.206388,0.668593
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 01:30:00,0.5,1,4.8,-1.2,4.94773,0.494773,0.925206,2.4,0.4625,0.000103089,0.462603
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 01:30:00,0.5,1,52.16,24.16,57.4837,7.66449,0.941177,26.08,0.449,0.0215886,0.470589
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 01:30:00,0.5,2,94.84,-363.12,375.301,12.51,2.49059,47.42,1.09,0.155296,1.2453
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 01:30:00,0.5,1,9.84,4.08,10.6523,1.06523,0.895963,4.92,0.4475,0.000481575,0.447982
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 01:30:00,0.5,1,6.6,-1.47,6.76172,9.01563,0.161624,3.3,0.077,0.00381211,0.0808121
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 01:30:00,0.516667,1,117.12,5.6,117.254,14.6567,0.975927,60.512,0.428833,0.0753956,0.504229
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 01:30:00,0.5,1,592.2,128.4,605.96,24.2384,2.69293,296.1,0.94955,0.396915,1.34646
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 01:30:00,0.5,1,42.6,21,47.4948,1.89979,1.90398,21.3,0.94955,0.00243839,0.951988
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 01:30:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 01:30:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 01:30:00,0.5,1,12.78,-0.72,12.8003,7.11126,0.294924,6.39,0.1425,0.00496218,0.147462
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 01:30:00,0.5,2,11.44,-0.92,11.4769,7.17308,0.277359,5.72,0.134,0.00467966,0.13868
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 01:30:00,0.5,1,814.1,128.1,824.117,26.1624,5.15588,407.05,1.9127,0.665239,2.57794
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 01:30:00,0.5,1,65.1,7,65.4753,2.07858,3.8338,32.55,1.9127,0.00419909,1.9169
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 01:30:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 01:30:00,0.5,1,171.2,26.56,173.248,23.0997,1.13537,85.6,0.394,0.173686,0.567686
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 01:30:00,0.5,1,12.4,-2.4,12.6301,0.789383,1.15482,6.2,0.577,0.000408022,0.577408
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 01:30:00,0.5,1,21.12,1.68,21.1867,2.11867,0.964922,10.56,0.481,0.00146109,0.482461
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 01:30:00,0.5,1,13.7,-2.8,13.9832,2.21956,0.782696,6.85,0.39,0.00134777,0.391348
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 01:30:00,0.5,2,15.4,-3.72,15.8429,3.96073,0.420851,7.7,0.2075,0.0029257,0.210426
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 01:30:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 01:30:00,0.5,1,60,-0.8,60.0053,2.00018,3.97003,30,1.981,0.00401491,1.98501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 01:30:00,0.5,1,977.6,360,1041.78,34.7259,6.40934,488.8,1.9945,1.21017,3.20467
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 01:30:00,0.5,1,135.6,0,135.6,6.78,3.11181,67.8,1.5235,0.0324031,1.5559
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 01:30:00,0.5,1,3.3,0.6,3.3541,0.598947,0.322167,1.65,0.161,8.37293e-05,0.161084
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 01:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 01:30:00,0.5,1,175.6,-14.4,176.189,8.80947,2.52821,87.8,1.1985,0.0656061,1.26411
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 01:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 01:30:00,0.5,2,14.8,4,15.331,0.511034,1.07028,7.4,0.535,0.000137613,0.535138
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 01:30:00,0.5,1,54.6,8.7,55.2888,4.4231,2.21836,27.3,1.085,0.0241825,1.10918
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 01:30:00,0.5,1,201.12,87.52,219.338,39.1674,1.53533,100.56,0.34862,0.419044,0.767664
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 01:30:00,0.5,1,263.04,99.84,281.35,50.2411,2.04275,131.52,0.3335,0.687875,1.02138
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 01:30:00,0.5,1,170.4,20.8,171.665,11.4443,1.48417,85.2,0.6525,0.0895852,0.742085
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 01:30:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 01:30:00,0.5,1,482.4,132.96,500.388,50.0388,3.05417,241.2,0.4653,1.06178,1.52708
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 01:30:00,0.5,1,33.68,5.6,34.1424,8.5356,0.450456,16.84,0.21164,0.0135881,0.225228
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 01:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 01:30:00,0.5,1,14.56,-6.88,16.1037,4.02592,0.406093,7.28,0.2,0.00304629,0.203046
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 01:30:00,0.5,1,2.24,-0.48,2.29085,0.572713,0.401501,1.12,0.20069,6.07276e-05,0.200751
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 01:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 01:30:00,0.5,1,14.56,-0.32,14.5635,3.64088,0.409966,7.28,0.2025,0.00248285,0.204983
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 01:30:00,0.5,1,18.24,2.88,18.466,2.93111,0.786806,9.12,0.391,0.00240301,0.393403
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 01:30:00,0.5,1,44.6,13.4,46.5695,6.20927,0.828529,22.3,0.402,0.0122644,0.414264
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 01:30:00,0.5,1,7.6,0,7.6,1.01333,0.804653,3.8,0.402,0.000326639,0.402327
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 01:30:00,0.5,1,125.12,38.24,130.833,32.7083,0.891976,62.56,0.2225,0.223488,0.445988
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 01:30:00,0.5,1,28.2,-14.7,31.8014,3.97518,0.808872,14.1,0.39915,0.00528586,0.404436
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 01:31:00,0.483333,1,19.04,-0.16,19.0407,3.02233,0.752202,9.20267,0.361214,0.00234984,0.363564
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 01:32:00,0.466667,1,17,-7,18.3848,0.735391,1.69741,7.93333,0.791607,0.000519258,0.792126
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 02:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 02:00:00,0.533333,1,8.7,0.5,8.71436,2.17859,0.284587,4.64,0.1504,0.00137965,0.15178
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 02:00:00,0.5,1,37.56,-5.28,37.9293,15.1717,0.428233,18.78,0.1815,0.0326167,0.214117
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 02:00:00,0.5,1,6,-6,8.48528,0.678823,1.20949,3,0.6045,0.000246528,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 02:00:00,0.5,1,1.28,-0.32,1.31939,0.0879596,1.23401,0.64,0.617,5.09822e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 02:00:00,0.5,1,699,52.5,700.969,35.0484,3.88262,349.5,0.925,1.01631,1.94131
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 02:00:00,0.5,1,24.48,7.2,25.5169,4.55658,0.5499,12.24,0.27008,0.00486994,0.27495
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 02:00:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 02:00:00,0.5,1,17,-7,18.3848,0.735391,1.69741,8.5,0.84815,0.000556348,0.848706
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 02:00:00,0.5,1,8.96,-3.52,9.62663,0.601664,1.19553,4.48,0.5975,0.000262859,0.597763
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 02:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 02:00:00,0.5,1,198,32.2,200.601,20.0601,1.27839,99,0.462205,0.176989,0.639194
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 02:00:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 02:00:00,0.5,1,59.84,24.96,64.8369,8.64492,0.95293,29.92,0.449,0.027465,0.476465
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 02:00:00,0.0166667,2,105.72,-363.12,378.197,12.6066,2.4954,1.762,0.0363333,0.00525672,0.0415901
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 02:00:00,0.5,1,9.84,3.84,10.5627,1.05627,0.895947,4.92,0.4475,0.000473508,0.447974
