CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 02:00:00,0.5,1,8.16,0.27,8.16447,10.886,0.165116,4.08,0.077,0.00555784,0.0825578
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 02:00:00,0.5,1,621,135,635.505,25.4202,2.77223,310.5,0.94955,0.436563,1.38611
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 02:00:00,0.5,1,19.2,1.2,19.2375,0.769499,1.8999,9.6,0.94955,0.000400042,0.94995
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 02:00:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 02:00:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 02:00:00,0.5,1,10.68,-1.8,10.8306,6.01701,0.292105,5.34,0.1425,0.00355256,0.146053
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 02:00:00,0.5,2,9.32,-1.2,9.39694,5.87308,0.274274,4.66,0.134,0.00313715,0.137137
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 02:00:00,0.5,1,847,123.9,856.014,27.1751,5.26086,423.5,1.9127,0.717732,2.63043
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 02:00:00,0.5,1,69.3,7,69.6526,2.21119,3.8349,34.65,1.9127,0.00475199,1.91745
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 02:00:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 02:00:00,0.5,1,156.48,19.84,157.733,21.031,1.07594,78.24,0.394,0.14397,0.53797
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 02:00:00,0.5,1,10.8,-0.8,10.8296,0.676849,1.1546,5.4,0.577,0.00029998,0.5773
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 02:00:00,0.5,1,22.56,1.92,22.6416,2.26416,0.965337,11.28,0.481,0.00166864,0.482669
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 02:00:00,0.5,1,11.9,-2.7,12.2025,1.9369,0.782053,5.95,0.39,0.00102636,0.391026
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 02:00:00,0.5,2,16.76,-4.04,17.24,4.31001,0.421929,8.38,0.2075,0.00346446,0.210964
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 02:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 02:00:00,0.5,1,58.4,-0.8,58.4055,1.94685,3.96961,29.2,1.981,0.00380368,1.9848
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 02:00:00,0.5,1,936,352,1000,33.3333,6.21911,468,1.9945,1.11506,3.10956
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 02:00:00,0.5,1,137.4,0,137.4,6.87,3.11354,68.7,1.5235,0.0332691,1.55677
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 02:00:00,0.5,1,2.9,0.7,2.98329,0.53273,0.322132,1.45,0.161,6.62392e-05,0.161066
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 02:00:00,0.5,1,3.6,-0.3,3.61248,0.288998,1.18809,1.8,0.594,4.32216e-05,0.594043
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 02:00:00,0.5,1,175.6,-14.8,176.223,8.81113,2.52826,87.8,1.1985,0.0656308,1.26413
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 02:00:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 02:00:00,0.5,1,18.88,0,18.88,2.99683,0.75212,9.44,0.37367,0.00239001,0.37606
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 02:00:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 02:00:00,0.5,1,51.3,10.2,52.3042,4.18434,2.21328,25.65,1.085,0.0216421,1.10664
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 02:00:00,0.5,1,175.84,88.96,197.062,35.1897,1.37374,87.92,0.34862,0.338252,0.686872
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 02:00:00,0.516667,1,215.2,102.72,238.458,42.5819,1.65526,111.187,0.344617,0.510599,0.855216
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 02:00:00,0.516667,1,148,43.6,154.289,10.2859,1.44973,76.4667,0.67425,0.0747793,0.749029
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 02:00:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 02:00:00,0.5,1,487.44,133.68,505.439,50.5439,3.09725,243.72,0.4653,1.08333,1.54863
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 02:00:00,0.5,1,31.6,4.88,31.9746,7.99365,0.447115,15.8,0.21164,0.0119174,0.223557
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 02:00:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 02:00:00,0.516667,1,13.76,-7.04,15.4564,3.86409,0.405613,7.10933,0.206667,0.00289986,0.209567
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 02:00:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 02:00:00,0.516667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.31,0.2077,5.00968e-06,0.207705
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 02:00:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 02:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 02:00:00,0.5,1,12,0,12,3,0.408371,6,0.2025,0.0016857,0.204186
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 02:00:00,0.5,1,17.12,2.56,17.3103,2.74767,0.786223,8.56,0.391,0.00211165,0.393112
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 02:00:00,0.5,1,35.2,9.4,36.4335,4.8578,0.819013,17.6,0.402,0.00750659,0.409507
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 02:00:00,0.5,1,7.8,0,7.8,1.04,0.804688,3.9,0.402,0.000344057,0.402344
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 02:00:00,0.5,1,131.92,37.04,137.021,34.2553,0.935258,65.96,0.2225,0.245129,0.467629
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 02:00:00,0.5,1,26.4,-12.6,29.2527,3.65659,0.807245,13.2,0.39915,0.00447254,0.403623
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 02:01:00,0.483333,2,113.72,-363.12,380.511,12.6837,2.49927,54.9647,1.05367,0.154316,1.20798
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 02:01:00,0.483333,1,125.28,5.6,125.405,15.6756,0.996921,60.552,0.401167,0.0806787,0.481845
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 02:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 02:30:00,0.5,1,38.46,-4.74,38.751,15.5004,0.43109,19.23,0.1815,0.0340452,0.215545
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 02:30:00,0.5,1,5.7,-6,8.27587,0.662069,1.20947,2.85,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 02:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 02:30:00,0.5,1,609,35.5,610.034,30.5017,3.38946,304.5,0.925,0.769728,1.69473
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 02:30:00,0.5,1,32.96,7.36,33.7718,6.03067,0.557221,16.48,0.27008,0.00853053,0.278611
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 02:30:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 02:30:00,0.5,1,17,-7,18.3848,0.735391,1.69741,8.5,0.84815,0.000556348,0.848706
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 02:30:00,0.5,1,9.28,-3.52,9.92516,0.620322,1.19556,4.64,0.5975,0.000279415,0.597779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 02:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 02:30:00,0.5,1,179.2,32.6,182.141,18.2141,1.21624,89.6,0.462205,0.145914,0.608119
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 02:30:00,0.5,1,4.8,-0.96,4.89506,0.489506,0.925202,2.4,0.4625,0.000100906,0.462601
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 02:30:00,0.5,1,67.68,25.92,72.4736,9.66315,0.966632,33.84,0.449,0.0343159,0.483316
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 02:30:00,0.5,2,98.96,-362.78,376.035,12.5345,2.49181,49.48,1.09,0.155904,1.2459
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 02:30:00,0.5,1,9.84,3.84,10.5627,1.05627,0.895947,4.92,0.4475,0.000473508,0.447974
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 02:30:00,0.5,1,8.16,0.24,8.16353,10.8847,0.165113,4.08,0.077,0.00555656,0.0825566
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 02:30:00,0.5,1,121.28,4.96,121.381,15.1727,0.986382,60.64,0.415,0.0781908,0.493191
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 02:30:00,0.5,1,612.6,144.6,629.435,25.1774,2.75563,306.3,0.94955,0.428263,1.37781
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 02:30:00,0.5,1,19.2,1.2,19.2375,0.769499,1.8999,9.6,0.94955,0.000400042,0.94995
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 02:30:00,0.5,1,20.4,-3.6,20.7152,0.828608,1.90051,10.2,0.94955,0.00070376,0.950254
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 02:30:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 02:30:00,0.5,1,10.44,-2.04,10.6374,5.90969,0.291854,5.22,0.1425,0.00342696,0.145927
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 02:30:00,0.5,2,11.24,-0.76,11.2657,7.04104,0.277018,5.62,0.134,0.00450896,0.138509
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 02:30:00,0.5,1,881.3,124.6,890.065,28.256,5.37733,440.65,1.9127,0.775967,2.68867
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 02:30:00,0.5,1,68.6,7,68.9562,2.18909,3.83471,34.3,1.9127,0.00465744,1.91736
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 02:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 02:30:00,0.5,1,196.8,25.6,198.458,26.4611,1.24382,98.4,0.394,0.227911,0.621911
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 02:30:00,0.5,1,14,-0.8,14.0228,0.876427,1.15501,7,0.577,0.000502968,0.577503
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 02:30:00,0.5,1,22.8,1.92,22.8807,2.28807,0.965408,11.4,0.481,0.00170408,0.482704
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 02:30:00,0.5,1,12,-2.4,12.2376,1.94248,0.782065,6,0.39,0.00103228,0.391032
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 02:30:00,0.5,2,18.2,-4,18.6344,4.65859,0.423095,9.1,0.2075,0.00404752,0.211548
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 02:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 02:30:00,0.5,1,58.4,-0.8,58.4055,1.94685,3.96961,29.2,1.981,0.00380368,1.9848
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 02:30:00,0.5,1,997.6,371.2,1064.42,35.4807,6.51571,498.8,1.9945,1.26335,3.25785
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 02:30:00,0.5,1,123.6,1.8,123.613,6.18066,3.10086,61.8,1.5235,0.0269275,1.55043
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 02:30:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 02:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 02:30:00,0.5,1,140,-18.4,141.204,7.0602,2.48128,70,1.1985,0.0421384,1.24064
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 02:30:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 02:30:00,0.5,1,19.2,1.6,19.2666,3.05818,0.752318,9.6,0.37367,0.00248888,0.376159
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 02:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 02:30:00,0.5,1,43.2,7.8,43.8985,3.51188,2.20049,21.6,1.085,0.015245,1.10024
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 02:30:00,0.5,1,192.16,86.72,210.822,37.6467,1.47151,96.08,0.34862,0.387136,0.735756
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 02:30:00,0.516667,1,3.6,-1.2,3.79473,0.189737,2.39706,1.86,1.23845,3.14476e-05,1.23848
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 02:30:00,0.5,1,485.04,132.72,502.87,50.287,3.07529,242.52,0.4653,1.07234,1.53764
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 02:30:00,0.5,1,32.16,5.36,32.6036,8.1509,0.448062,16.08,0.21164,0.0123909,0.224031
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 02:30:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 02:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 02:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 02:30:00,0.5,1,11.36,-0.64,11.378,2.8445,0.408031,5.68,0.2025,0.00151548,0.204015
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 02:30:00,0.5,1,19.04,3.84,19.4234,3.08307,0.787317,9.52,0.391,0.00265865,0.393659
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 02:30:00,0.5,1,40.6,9,41.5856,5.54474,0.823559,20.3,0.402,0.00977972,0.41178
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 02:30:00,0.5,1,7.6,0,7.6,1.01333,0.804653,3.8,0.402,0.000326639,0.402327
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 02:30:00,0.5,1,110.88,35.76,116.504,29.126,0.799429,55.44,0.2225,0.177214,0.399714
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 02:30:00,0.5,1,23.4,-13.8,27.1662,3.39577,0.806015,11.7,0.39915,0.00385726,0.403007
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 02:31:00,0.483333,1,275.52,131.84,305.439,54.5427,2.28841,133.168,0.322383,0.783683,1.10607
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 02:31:00,0.483333,1,105.2,0,105.2,7.01333,1.37229,50.8467,0.63075,0.0325223,0.663272
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 02:31:00,0.483333,1,14.72,-7.04,16.3169,4.07922,0.406255,7.11467,0.193333,0.00302324,0.196357
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 02:31:00,0.483333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.29,0.1943,4.68647e-06,0.194305
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 02:32:00,0.466667,1,7.6,-0.1,7.60066,1.90016,0.283968,3.54667,0.1316,0.000918353,0.132518
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 02:32:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 03:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 03:00:00,0.5,1,5.7,-0.1,5.70088,1.42522,0.283107,2.85,0.141,0.000553546,0.141554
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 03:00:00,0.5,1,34.68,-5.34,35.0887,14.0355,0.418828,17.34,0.1815,0.0279142,0.209414
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 03:00:00,0.5,1,6,-6,8.48528,0.678823,1.20949,3,0.6045,0.000246528,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 03:00:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 03:00:00,0.5,1,601,33,601.905,30.0953,3.3487,300.5,0.925,0.749352,1.67435
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 03:00:00,0.5,1,43.52,9.28,44.4984,7.94615,0.56978,21.76,0.27008,0.0148101,0.28489
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 03:00:00,0.5,1,14.7,0,14.7,1.8375,0.807262,7.35,0.4025,0.0011311,0.403631
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 03:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 03:00:00,0.5,1,17,-7,18.3848,0.735391,1.69741,8.5,0.84815,0.000556348,0.848706
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 03:00:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 03:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 03:00:00,0.5,1,167.8,32.4,170.899,17.0899,1.18133,83.9,0.462205,0.128458,0.590663
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 03:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 03:00:00,0.5,1,67.36,26.72,72.466,9.66214,0.966617,33.68,0.449,0.0343087,0.483309
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 03:00:00,0.5,2,92.92,-370.18,381.664,12.7221,2.50121,46.46,1.09,0.160606,1.25061
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 03:00:00,0.5,1,10.08,4.08,10.8744,1.08744,0.896004,5.04,0.4475,0.000501865,0.448002
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 03:00:00,0.5,1,5.97,-1.44,6.14121,8.18828,0.160289,2.985,0.077,0.00314455,0.0801446
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 03:00:00,0.5,1,120.32,4.96,120.422,15.0528,0.98392,60.16,0.415,0.0769599,0.49196
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 03:00:00,0.5,1,601.2,137.4,616.701,24.668,2.72132,300.6,0.94955,0.411111,1.36066
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 03:00:00,0.516667,1,38.4,22.2,44.3554,1.77422,1.90335,19.84,0.981202,0.00219757,0.983399
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 03:00:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 03:00:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 03:00:00,0.5,1,10.5,-1.92,10.6741,5.93006,0.291901,5.25,0.1425,0.00345062,0.145951
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 03:00:00,0.5,2,10.24,-0.96,10.2849,6.42806,0.275516,5.12,0.134,0.00375805,0.137758
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 03:00:00,0.516667,1,836.5,108.5,843.507,26.778,5.21922,432.192,1.97646,0.720143,2.6966
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 03:00:00,0.5,1,69.3,7,69.6526,2.21119,3.8349,34.65,1.9127,0.00475199,1.91745
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 03:00:00,0.5,1,5.6,-8.16,9.89675,1.23709,0.83104,2.8,0.415,0.0005198,0.41552
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 03:00:00,0.5,1,147.2,19.68,148.51,19.8013,1.04325,73.6,0.394,0.127626,0.521626
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 03:00:00,0.5,1,12.8,-2.8,13.1027,0.818917,1.15488,6.4,0.577,0.000439125,0.577439
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 03:00:00,0.5,1,20.4,1.44,20.4508,2.04508,0.964723,10.2,0.481,0.00136135,0.482361
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 03:00:00,0.5,1,11.7,-2.6,11.9854,1.90245,0.78198,5.85,0.39,0.000990168,0.39099
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 03:00:00,0.5,2,19.6,-3.68,19.9425,4.98562,0.424271,9.8,0.2075,0.00463572,0.212136
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 03:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 03:00:00,0.5,1,59.2,-1.6,59.2216,1.97405,3.96982,29.6,1.981,0.00391072,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 03:00:00,0.5,1,876.8,349.6,943.927,31.4642,5.97603,438.4,1.9945,0.993513,2.98801
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 03:00:00,0.5,1,136.2,0.6,136.201,6.81007,3.11238,68.1,1.5235,0.0326911,1.55619
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 03:00:00,0.5,1,2.6,0.6,2.66833,0.476488,0.322106,1.3,0.161,5.29913e-05,0.161053
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 03:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 03:00:00,0.5,1,155.6,-11.2,156.003,7.80013,2.49987,77.8,1.1985,0.0514337,1.24993
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 03:00:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 03:00:00,0.5,1,24.48,3.2,24.6883,3.91877,0.755513,12.24,0.37367,0.00408674,0.377757
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 03:00:00,0.5,2,20,4.4,20.4783,0.682609,1.07049,10,0.535,0.000245531,0.535246
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 03:00:00,0.5,1,45,11.4,46.4215,3.71372,2.2041,22.5,1.085,0.0170477,1.10205
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 03:00:00,0.5,1,159.52,86.72,181.568,32.4229,1.27154,79.76,0.34862,0.287152,0.635772
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 03:00:00,0.5,1,263.36,119.84,289.344,51.6686,2.12204,131.68,0.3335,0.727519,1.06102
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 03:00:00,0.5,1,142,-0.8,142.002,9.46682,1.4276,71,0.6525,0.0613005,0.713801
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 03:00:00,0.5,1,486,131.28,503.419,50.3419,3.07997,243,0.4653,1.07468,1.53998
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 03:00:00,0.5,1,28.08,4.96,28.5147,7.12867,0.442236,14.04,0.21164,0.00947781,0.221118
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 03:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 03:00:00,0.5,1,13.92,-6.88,15.5274,3.88186,0.405664,6.96,0.2,0.00283218,0.202832
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 03:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.401454,0.88,0.20069,3.7029e-05,0.200727
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 03:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 03:00:00,0.5,1,13.12,-0.48,13.1288,3.28219,0.409035,6.56,0.2025,0.00201775,0.204518
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 03:00:00,0.5,1,18.72,2.56,18.8942,2.99908,0.787032,9.36,0.391,0.00251576,0.393516
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 03:00:00,0.5,1,70.2,14,71.5824,9.54432,0.861954,35.1,0.402,0.028977,0.430977
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 03:00:00,0.5,1,7.6,0,7.6,1.01333,0.804653,3.8,0.402,0.000326639,0.402327
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 03:00:00,0.5,1,116.24,23.04,118.501,29.6253,0.811687,58.12,0.2225,0.183343,0.405843
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 03:00:00,0.5,1,24,-14.1,27.8354,3.47943,0.806399,12,0.39915,0.00404965,0.4032
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 03:01:00,0.483333,1,3.2,-1.2,3.4176,0.17088,2.39705,1.54667,1.15855,2.38618e-05,1.15857
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 03:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 03:30:00,0.5,1,6.2,0.3,6.20725,1.55181,0.283313,3.1,0.141,0.00065625,0.141656
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 03:30:00,0.5,1,37.86,-5.22,38.2182,15.2873,0.429231,18.93,0.1815,0.0331154,0.214615
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 03:30:00,0.5,1,5.7,-6,8.27587,0.662069,1.20947,2.85,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 03:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 03:30:00,0.5,1,593.5,29,594.208,29.7104,3.31062,296.75,0.925,0.730309,1.65531
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 03:30:00,0.5,1,31.2,8.64,32.3742,5.78111,0.555838,15.6,0.27008,0.00783912,0.277919
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 03:30:00,0.516667,1,14.7,0,14.7,1.8375,0.807262,7.595,0.415917,0.0011688,0.417085
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 03:30:00,0.5,1,16.5,-7,17.9234,0.716938,1.69736,8.25,0.84815,0.000528777,0.848679
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 03:30:00,0.5,1,8.96,-4.16,9.87862,0.617414,1.19555,4.48,0.5975,0.000276801,0.597777
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 03:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 03:30:00,0.5,1,175.8,31.2,178.547,17.8547,1.20483,87.9,0.462205,0.140212,0.602417
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 03:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 03:30:00,0.5,1,64.48,20.16,67.5581,9.00775,0.957638,32.24,0.449,0.0298188,0.478819
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 03:30:00,0.5,2,107.44,-359.5,375.211,12.507,2.49044,53.72,1.09,0.155222,1.24522
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 03:30:00,0.5,1,10.32,4.32,11.1877,1.11877,0.896062,5.16,0.4475,0.000531199,0.448031
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 03:30:00,0.5,1,5.97,-1.41,6.13425,8.179,0.160275,2.985,0.077,0.00313742,0.0801374
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 03:30:00,0.5,1,123.04,7.84,123.29,15.4112,0.991337,61.52,0.415,0.0806685,0.495669
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 03:30:00,0.5,1,541.8,132.6,557.79,22.3116,2.57174,270.9,0.94955,0.336319,1.28587
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 03:30:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 03:30:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 03:30:00,0.5,1,10.56,-1.74,10.7024,5.94577,0.291938,5.28,0.1425,0.00346894,0.145969
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 03:30:00,0.0166667,2,10.24,-0.96,10.2849,6.42806,0.275516,0.170667,0.00446667,0.000125268,0.00459194
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 03:30:00,0.5,1,67.2,7,67.5636,2.14488,3.83434,33.6,1.9127,0.00447122,1.91717
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 03:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 03:30:00,0.5,1,182.24,26.08,184.097,24.5462,1.18024,91.12,0.394,0.196119,0.590119
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 03:30:00,0.5,1,11.6,-0.8,11.6276,0.726722,1.15469,5.8,0.577,0.000345816,0.577346
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 03:30:00,0.5,1,20.88,1.92,20.9681,2.09681,0.964862,10.44,0.481,0.0014311,0.482431
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 03:30:00,0.5,1,10.6,-2.6,10.9142,1.73241,0.781642,5.3,0.39,0.000821085,0.390821
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 03:30:00,0.5,2,18.28,-3.08,18.5377,4.63441,0.423011,9.14,0.2075,0.00400561,0.211506
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 03:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 03:30:00,0.5,1,60,-0.8,60.0053,2.00018,3.97003,30,1.981,0.00401491,1.98501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 03:30:00,0.5,1,962.4,357.6,1026.69,34.223,6.33974,481.2,1.9945,1.17537,3.16987
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 03:30:00,0.5,1,135.6,0,135.6,6.78,3.11181,67.8,1.5235,0.0324031,1.5559
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 03:30:00,0.5,1,0.9,0.1,0.905539,0.161703,0.322012,0.45,0.161,6.10293e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 03:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 03:30:00,0.5,1,180,-14.4,180.575,9.02875,2.53483,90,1.1985,0.0689128,1.26741
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 03:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 03:30:00,0.5,1,20.48,1.76,20.5555,3.26278,0.753006,10.24,0.37367,0.00283303,0.376503
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 03:30:00,0.5,2,15.2,4,15.7175,0.523917,1.07029,7.6,0.535,0.000144639,0.535145
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 03:30:00,0.5,1,43.8,10.8,45.1119,3.60895,2.2022,21.9,1.085,0.0160993,1.1011
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 03:30:00,0.5,1,187.84,89.12,207.909,37.1266,1.45027,93.92,0.34862,0.376514,0.725134
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 03:30:00,0.5,1,282.4,117.12,305.723,54.5935,2.29143,141.2,0.3335,0.812217,1.14572
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 03:30:00,0.5,1,130.4,0,130.4,8.69333,1.40839,65.2,0.6525,0.0516926,0.704193
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 03:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 03:30:00,0.5,1,322.32,100.8,337.714,33.7714,1.89788,161.16,0.4653,0.483638,0.948938
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 03:30:00,0.5,1,28.96,4.8,29.3551,7.33877,0.443369,14.48,0.21164,0.0100447,0.221685
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 03:30:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 03:30:00,0.5,1,13.76,-7.04,15.4564,3.86409,0.405613,6.88,0.2,0.00280632,0.202806
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 03:30:00,0.5,1,4.32,-0.32,4.33184,1.08296,0.401814,2.16,0.20069,0.000217138,0.200907
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 03:30:00,0.5,1,2.4,-0.16,2.40533,0.601332,0.411135,1.2,0.2055,6.77277e-05,0.205568
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 03:30:00,0.5,1,12,0,12,3,0.408371,6,0.2025,0.0016857,0.204186
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 03:30:00,0.5,1,17.44,3.04,17.703,2.81,0.786417,8.72,0.391,0.00220853,0.393209
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 03:30:00,0.5,1,45.4,10.6,46.621,6.21614,0.828583,22.7,0.402,0.0122915,0.414291
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 03:30:00,0.5,1,6.8,0.4,6.81175,0.908234,0.804525,3.4,0.402,0.000262397,0.402262
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 03:30:00,0.5,1,133.76,38.8,139.274,34.8184,0.951509,66.88,0.2225,0.253254,0.475754
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 03:30:00,0.5,1,24.6,-13.8,28.2064,3.5258,0.806617,12.3,0.39915,0.00415832,0.403308
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 03:31:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 03:31:00,0.483333,1,19.8,1.2,19.8363,0.793453,1.89995,9.57,0.917898,0.000411158,0.918309
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 03:31:00,0.483333,2,13.2,-0.68,13.2175,8.26094,0.280413,6.38,0.129533,0.00599982,0.135533
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 03:31:00,0.483333,1,860.3,126.7,869.58,27.6057,5.30672,415.812,1.84894,0.715972,2.56492
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 04:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 04:00:00,0.5,1,6.2,0.2,6.20322,1.55081,0.283311,3.1,0.141,0.000655399,0.141655
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 04:00:00,0.5,1,36.12,-5.46,36.5303,14.6121,0.42351,18.06,0.1815,0.030255,0.211755
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 04:00:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 04:00:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 04:00:00,0.5,1,545.5,19,545.831,27.2915,3.08247,272.75,0.925,0.616234,1.54123
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 04:00:00,0.5,1,72.16,7.52,72.5508,12.9555,0.618898,36.08,0.27008,0.0393689,0.309449
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 04:00:00,0.5,1,20,-6,20.8806,0.835225,1.69774,10,0.84815,0.000717656,0.848868
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 04:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 04:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 04:00:00,0.5,1,154.4,23.4,156.163,15.6163,1.13893,77.2,0.462205,0.10726,0.569465
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 04:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 04:00:00,0.5,1,76.96,25.44,81.0558,10.8074,0.983848,38.48,0.449,0.0429242,0.491924
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 04:00:00,0.5,2,102.46,-353.78,368.318,12.2773,2.47914,51.23,1.09,0.149571,1.23957
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 04:00:00,0.5,1,10.08,4.08,10.8744,1.08744,0.896004,5.04,0.4475,0.000501865,0.448002
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 04:00:00,0.5,1,9.45,0.84,9.48726,12.6497,0.169009,4.725,0.077,0.00750468,0.0845047
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 04:00:00,0.5,1,125.44,10.88,125.911,15.7389,0.998271,62.72,0.415,0.0841354,0.499135
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 04:00:00,0.5,1,571.8,130.8,586.57,23.4628,2.64294,285.9,0.94955,0.371919,1.32147
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 04:00:00,0.5,1,39,22.8,45.1757,1.80703,1.90351,19.5,0.94955,0.00220607,0.951756
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 04:00:00,0.5,1,11.4,-3.6,11.9549,0.478197,1.89957,5.7,0.94955,0.00023439,0.949784
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 04:00:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 04:00:00,0.5,1,10.74,-1.8,10.8898,6.04989,0.292183,5.37,0.1425,0.00359148,0.146091
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 04:00:00,0.5,2,10.92,-0.92,10.9587,6.84918,0.276533,5.46,0.134,0.00426658,0.138267
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 04:00:00,0.5,1,772.1,109.2,779.784,24.755,5.01658,386.05,1.9127,0.595592,2.50829
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 04:00:00,0.5,1,68.6,7,68.9562,2.18909,3.83471,34.3,1.9127,0.00465744,1.91736
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 04:00:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 04:00:00,0.5,1,150.4,20.48,151.788,20.2384,1.05464,75.2,0.394,0.133322,0.527322
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 04:00:00,0.5,1,12,-0.8,12.0266,0.751665,1.15474,6,0.577,0.000369962,0.57737
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 04:00:00,0.566667,1,20.16,1.68,20.2299,2.02299,0.964664,11.424,0.545133,0.00150972,0.546643
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 04:00:00,0.5,1,10.5,-2.4,10.7708,1.70965,0.781599,5.25,0.39,0.000799648,0.3908
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 04:00:00,0.0333333,2,18.92,-3.2,19.1887,4.79718,0.423584,0.630667,0.0138333,0.000286127,0.0141195
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 04:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 04:00:00,0.5,1,72,-1.6,72.0178,2.40059,3.97357,36,1.981,0.0057833,1.98678
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 04:00:00,0.5,1,873.6,322.4,931.192,31.0397,5.92277,436.8,1.9945,0.966886,2.96139
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 04:00:00,0.5,1,121.2,0,121.2,6.06,3.09877,60.6,1.5235,0.0258865,1.54939
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 04:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 04:00:00,0.5,1,3.6,-0.3,3.61248,0.288998,1.18809,1.8,0.594,4.32216e-05,0.594043
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 04:00:00,0.5,1,163.2,-14.8,163.87,8.19349,2.5105,81.6,1.1985,0.0567521,1.25525
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 04:00:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 04:00:00,0.5,1,19.2,-0.16,19.2007,3.04772,0.752284,9.6,0.37367,0.00247189,0.376142
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 04:00:00,0.5,2,15.2,3.2,15.5332,0.517773,1.07028,7.6,0.535,0.000141267,0.535141
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 04:00:00,0.533333,1,46.5,9.3,47.4209,3.79367,2.20558,24.8,1.15733,0.0189756,1.17631
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 04:00:00,0.5,1,153.28,77.44,171.732,30.6663,1.211,76.64,0.34862,0.256882,0.605502
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 04:00:00,0.5,1,296.16,120.32,319.668,57.0836,2.443,148.08,0.3335,0.888,1.2215
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 04:00:00,0.5,1,89.2,4,89.2896,5.95264,1.35347,44.6,0.6525,0.0242368,0.676737
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 04:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 04:00:00,0.5,1,474.72,128.64,491.841,49.1841,2.98224,237.36,0.4653,1.02582,1.49112
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 04:00:00,0.5,1,27.52,4.32,27.857,6.96425,0.441371,13.76,0.21164,0.00904564,0.220686
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 04:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 04:00:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 04:00:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 04:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 04:00:00,0.5,1,11.84,0,11.84,2.96,0.408282,5.92,0.2025,0.00164105,0.204141
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 04:00:00,0.5,1,16.8,2.4,16.9706,2.69374,0.786059,8.4,0.391,0.00202957,0.39303
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 04:00:00,0.5,1,30.6,8.4,31.732,4.23093,0.815388,15.3,0.402,0.00569424,0.407694
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 04:00:00,0.5,1,7.6,0,7.6,1.01333,0.804653,3.8,0.402,0.000326639,0.402327
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 04:00:00,0.5,1,105.6,29.2,109.563,27.3907,0.758454,52.8,0.2225,0.156727,0.379227
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 04:00:00,0.5,1,24.6,-12.9,27.7771,3.47214,0.806365,12.3,0.39915,0.00403272,0.403183
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 04:01:00,0.483333,1,14.7,-0.3,14.7031,1.83788,0.807263,7.105,0.389083,0.00109385,0.390177
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 04:02:00,0.466667,2,18.12,-3.2,18.4004,4.6001,0.422893,8.456,0.193667,0.00368341,0.19735
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 04:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 04:30:00,0.5,1,9.2,0.5,9.21358,2.30339,0.284892,4.6,0.141,0.00144586,0.142446
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 04:30:00,0.5,1,36.42,-4.98,36.7589,14.7036,0.42427,18.21,0.1815,0.0306348,0.212135
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 04:30:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 04:30:00,0.5,1,2.56,-0.32,2.57992,0.171995,1.23404,1.28,0.617,1.94932e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 04:30:00,0.5,1,521,14.5,521.202,26.0601,2.97375,260.5,0.925,0.561877,1.48688
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 04:30:00,0.5,1,68.32,8.48,68.8443,12.2936,0.611058,34.16,0.27008,0.035449,0.305529
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 04:30:00,0.5,1,14.7,-0.3,14.7031,1.83788,0.807263,7.35,0.4025,0.00113157,0.403632
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 04:30:00,0.5,1,17.5,-6.5,18.6682,0.746726,1.69745,8.75,0.84815,0.000573631,0.848724
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 04:30:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 04:30:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 04:30:00,0.5,1,173.8,30,176.37,17.637,1.19804,86.9,0.462205,0.136814,0.599019
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 04:30:00,0.5,1,4.8,-0.96,4.89506,0.489506,0.925202,2.4,0.4625,0.000100906,0.462601
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 04:30:00,0.5,1,56.64,18.4,59.5538,7.9405,0.944343,28.32,0.449,0.0231714,0.472171
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 04:30:00,0.5,2,99.1,-353.84,367.456,12.2485,2.47774,49.55,1.09,0.148871,1.23887
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 04:30:00,0.5,1,9.6,3.84,10.3395,1.03395,0.895907,4.8,0.4475,0.000453707,0.447954
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 04:30:00,0.5,1,9.72,0.81,9.75369,13.0049,0.169864,4.86,0.077,0.0079321,0.0849321
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 04:30:00,0.5,1,120,7.84,120.256,15.032,0.983495,60,0.415,0.0767474,0.491747
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 04:30:00,0.5,1,603,145.8,620.376,24.815,2.73115,301.5,0.94955,0.416025,1.36558
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 04:30:00,0.533333,1,18.6,1.8,18.6869,0.747476,1.89985,9.92,1.01285,0.000402636,1.01326
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 04:30:00,0.5,1,13.2,-3.6,13.6821,0.547284,1.89971,6.6,0.94955,0.000307009,0.949857
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 04:30:00,0.5,1,3.1,-0.7,3.17805,0.42374,0.732134,1.55,0.366,6.71987e-05,0.366067
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 04:30:00,0.5,1,10.44,-1.98,10.6261,5.90339,0.291839,5.22,0.1425,0.00341966,0.14592
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 04:30:00,0.0166667,2,10.92,-0.92,10.9587,6.84918,0.276533,0.182,0.00446667,0.000142219,0.00460889
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 04:30:00,0.5,1,846.3,110.6,853.496,27.0951,5.25243,423.15,1.9127,0.713516,2.62622
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 04:30:00,0.5,1,69.3,7,69.6526,2.21119,3.8349,34.65,1.9127,0.00475199,1.91745
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 04:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 04:30:00,0.5,1,186.88,25.76,188.647,25.1529,1.19987,93.44,0.394,0.205934,0.599934
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 04:30:00,0.5,1,10,-2.4,10.284,0.642748,1.15454,5,0.577,0.000270514,0.577271
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 04:30:00,0.5,1,10.4,-2.4,10.6733,1.69418,0.78157,5.2,0.39,0.000785241,0.390785
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 04:30:00,0.5,2,19.52,-2.92,19.7372,4.9343,0.424082,9.76,0.2075,0.00454077,0.212041
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 04:30:00,0.5,1,2.76,-2.1,3.46808,1.38723,0.363545,1.38,0.1815,0.00027269,0.181773
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 04:30:00,0.5,1,60.8,-0.8,60.8053,2.02684,3.97025,30.4,1.981,0.00412267,1.98512
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 04:30:00,0.5,1,720,228.8,755.48,25.1827,5.26183,360,1.9945,0.636417,2.63092
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 04:30:00,0.5,1,123.6,3.6,123.652,6.18262,3.10089,61.8,1.5235,0.0269447,1.55044
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 04:30:00,0.5,1,2.8,0.8,2.91204,0.520008,0.322126,1.4,0.161,6.31133e-05,0.161063
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 04:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 04:30:00,0.516667,1,146.4,-14.8,147.146,7.35731,2.48852,75.64,1.23845,0.0472849,1.28573
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 04:30:00,0.5,1,2,-0.6,2.08806,0.261008,0.798346,1,0.39915,2.27882e-05,0.399173
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 04:30:00,0.5,1,22.56,1.92,22.6416,3.5939,0.754214,11.28,0.37367,0.00343723,0.377107
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 04:30:00,0.5,2,20,4.4,20.4783,0.682609,1.07049,10,0.535,0.000245531,0.535246
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 04:30:00,0.5,1,194.88,89.28,214.357,38.2781,1.4977,97.44,0.34862,0.400231,0.748851
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 04:30:00,0.5,1,265.28,121.44,291.755,52.0992,2.14639,132.64,0.3335,0.739694,1.07319
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 04:30:00,0.5,1,108.8,0.8,108.803,7.25353,1.37698,54.4,0.6525,0.0359878,0.688488
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 04:30:00,0.5,1,2,-1.6,2.56125,0.128062,2.39703,1,1.1985,1.3864e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 04:30:00,0.5,1,481.68,131.52,499.313,49.9313,3.04505,240.84,0.4653,1.05722,1.52252
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 04:30:00,0.5,1,28.56,3.76,28.8064,7.20161,0.442625,14.28,0.21164,0.00967275,0.221313
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 04:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 04:30:00,0.5,1,13.92,-6.72,15.4572,3.8643,0.405613,6.96,0.2,0.00280662,0.202807
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 04:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
