CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 04:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 04:30:00,0.5,1,11.04,-0.64,11.0585,2.76463,0.407863,5.52,0.2025,0.00143157,0.203932
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 04:30:00,0.5,1,16.96,0.48,16.9668,2.69314,0.786057,8.48,0.391,0.00202867,0.393029
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 04:30:00,0.5,1,44.2,8.8,45.0675,6.009,0.826972,22.1,0.402,0.011486,0.413486
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 04:30:00,0.5,1,7.8,0,7.8,1.04,0.804688,3.9,0.402,0.000344057,0.402344
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 04:30:00,0.516667,1,96.96,22.56,99.55,24.8875,0.70378,50.096,0.229917,0.133703,0.36362
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 04:30:00,0.5,1,24,-13.2,27.3905,3.42381,0.806142,12,0.39915,0.00392123,0.403071
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 04:31:00,0.483333,2,9.84,-1.04,9.89481,6.18425,0.274957,4.756,0.129533,0.00336244,0.132896
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 04:32:00,0.466667,1,45.6,7.5,46.2127,3.69701,2.20379,21.28,1.01267,0.0157683,1.02843
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 04:34:00,0.433333,1,18,1.44,18.0575,1.80575,0.964123,7.8,0.416867,0.000919854,0.417787
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 05:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 05:00:00,0.5,1,7.5,0.3,7.506,1.8765,0.283919,3.75,0.141,0.000959593,0.14196
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 05:00:00,0.5,1,25.68,-2.58,25.8093,10.3237,0.393204,12.84,0.1815,0.0151022,0.196602
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 05:00:00,0.5,1,4.8,-5.7,7.45185,0.596148,1.20938,2.4,0.6045,0.000190135,0.60469
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 05:00:00,0.5,1,1.6,0,1.6,0.106667,1.23401,0.8,0.617,7.49739e-06,0.617007
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 05:00:00,0.5,1,519,14.5,519.203,25.9601,2.96515,259.5,0.925,0.557574,1.48257
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 05:00:00,0.5,1,34.56,10.08,36,6.42857,0.559547,17.28,0.27008,0.00969334,0.279773
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 05:00:00,0.5,1,12.9,0,12.9,1.6125,0.806742,6.45,0.4025,0.000871052,0.403371
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 05:00:00,0.5,1,18,-6.5,19.1377,0.765506,1.69751,9,0.84815,0.000602848,0.848753
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 05:00:00,0.5,1,6.4,-3.52,7.30414,0.456508,1.1953,3.2,0.5975,0.000151325,0.597651
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 05:00:00,0.5,1,0,0,0,0,1.85,0,0.925,0,0.925
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 05:00:00,0.5,1,161,23.2,162.663,16.2663,1.15716,80.5,0.462205,0.116374,0.578579
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 05:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 05:00:00,0.5,1,71.52,22.24,74.8981,9.98642,0.9713,35.76,0.449,0.0366502,0.48565
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 05:00:00,0.5,2,104.68,-353.2,368.386,12.2795,2.47925,52.34,1.09,0.149626,1.23963
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 05:00:00,0.5,1,10.32,4.32,11.1877,1.11877,0.896062,5.16,0.4475,0.000531199,0.448031
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 05:00:00,0.5,1,4.92,1.77,5.2287,6.9716,0.158559,2.46,0.077,0.00227949,0.0792795
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 05:00:00,0.5,1,119.36,5.92,119.507,14.9383,0.981589,59.68,0.415,0.0757943,0.490794
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 05:00:00,0.5,1,581.4,118.2,593.294,23.7317,2.66009,290.7,0.94955,0.380495,1.33004
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 05:00:00,0.5,1,13.2,-3.6,13.6821,0.547284,1.89971,6.6,0.94955,0.000307009,0.949857
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 05:00:00,0.5,1,3,-0.7,3.08058,0.410745,0.732126,1.5,0.366,6.31401e-05,0.366063
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 05:00:00,0.5,1,10.02,-1.68,10.1599,5.64437,0.291252,5.01,0.1425,0.00312615,0.145626
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 05:00:00,0.5,2,11.52,-0.96,11.5599,7.22496,0.277495,5.76,0.134,0.00474759,0.138748
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 05:00:00,0.5,1,800.8,119.7,809.697,25.7047,5.10973,400.4,1.9127,0.642163,2.55486
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 05:00:00,0.5,1,67.2,7.7,67.6397,2.14729,3.83436,33.6,1.9127,0.0044813,1.91718
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 05:00:00,0.5,1,5.6,-8.16,9.89675,1.23709,0.83104,2.8,0.415,0.0005198,0.41552
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 05:00:00,0.5,1,157.6,19.04,158.746,21.1661,1.07965,78.8,0.394,0.145826,0.539826
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 05:00:00,0.5,1,8.4,0,8.4,0.525,1.15436,4.2,0.577,0.000180479,0.57718
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 05:00:00,0.5,1,21.6,1.68,21.6652,2.16652,0.965056,10.8,0.481,0.00152784,0.482528
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 05:00:00,0.5,1,14,-2.8,14.2773,2.26623,0.78281,7,0.39,0.00140505,0.391405
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 05:00:00,0.5,2,17.16,-2.08,17.2856,4.3214,0.421966,8.58,0.2075,0.00348279,0.210983
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 05:00:00,0.5,1,7.26,-2.4,7.64641,3.05856,0.365651,3.63,0.1815,0.00132558,0.182826
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 05:00:00,0.5,1,59.2,-1.6,59.2216,1.97405,3.96982,29.6,1.981,0.00391072,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 05:00:00,0.5,1,680.8,229.6,718.474,23.9491,5.14019,340.4,1.9945,0.575597,2.5701
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 05:00:00,0.5,1,121.2,0.6,121.201,6.06007,3.09877,60.6,1.5235,0.0258871,1.54939
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 05:00:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 05:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 05:00:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 05:00:00,0.5,1,21.92,2.08,22.0185,3.49499,0.753841,10.96,0.37367,0.00325065,0.376921
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 05:00:00,0.5,2,15.2,3.2,15.5332,0.517773,1.07028,7.6,0.535,0.000141267,0.535141
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 05:00:00,0.5,1,38.7,8.4,39.6011,3.16809,2.19481,19.35,1.085,0.0124063,1.09741
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 05:00:00,0.5,1,147.68,79.2,167.577,29.9244,1.18645,73.84,0.34862,0.244603,0.593223
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 05:00:00,0.5,1,181.6,93.76,204.376,36.4957,1.39294,90.8,0.3335,0.362972,0.696472
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 05:00:00,0.5,1,104.8,-6,104.972,6.99811,1.372,52.4,0.6525,0.0334979,0.685998
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 05:00:00,0.5,1,1.6,-1.6,2.26274,0.113137,2.39702,0.8,1.1985,1.08207e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 05:00:00,0.5,1,483.12,133.68,501.274,50.1274,3.06169,241.56,0.4653,1.06555,1.53085
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 05:00:00,0.5,1,27.6,3.2,27.7849,6.94622,0.441278,13.8,0.21164,0.00899887,0.220639
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 05:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 05:00:00,0.5,1,15.04,-6.88,16.5389,4.13473,0.406426,7.52,0.2,0.00321319,0.203213
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 05:00:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 05:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 05:00:00,0.533333,1,12.32,-0.64,12.3366,3.08415,0.408563,6.57067,0.216,0.00190037,0.2179
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 05:00:00,0.5,1,17.76,2.56,17.9436,2.84818,0.786538,8.88,0.391,0.00226897,0.393269
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 05:00:00,0.5,1,41.2,17.2,44.6462,5.95282,0.826544,20.6,0.402,0.0112722,0.413272
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 05:00:00,0.5,1,7.8,0.4,7.81025,1.04137,0.80469,3.9,0.402,0.000344962,0.402345
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 05:00:00,0.5,1,24,-13.5,27.5363,3.44204,0.806226,12,0.39915,0.0039631,0.403113
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 05:01:00,0.483333,1,149.6,-14.4,150.291,7.51457,2.49247,72.3067,1.15855,0.0461455,1.2047
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 05:01:00,0.5,1,120.88,32.48,125.168,31.2919,0.854103,60.44,0.2225,0.204551,0.427051
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 05:02:00,0.466667,1,17.4,1.2,17.4413,0.697653,1.89976,8.12,0.886247,0.000306906,0.886554
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 05:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 05:30:00,0.5,1,5.6,0.5,5.62228,1.40557,0.283077,2.8,0.141,0.000538387,0.141538
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 05:30:00,0.5,1,18.42,-1.98,18.5261,7.41044,0.378563,9.21,0.1815,0.00778141,0.189281
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 05:30:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 05:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 05:30:00,0.5,1,514.5,18.5,514.832,25.7416,2.94646,257.25,0.925,0.548228,1.47323
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 05:30:00,0.5,1,44.8,9.28,45.751,8.16983,0.571471,22.4,0.27008,0.0156556,0.285736
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 05:30:00,0.516667,1,11.1,0.3,11.1041,1.38801,0.806291,5.735,0.415917,0.000666912,0.416584
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 05:30:00,0.5,1,11.5,-5,12.5399,0.501597,1.69682,5.75,0.84815,0.000258834,0.848409
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 05:30:00,0.5,1,4.8,-3.2,5.76888,0.360555,1.19519,2.4,0.5975,9.43969e-05,0.597594
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 05:30:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 05:30:00,0.5,1,154,25.6,156.113,15.6113,1.13879,77,0.462205,0.107191,0.569396
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 05:30:00,0.5,1,2.88,-0.72,2.96864,0.296864,0.925074,1.44,0.4625,3.7112e-05,0.462537
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 05:30:00,0.5,1,66.24,24.96,70.7866,9.43821,0.963474,33.12,0.449,0.0327368,0.481737
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 05:30:00,0.5,2,103.46,-351.48,366.391,12.213,2.47602,51.73,1.09,0.148009,1.23801
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 05:30:00,0.5,1,9.36,4.08,10.2106,1.02106,0.895885,4.68,0.4475,0.000442462,0.447942
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 05:30:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 05:30:00,0.5,1,114.72,6.56,114.907,14.3634,0.970145,57.36,0.415,0.0700725,0.485073
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 05:30:00,0.5,1,572.4,121.2,585.091,23.4036,2.63919,286.2,0.94955,0.370046,1.3196
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 05:30:00,0.5,1,30,13.2,32.7756,1.31102,1.90142,15,0.94955,0.00116121,0.950711
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 05:30:00,0.5,1,7.2,-1.8,7.42159,0.296864,1.89928,3.6,0.94955,9.03316e-05,0.94964
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 05:30:00,0.5,1,3,-0.48,3.03816,1.68787,0.285559,1.5,0.1425,0.000279547,0.14278
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 05:30:00,0.5,2,3.96,-0.2,3.96505,2.47815,0.269117,1.98,0.134,0.000558547,0.134559
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 05:30:00,0.5,1,908.6,128.8,917.684,29.1328,5.47514,454.3,1.9127,0.824872,2.73757
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 05:30:00,0.5,1,68.6,7,68.9562,2.18909,3.83471,34.3,1.9127,0.00465744,1.91736
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 05:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 05:30:00,0.5,1,170.4,28.48,172.764,23.0352,1.13343,85.2,0.394,0.172716,0.566716
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 05:30:00,0.5,1,10.4,-0.4,10.4077,0.650481,1.15455,5.2,0.577,0.000277062,0.577277
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 05:30:00,0.5,1,15.84,2.64,16.0585,1.60585,0.963679,7.92,0.481,0.000839384,0.481839
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 05:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 05:30:00,0.5,1,7,-0.7,7.03491,1.11665,0.780682,3.5,0.39,0.000341131,0.390341
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 05:30:00,0.5,2,6.56,-1.12,6.65492,1.66373,0.416032,3.28,0.2075,0.000516232,0.208016
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 05:30:00,0.5,1,59.2,-0.8,59.2054,1.97351,3.96982,29.6,1.981,0.00390858,1.98491
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 05:30:00,0.5,1,720.8,255.2,764.643,25.4881,5.2929,360.4,1.9945,0.65195,2.64645
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 05:30:00,0.5,1,118.2,0,118.2,5.91,3.09624,59.1,1.5235,0.0246208,1.54812
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 05:30:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 05:30:00,0.5,1,2.1,0,2.1,0.168,1.18803,1.05,0.594,1.46059e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 05:30:00,0.533333,1,172,-11.2,172.364,8.61821,2.52258,91.7333,1.2784,0.0669742,1.34537
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 05:30:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 05:30:00,0.5,1,18.24,4.96,18.9024,3.00037,0.752131,9.12,0.37367,0.00239568,0.376066
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 05:30:00,0.5,2,70,108.8,129.373,4.31244,1.0896,35,0.535,0.00979959,0.5448
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 05:30:00,0.5,1,42,8.1,42.7739,3.42192,2.19895,21,1.085,0.0144739,1.09947
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 05:30:00,0.5,1,140.8,79.68,161.782,28.8897,1.1532,70.4,0.34862,0.227979,0.576599
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 05:30:00,0.5,1,149.6,87.36,173.24,30.9356,1.1886,74.8,0.3335,0.2608,0.5943
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 05:30:00,0.5,1,94.4,28.4,98.5795,6.57197,1.36408,47.2,0.6525,0.0295425,0.682042
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 05:30:00,0.5,1,1.6,-1.6,2.26274,0.113137,2.39702,0.8,1.1985,1.08207e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 05:30:00,0.5,1,474.24,130.56,491.884,49.1884,2.9826,237.12,0.4653,1.026,1.4913
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 05:30:00,0.5,1,27.36,3.76,27.6172,6.90429,0.441061,13.68,0.21164,0.00889054,0.220531
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 05:30:00,0.5,1,5.4,5.1,7.42765,0.594212,1.07037,2.7,0.535,0.000186056,0.535186
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 05:30:00,0.5,1,13.76,-6.88,15.3841,3.84604,0.40556,6.88,0.2,0.00278016,0.20278
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 05:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 05:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 05:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 05:30:00,0.5,1,21.44,2.24,21.5567,3.4217,0.788549,10.72,0.391,0.00327473,0.394275
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 05:30:00,0.5,1,37.8,13.4,40.1049,5.34732,0.822191,18.9,0.402,0.00909568,0.411096
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 05:30:00,0.5,1,7.2,0,7.2,0.96,0.804586,3.6,0.402,0.000293161,0.402293
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 05:30:00,0.5,1,21.9,-13.5,25.7266,3.21583,0.805219,10.95,0.39915,0.0034593,0.402609
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 05:31:00,0.5,1,109.28,31.04,113.603,28.4007,0.781997,54.64,0.2225,0.168499,0.390999
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 05:32:00,0.466667,1,13.12,-0.48,13.1288,3.28219,0.409035,6.12267,0.189,0.00188323,0.190883
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 06:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 06:00:00,0.5,1,7.1,0.8,7.14493,1.78623,0.283739,3.55,0.141,0.000869493,0.141869
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 06:00:00,0.5,1,9.84,0.12,9.84073,3.93629,0.367391,4.92,0.1815,0.00219556,0.183696
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 06:00:00,0.533333,1,4.8,-5.7,7.45185,0.596148,1.20938,2.56,0.6448,0.00020281,0.645003
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 06:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 06:00:00,0.5,1,487,19,487.37,24.3685,2.8326,243.5,0.925,0.491301,1.4163
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 06:00:00,0.5,1,38.56,7.2,39.2264,7.00472,0.563177,19.28,0.27008,0.0115087,0.281589
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 06:00:00,0.5,1,10,-4.5,10.9659,0.438634,1.6967,5,0.84815,0.000197932,0.848348
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 06:00:00,0.5,1,7.68,-2.88,8.20224,0.51264,1.19538,3.84,0.5975,0.000190827,0.597691
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 06:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 06:00:00,0.5,1,159.2,27.2,161.507,16.1507,1.15386,79.6,0.462205,0.114726,0.576931
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 06:00:00,0.5,1,2.64,-0.72,2.73642,0.273642,0.925063,1.32,0.4625,3.15331e-05,0.462532
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 06:00:00,0.5,1,54.88,25.92,60.6932,8.09242,0.946133,27.44,0.449,0.0240666,0.473067
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 06:00:00,0.5,2,97.84,-359.18,372.267,12.4089,2.48559,48.92,1.09,0.152795,1.2428
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 06:00:00,0.5,1,29.28,6.96,30.0958,3.00958,0.902688,14.64,0.4475,0.00384405,0.451344
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 06:00:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 06:00:00,0.516667,1,108.32,4.64,108.419,13.5524,0.954766,55.9653,0.428833,0.0644623,0.493296
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 06:00:00,0.5,1,642.6,138.6,657.377,26.2951,2.83336,321.3,0.94955,0.467131,1.41668
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 06:00:00,0.5,1,14.4,1.2,14.4499,0.577997,1.89955,7.2,0.94955,0.000225704,0.949776
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 06:00:00,0.5,1,7.2,-1.8,7.42159,0.296864,1.89928,3.6,0.94955,9.03316e-05,0.94964
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 06:00:00,0.5,1,0.78,-0.3,0.835703,0.46428,0.285042,0.39,0.1425,2.11514e-05,0.142521
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 06:00:00,0.5,2,5.36,-0.24,5.36537,3.35336,0.270045,2.68,0.134,0.00102273,0.135023
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 06:00:00,0.5,1,924,112.7,930.848,29.5507,5.52281,462,1.9127,0.848707,2.76141
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 06:00:00,0.5,1,72.1,6.3,72.3747,2.29761,3.83566,36.05,1.9127,0.00513067,1.91783
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 06:00:00,0.5,1,2.24,-7.36,7.69332,0.961665,0.830628,1.12,0.415,0.000314108,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 06:00:00,0.5,1,173.76,24.48,175.476,23.3968,1.14436,86.88,0.394,0.178182,0.572182
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 06:00:00,0.5,1,9.2,-2,9.41488,0.58843,1.15445,4.6,0.577,0.000226724,0.577227
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 06:00:00,0.5,1,13.44,1.92,13.5765,1.35765,0.9632,6.72,0.481,0.000599962,0.4816
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 06:00:00,0.5,1,8.7,-0.7,8.72812,1.38542,0.78105,4.35,0.39,0.000525103,0.390525
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 06:00:00,0.5,2,13.4,-1.08,13.4435,3.36086,0.419213,6.7,0.2075,0.00210659,0.209607
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 06:00:00,0.5,1,0.72,-0.24,0.758947,0.303579,0.363026,0.36,0.1815,1.30591e-05,0.181513
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 06:00:00,0.5,1,50.4,0,50.4,1.68,3.96766,25.2,1.981,0.00283242,1.98383
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 06:00:00,0.5,1,762.4,264.8,807.077,26.9026,5.44163,381.2,1.9945,0.726317,2.72082
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 06:00:00,0.5,1,103.8,1.2,103.807,5.19035,3.08498,51.9,1.5235,0.0189898,1.54249
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 06:00:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 06:00:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 06:00:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 06:00:00,0.516667,1,20.48,2.72,20.6598,3.27934,0.753064,10.5813,0.386126,0.00295727,0.389083
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 06:00:00,0.5,2,143.2,59.2,154.954,5.16515,1.09812,71.6,0.535,0.0140581,0.549058
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 06:00:00,0.5,1,43.5,8.1,44.2477,3.53982,2.20098,21.75,1.085,0.0154885,1.10049
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 06:00:00,0.5,1,143.84,76.16,162.758,29.064,1.15872,71.92,0.34862,0.230738,0.579358
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 06:00:00,0.5,1,353.12,139.2,379.566,67.7796,3.17091,176.56,0.3335,1.25196,1.58546
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 06:00:00,0.5,1,96.4,19.2,98.2934,6.5529,1.36374,48.2,0.6525,0.0293713,0.681871
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 06:00:00,0.516667,1,2,-0.8,2.15407,0.107703,2.39702,1.03333,1.23845,1.01331e-05,1.23846
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 06:00:00,0.5,1,468.96,127.92,486.094,48.6094,2.93457,234.48,0.4653,1.00199,1.46729
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 06:00:00,0.5,1,23.6,3.76,23.8976,5.97441,0.436594,11.8,0.21164,0.00665703,0.218297
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 06:00:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 06:00:00,0.5,1,81.12,2.88,81.1711,20.2928,0.554794,40.56,0.2,0.0773972,0.277397
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 06:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.40143,0.72,0.20069,2.51797e-05,0.200715
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 06:00:00,0.5,1,2.4,-0.16,2.40533,0.601332,0.411135,1.2,0.2055,6.77277e-05,0.205568
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 06:00:00,0.5,1,12.8,0.16,12.801,3.20025,0.408837,6.4,0.2025,0.00191825,0.204418
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 06:00:00,0.5,1,15.68,2.88,15.9423,2.53052,0.785582,7.84,0.391,0.00179107,0.392791
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 06:00:00,0.5,1,32.2,12,34.3634,4.58178,0.817356,16.1,0.402,0.00667778,0.408678
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 06:00:00,0.5,1,7.2,0,7.2,0.96,0.804586,3.6,0.402,0.000293161,0.402293
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 06:00:00,0.5,1,7.8,-12.3,14.5647,1.82059,0.800517,3.9,0.39915,0.00110873,0.400259
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 06:01:00,0.483333,1,8.7,-1.2,8.78237,1.0978,0.805807,4.205,0.389083,0.00039027,0.389474
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 06:01:00,0.483333,1,78.08,17.76,80.0744,20.0186,0.612431,37.7387,0.215083,0.0809249,0.296008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 06:02:00,0.466667,1,176,-12,176.409,8.82043,2.52854,82.1333,1.1186,0.0613848,1.17998
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 06:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 06:30:00,0.5,1,9.3,3,9.7719,2.44297,0.285253,4.65,0.141,0.0016264,0.142626
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 06:30:00,0.5,1,16.2,3,16.4754,6.59017,0.375308,8.1,0.1815,0.00615409,0.187654
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 06:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 06:30:00,0.5,1,507,24,507.568,25.3784,2.91573,253.5,0.925,0.532865,1.45787
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 06:30:00,0.5,1,43.2,8.16,43.9639,7.8507,0.569073,21.6,0.27008,0.0144564,0.284536
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 06:30:00,0.5,1,9.6,-1.2,9.67471,1.20934,0.80598,4.8,0.4025,0.000489937,0.40299
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 06:30:00,0.5,1,19.5,-3,19.7294,0.789177,1.69758,9.75,0.84815,0.000640705,0.848791
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 06:30:00,0.5,1,5.76,-2.56,6.30327,0.393954,1.19523,2.88,0.5975,0.000112695,0.597613
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 06:30:00,0.516667,1,8.5,1.5,8.63134,0.431567,1.85031,4.39167,0.955833,0.00015923,0.955993
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 06:30:00,0.5,1,189.2,28.6,191.349,19.1349,1.24649,94.6,0.462205,0.16104,0.623245
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 06:30:00,0.5,1,2.4,-0.72,2.50567,0.250567,0.925053,1.2,0.4625,2.64393e-05,0.462526
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 06:30:00,0.5,1,60.96,23.52,65.34,8.712,0.953786,30.48,0.449,0.0278928,0.476893
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 06:30:00,0.5,2,106.76,-348.2,364.199,12.14,2.47249,53.38,1.09,0.146244,1.23624
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 06:30:00,0.5,1,59.76,6.48,60.1103,6.01103,0.925669,29.88,0.4475,0.0153346,0.462835
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 06:30:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 06:30:00,0.5,1,730.8,179.4,752.498,30.0999,3.12329,365.4,0.94955,0.612097,1.56165
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 06:30:00,0.5,1,20.4,1.2,20.4353,0.817411,1.9,10.2,0.94955,0.000451409,0.950001
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 06:30:00,0.516667,1,7.2,-1.8,7.42159,0.296864,1.89928,3.72,0.981202,9.33427e-05,0.981295
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 06:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 06:30:00,0.5,1,1.02,-0.42,1.10309,0.612826,0.285074,0.51,0.1425,3.68514e-05,0.142537
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 06:30:00,0.5,2,31.64,11.96,33.825,21.1406,0.349296,15.82,0.134,0.0406479,0.174648
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 06:30:00,0.5,1,1075.2,222.6,1098,34.8572,6.18716,537.6,1.9127,1.18088,3.09358
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 06:30:00,0.5,1,88.9,7.7,89.2328,2.83279,3.841,44.45,1.9127,0.0077992,1.9205
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 06:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 06:30:00,0.5,1,187.04,23.68,188.533,25.1377,1.19937,93.52,0.394,0.205685,0.599685
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 06:30:00,0.5,1,13.6,0.4,13.6059,0.850368,1.15495,6.8,0.577,0.000473502,0.577474
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 06:30:00,0.5,1,15.36,1.68,15.4516,1.54516,0.963554,7.68,0.481,0.000777138,0.481777
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 06:30:00,0.5,1,9.4,-0.2,9.40213,1.4924,0.781219,4.7,0.39,0.000609334,0.390609
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 06:30:00,0.5,2,12.84,5.72,14.0565,3.51411,0.419606,6.42,0.2075,0.00230309,0.209803
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 06:30:00,0.5,1,0.24,-0.24,0.339411,0.135765,0.363005,0.12,0.1815,2.61181e-06,0.181503
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 06:30:00,0.5,1,54.4,0,54.4,1.81333,3.9686,27.2,1.981,0.00329985,1.9843
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 06:30:00,0.5,1,775.2,257.6,816.88,27.2293,5.47714,387.6,1.9945,0.744069,2.73857
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 06:30:00,0.5,1,103.8,1.8,103.816,5.19078,3.08499,51.9,1.5235,0.018993,1.54249
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 06:30:00,0.516667,1,0.5,0.1,0.509902,0.0910539,0.322004,0.258333,0.166367,1.99958e-06,0.166369
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 06:30:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 06:30:00,0.5,1,167.2,-11.2,167.575,8.37873,2.51569,83.6,1.1985,0.0593473,1.25785
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 06:30:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 06:30:00,0.5,2,131.2,55.2,142.339,4.74464,1.09372,65.6,0.535,0.0118623,0.546862
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 06:30:00,0.5,1,51.6,13.8,53.4135,4.27308,2.21514,25.8,1.085,0.0225698,1.10757
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 06:30:00,0.5,1,174.4,81.92,192.682,34.4075,1.344,87.2,0.34862,0.323381,0.672001
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 06:30:00,0.5,1,255.68,116.16,280.83,50.1482,2.03766,127.84,0.3335,0.685332,1.01883
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 06:30:00,0.533333,1,99.6,5.6,99.7573,6.65049,1.36551,53.12,0.696,0.0322695,0.728269
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 06:30:00,0.5,1,455.28,139.44,476.155,47.6155,2.85346,227.64,0.4653,0.961432,1.42673
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 06:30:00,0.5,1,26.48,14.64,30.2576,7.56439,0.444624,13.24,0.21164,0.0106718,0.222312
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 06:30:00,0.5,1,3.3,0.6,3.3541,0.268328,1.07008,1.65,0.535,3.79397e-05,0.535038
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 06:30:00,0.5,1,104,14.72,105.037,26.2591,0.659199,52,0.2,0.129599,0.329599
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 06:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 06:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 06:30:00,0.5,1,14.88,0.32,14.8834,3.72086,0.410186,7.44,0.2025,0.00259313,0.205093
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 06:30:00,0.5,1,12.64,2.56,12.8966,2.04708,0.784344,6.32,0.391,0.0011721,0.392172
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 06:30:00,0.5,1,39,11.8,40.746,5.43281,0.822778,19.5,0.402,0.00938884,0.411389
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 06:30:00,0.5,1,7.6,0.6,7.62365,1.01649,0.804657,3.8,0.402,0.000328675,0.402329
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 06:30:00,0.5,1,115.04,32.96,119.669,29.9171,0.818946,57.52,0.2225,0.186973,0.409473
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 06:30:00,0.5,1,-0.9,-12,12.0337,1.50421,0.799814,-0.45,0.39915,0.00075687,0.399907
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 06:31:00,0.483333,1,116.96,5.6,117.094,14.6367,0.975529,56.5307,0.401167,0.0703392,0.471506
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 06:31:00,0.483333,1,22.08,0,22.08,3.50476,0.753878,10.672,0.361214,0.00315989,0.364374
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 06:31:00,0.483333,1,3.6,-0.8,3.68782,0.184391,2.39706,1.74,1.15855,2.77843e-05,1.15858
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 06:32:00,0.466667,1,4.8,-5.4,7.22496,0.577997,1.20936,2.24,0.5642,0.000166817,0.564367
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 07:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 07:00:00,0.5,1,8.8,0.8,8.83629,2.20907,0.28466,4.4,0.141,0.00132987,0.14233
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 07:00:00,0.516667,1,15.9,1.26,15.9498,6.37994,0.374535,8.215,0.18755,0.00595996,0.19351
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 07:00:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 07:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 07:00:00,0.5,1,345,-12,345.209,17.2604,2.34297,172.5,0.925,0.246486,1.17149
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 07:00:00,0.5,1,41.76,8,42.5194,7.59275,0.567204,20.88,0.27008,0.013522,0.283602
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 07:00:00,0.5,1,9,-1.2,9.07965,1.13496,0.805863,4.5,0.4025,0.000431522,0.402932
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 07:00:00,0.5,1,21,-3.5,21.2897,0.851587,1.69779,10.5,0.84815,0.000746049,0.848896
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 07:00:00,0.5,1,9.92,-0.96,9.96634,0.622896,1.19556,4.96,0.5975,0.000281738,0.597782
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 07:00:00,0.5,1,178.4,25.4,180.199,18.0199,1.21005,89.2,0.462205,0.142819,0.605024
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 07:00:00,0.5,1,3.12,-0.96,3.26435,0.326435,0.92509,1.56,0.4625,4.4874e-05,0.462545
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 07:00:00,0.516667,1,55.36,22.88,59.9018,7.9869,0.944886,28.6027,0.463967,0.0242245,0.488191
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 07:00:00,0.5,2,114.02,-345.5,363.828,12.1276,2.47189,57.01,1.09,0.145946,1.23595
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 07:00:00,0.5,1,66.24,5.52,66.4696,6.64696,0.932502,33.12,0.4475,0.0187509,0.466251
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 07:00:00,0.5,1,0.42,-0.03,0.42107,0.561427,0.15403,0.21,0.077,1.47829e-05,0.0770148
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 07:00:00,0.5,1,120,5.28,120.116,15.0145,0.983138,60,0.415,0.0765692,0.491569
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 07:00:00,0.5,1,712.8,190.8,737.895,29.5158,3.07624,356.4,0.94955,0.58857,1.53812
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 07:00:00,0.5,1,48.6,22.8,53.6824,2.1473,1.90533,24.3,0.94955,0.00311511,0.952665
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 07:00:00,0.5,1,1,-0.2,1.0198,0.135974,0.732014,0.5,0.366,6.91947e-06,0.366007
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 07:00:00,0.5,1,4.2,0.66,4.25154,2.36197,0.286095,2.1,0.1425,0.000547428,0.143047
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 07:00:00,0.5,2,31.56,14.32,34.6568,21.6605,0.353344,15.78,0.134,0.0426718,0.176672
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 07:00:00,0.5,1,1750,559.3,1837.2,58.3239,10.4376,875,1.9127,3.30609,5.21879
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 07:00:00,0.5,1,200.2,16.8,200.904,6.37789,3.90447,100.1,1.9127,0.0395345,1.95223
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 07:00:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 07:00:00,0.5,1,134.88,19.68,136.308,18.1744,1.00303,67.44,0.394,0.107516,0.501516
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 07:00:00,0.5,1,12.8,0,12.8,0.8,1.15484,6.4,0.577,0.000419072,0.577419
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 07:00:00,0.5,1,31.92,2.64,32.029,3.2029,0.968678,15.96,0.481,0.00333916,0.484339
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 07:00:00,0.5,1,22,-0.3,22.002,3.49239,0.786674,11,0.39,0.00333679,0.393337
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 07:00:00,0.5,2,11.4,6.16,12.9578,3.23946,0.418914,5.7,0.2075,0.00195715,0.209457
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 07:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 07:00:00,0.5,1,56,0,56,1.86667,3.96899,28,1.981,0.00349681,1.9845
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 07:00:00,0.5,1,737.6,242.4,776.409,25.8803,5.33334,368.8,1.9945,0.672168,2.66667
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 07:00:00,0.5,1,105,2.4,105.027,5.25137,3.08588,52.5,1.5235,0.019439,1.54294
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 07:00:00,0.5,1,2.1,0,2.1,0.168,1.18803,1.05,0.594,1.46059e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 07:00:00,0.5,1,195.6,-8.4,195.78,9.78901,2.55901,97.8,1.1985,0.0810069,1.27951
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 07:00:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 07:00:00,0.5,1,262.08,47.84,266.411,42.2874,1.6991,131.04,0.37367,0.475882,0.849552
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 07:00:00,0.5,2,146.4,77.6,165.695,5.52316,1.10215,73.2,0.535,0.0160744,0.551074
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 07:00:00,0.5,1,42.9,8.4,43.7146,3.49717,2.20024,21.45,1.085,0.0151175,1.10012
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 07:00:00,0.5,1,172,84.16,191.486,34.1939,1.336,86,0.34862,0.31938,0.668
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 07:00:00,0.5,1,206.08,97.92,228.161,40.743,1.57174,103.04,0.3335,0.452372,0.785872
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 07:00:00,0.5,1,5.2,1.6,5.44059,0.272029,2.39713,2.6,1.1985,6.2557e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 07:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 07:00:00,0.5,1,462.96,133.92,481.94,48.194,2.90048,231.48,0.4653,0.984938,1.45024
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 07:00:00,0.5,1,49.04,18.72,52.4915,13.1229,0.487516,24.52,0.21164,0.032118,0.243758
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 07:00:00,0.5,1,0.6,0,0.6,0.048,1.07,0.3,0.535,1.21407e-06,0.535001
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 07:00:00,0.5,1,142.24,14.88,143.016,35.754,0.880533,71.12,0.2,0.240266,0.440266
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 07:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 07:00:00,0.5,1,2.08,-0.16,2.08614,0.521536,0.411102,1.04,0.2055,5.09456e-05,0.205551
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 07:00:00,0.5,1,11.52,-0.48,11.53,2.8825,0.408112,5.76,0.2025,0.00155624,0.204056
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 07:00:00,0.5,1,15.84,3.2,16.16,2.56508,0.785681,7.92,0.391,0.00184032,0.39284
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 07:00:00,0.5,1,42.8,16.8,45.9791,6.13055,0.827911,21.4,0.402,0.0119554,0.413955
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 07:00:00,0.5,1,6.4,0,6.4,0.853333,0.804463,3.2,0.402,0.000231633,0.402232
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 07:00:00,0.5,1,88.16,16.72,89.7315,22.4329,0.655251,44.08,0.2225,0.105126,0.327626
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 07:00:00,0.5,1,0,-13.2,13.2,1.65,0.800121,0,0.39915,0.00091069,0.400061
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 07:01:00,0.483333,1,8.5,2.5,8.86002,0.443001,1.85032,4.10833,0.894167,0.000156955,0.894324
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 07:01:00,0.5,1,105.6,19.2,107.331,4.29325,1.93689,52.8,0.94955,0.0188929,0.968443
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 07:01:00,0.483333,1,0.7,0.3,0.761577,0.135996,0.322009,0.338333,0.155633,4.17282e-06,0.155638
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 07:02:00,0.466667,1,136.8,29.2,139.882,9.32544,1.42397,63.84,0.609,0.0555178,0.664518
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 07:30:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 07:30:00,0.5,1,14.4,7,16.0112,4.00281,0.290733,7.2,0.141,0.00436637,0.145366
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 07:30:00,0.5,1,7.8,-5.7,9.66075,0.77286,1.20964,3.9,0.6045,0.000319562,0.60482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 07:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 07:30:00,0.5,1,309,-16,309.414,15.4707,2.24604,154.5,0.925,0.19802,1.12302
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 07:30:00,0.5,1,84.96,17.44,86.7315,15.4878,0.652686,42.48,0.27008,0.0562629,0.326343
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 07:30:00,0.5,1,18.3,-1.2,18.3393,2.29241,0.808521,9.15,0.4025,0.00176048,0.40426
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 07:30:00,0.5,1,30,-4,30.2655,1.21062,1.69932,15,0.84815,0.00150774,0.849658
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 07:30:00,0.5,1,13.76,-3.84,14.2858,0.892861,1.19616,6.88,0.5975,0.000578871,0.598079
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 07:30:00,0.5,1,12.5,5,13.4629,0.673146,1.85075,6.25,0.925,0.000374893,0.925375
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 07:30:00,0.5,1,195.8,51.2,202.383,20.2383,1.28471,97.9,0.462205,0.180148,0.642353
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 07:30:00,0.5,1,6,0,6,0.6,0.925303,3,0.4625,0.000151601,0.462652
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 07:30:00,0.5,2,103.62,-353.84,368.7,12.29,2.47976,51.81,1.09,0.149881,1.23988
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 07:30:00,0.5,1,110.64,19.92,112.419,11.2419,1.00227,55.32,0.4475,0.0536357,0.501136
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 07:30:00,0.5,1,138.08,10.4,138.471,17.3089,1.03352,69.04,0.415,0.101758,0.516758
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 07:30:00,0.5,1,748.2,193.2,772.742,30.9097,3.19005,374.1,0.94955,0.645473,1.59502
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 07:30:00,0.5,1,33,2.4,33.0872,1.32349,1.90147,16.5,0.94955,0.00118339,0.950733
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 07:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 07:30:00,0.5,1,2.22,-0.3,2.24018,1.24454,0.285304,1.11,0.1425,0.000151985,0.142652
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 07:30:00,0.5,2,54.96,-5.92,55.2779,34.5487,0.485118,27.48,0.134,0.108559,0.242559
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 07:30:00,0.5,1,2132.9,611.8,2218.91,70.4416,13.4706,1066.45,1.9127,4.82258,6.73528
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 07:30:00,0.5,1,211.4,23.1,212.658,6.75106,3.91399,105.7,1.9127,0.0442961,1.957
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 07:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 07:30:00,0.5,1,144.48,18.24,145.627,19.4169,1.03344,72.24,0.394,0.122719,0.516719
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 07:30:00,0.5,1,65.6,1.6,65.6195,4.10122,1.17603,32.8,0.577,0.0110137,0.588014
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 07:30:00,0.5,1,109.44,26.64,112.636,11.2636,1.04459,54.72,0.481,0.0412955,0.522296
