CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 07:30:00,0.5,1,25.8,0.2,25.8008,4.09536,0.789177,12.9,0.39,0.00458848,0.394588
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 07:30:00,0.5,2,14.12,6.56,15.5695,3.89236,0.420651,7.06,0.2075,0.00282557,0.210326
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 07:30:00,0.5,1,164.8,0.8,164.802,5.4934,4.02257,82.4,1.981,0.0302846,2.01128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 07:30:00,0.5,1,819.2,240.8,853.858,28.4619,5.61491,409.6,1.9945,0.812957,2.80746
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 07:30:00,0.5,1,111.6,0,111.6,5.58,3.0909,55.8,1.5235,0.021948,1.54545
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 07:30:00,0.5,1,24.5,6.7,25.3996,4.53564,0.331603,12.25,0.161,0.00480152,0.165802
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 07:30:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 07:30:00,0.5,1,179.6,-15.2,180.242,9.0121,2.53432,89.8,1.1985,0.0686589,1.26716
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 07:30:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 07:30:00,0.5,1,249.12,48.64,253.824,40.2895,1.6113,124.56,0.37367,0.431978,0.805648
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 07:30:00,0.5,2,318,130.8,343.85,11.4617,1.20845,159,0.535,0.0692239,0.604224
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 07:30:00,0.5,1,51.6,18.3,54.749,4.37992,2.21743,25.8,1.085,0.0237126,1.10871
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 07:30:00,0.5,1,196.48,79.52,211.962,37.8503,1.47991,98.24,0.34862,0.391335,0.739955
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 07:30:00,0.5,1,167.52,91.2,190.736,34.0601,1.29928,83.76,0.3335,0.316142,0.649642
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 07:30:00,0.516667,1,234.4,63.6,242.875,16.1917,1.66365,121.107,0.67425,0.185302,0.859552
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 07:30:00,0.5,1,16.8,0,16.8,0.84,2.39819,8.4,1.1985,0.00059649,1.1991
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 07:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 07:30:00,0.5,1,476.64,126.96,493.259,49.3259,2.99409,238.32,0.4653,1.03175,1.49705
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 07:30:00,0.5,1,48.64,17.44,51.6721,12.918,0.485526,24.32,0.21164,0.0311231,0.242763
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 07:30:00,0.5,1,3.9,6.3,7.40945,0.592756,1.07037,1.95,0.535,0.000185146,0.535185
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 07:30:00,0.5,1,152.96,20.64,154.346,38.5866,0.959686,76.48,0.2,0.279843,0.479843
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 07:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 07:30:00,0.5,1,10.4,-1.6,10.5224,2.63059,0.413592,5.2,0.2055,0.00129612,0.206796
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 07:30:00,0.5,1,16.32,0.16,16.3208,4.0802,0.411236,8.16,0.2025,0.00311817,0.205618
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 07:30:00,0.5,1,27.52,4,27.8092,4.41416,0.7929,13.76,0.391,0.00544989,0.39645
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 07:30:00,0.5,1,84.8,15.8,86.2594,11.5013,0.888156,42.4,0.402,0.0420779,0.444078
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 07:30:00,0.5,1,6.8,-0.2,6.80294,0.907059,0.804523,3.4,0.402,0.000261719,0.402262
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 07:30:00,0.5,1,99.2,25.28,102.37,25.5926,0.718652,49.6,0.2225,0.136826,0.359326
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 07:30:00,0.5,1,-0.6,-13.2,13.2136,1.6517,0.800125,-0.3,0.39915,0.000912571,0.400063
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 07:31:00,0.483333,1,23.1,2.4,23.2243,9.28974,0.387457,11.165,0.17545,0.011821,0.187271
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 07:31:00,0.483333,1,84.16,26.72,88.2999,11.7733,0.999879,40.6773,0.434033,0.0492415,0.483275
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 07:31:00,0.483333,1,104.4,23.4,106.99,4.27961,1.93665,50.46,0.917898,0.0181473,0.936046
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 07:45:00,0.25,1,0,0,0,0,0.31,0,0.0775,0,0.0775
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 08:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 08:00:00,0.5,1,27.5,6.8,28.3283,7.08206,0.309336,13.75,0.141,0.0136682,0.154668
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 08:00:00,0.5,1,19.74,0.6,19.7491,7.89965,0.380685,9.87,0.1815,0.00884271,0.190343
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 08:00:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 08:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 08:00:00,0.5,1,399,0,399,19.95,2.50857,199.5,0.925,0.329287,1.25429
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 08:00:00,0.5,1,105.6,49.12,116.465,20.7974,0.743064,52.8,0.27008,0.101452,0.371532
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 08:00:00,0.5,1,187.5,33.9,190.54,23.8175,1.18507,93.75,0.4025,0.190036,0.592536
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 08:00:00,0.5,1,41.5,-2,41.5482,1.66193,1.70198,20.75,0.84815,0.00284141,0.850991
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 08:00:00,0.5,1,24.64,-4.8,25.1032,1.56895,1.19857,12.32,0.5975,0.00178744,0.599287
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 08:00:00,0.5,1,12.5,1.5,12.5897,0.629484,1.85066,6.25,0.925,0.000327837,0.925328
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 08:00:00,0.5,1,201.6,55.8,209.18,20.918,1.30931,100.8,0.462205,0.192451,0.654656
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 08:00:00,0.5,1,33.84,1.44,33.8706,3.38706,0.934662,16.92,0.4625,0.00483111,0.467331
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 08:00:00,0.5,1,82.08,29.28,87.1461,11.6195,0.997234,41.04,0.449,0.049617,0.498617
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 08:00:00,0.5,2,113.22,-355.44,373.037,12.4346,2.48686,56.61,1.09,0.153428,1.24343
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 08:00:00,0.5,1,163.92,35.28,167.674,16.7674,1.13364,81.96,0.4475,0.119318,0.566818
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 08:00:00,0.5,1,2.16,1.41,2.57948,3.4393,0.15511,1.08,0.077,0.000554771,0.0775548
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 08:00:00,0.5,1,282.08,33.28,284.036,35.5046,1.68631,141.04,0.415,0.428154,0.843154
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 08:00:00,0.5,1,804.6,206.4,830.652,33.2261,3.39079,402.3,0.94955,0.745843,1.69539
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 08:00:00,0.5,1,46.2,1.2,46.2156,1.84862,1.90372,23.1,0.94955,0.0023088,0.951859
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 08:00:00,0.5,1,120.6,25.8,123.329,4.93315,1.94899,60.3,0.94955,0.0249445,0.974495
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 08:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 08:00:00,0.5,1,7.8,0.66,7.82787,4.34882,0.288712,3.9,0.1425,0.00185576,0.144356
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 08:00:00,0.5,2,60.24,19.64,63.3608,39.6005,0.553255,30.12,0.134,0.142628,0.276628
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 08:00:00,0.5,1,2107,592.9,2188.83,69.4867,13.2108,1053.5,1.9127,4.69272,6.60542
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 08:00:00,0.5,1,179.9,23.1,181.377,5.758,3.88985,89.95,1.9127,0.0322229,1.94492
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 08:00:00,0.5,1,2.56,-7.36,7.79251,0.974064,0.830645,1.28,0.415,0.00032226,0.415322
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 08:00:00,0.5,1,132.48,16.48,133.501,17.8001,0.994266,66.24,0.394,0.103133,0.497133
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 08:00:00,0.5,1,68,7.6,68.4234,4.27646,1.17795,34,0.577,0.0119751,0.588975
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 08:00:00,0.5,1,454.08,183.36,489.704,48.9704,2.52316,227.04,0.481,0.78058,1.26158
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 08:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 08:00:00,0.5,1,24.2,0.4,24.2033,3.84179,0.788076,12.1,0.39,0.00403787,0.394038
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 08:00:00,0.5,2,16.84,6.44,18.0294,4.50735,0.422578,8.42,0.2075,0.00378897,0.211289
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 08:00:00,0.5,1,103.2,2.4,103.228,3.44093,3.98576,51.6,1.981,0.011882,1.99288
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 08:00:00,0.5,1,657.6,216,692.166,23.0722,5.05743,328.8,1.9945,0.534216,2.52872
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 08:00:00,0.5,1,126.6,6,126.742,6.33711,3.10362,63.3,1.5235,0.028308,1.55181
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 08:00:00,0.5,1,77.5,17.1,79.3641,14.1722,0.415757,38.75,0.161,0.0468784,0.207878
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 08:00:00,0.5,1,9.9,-1.5,10.013,0.801039,1.18866,4.95,0.594,0.000332061,0.594332
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 08:00:00,0.5,1,209.6,-32.4,212.089,10.6045,2.58713,104.8,1.1985,0.0950654,1.29357
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 08:00:00,0.5,1,5.4,-1.8,5.6921,0.711512,0.798639,2.7,0.39915,0.000169343,0.399319
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 08:00:00,0.5,1,387.2,134.56,409.915,65.0659,3.00061,193.6,0.37367,1.12664,1.50031
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 08:00:00,0.5,2,354.4,134,378.887,12.6296,1.2381,177.2,0.535,0.0840501,0.61905
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 08:00:00,0.5,1,67.2,10.2,67.9697,5.43758,2.24309,33.6,1.085,0.0365475,1.12155
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 08:00:00,0.5,1,286.08,129.6,314.067,56.0833,2.41557,143.04,0.34862,0.859166,1.20779
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 08:00:00,0.5,1,168.8,85.6,189.264,33.7971,1.28956,84.4,0.3335,0.311279,0.644779
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 08:00:00,0.5,1,0,0,0,0,0.31,0,0.155,0,0.155
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 08:00:00,0.5,1,23.2,0.4,23.2034,1.16017,2.39928,11.6,1.1985,0.00113786,1.19964
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 08:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 08:00:00,0.5,1,514.08,139.92,532.781,53.2781,3.33801,257.04,0.4653,1.2037,1.669
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 08:00:00,0.5,1,42.96,15.84,45.7872,11.4468,0.472155,21.48,0.21164,0.0244376,0.236078
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 08:00:00,0.5,1,3.3,2.4,4.08044,0.326435,1.07011,1.65,0.535,5.61507e-05,0.535056
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 08:00:00,0.5,1,149.44,25.12,151.537,37.8841,0.939495,74.72,0.2,0.269747,0.469747
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 08:00:00,0.5,1,27.04,-0.16,27.0405,6.76012,0.418302,13.52,0.20069,0.00846098,0.209151
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 08:00:00,0.5,1,40.16,10.08,41.4057,10.3514,0.451139,20.08,0.2055,0.0200696,0.22557
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 08:00:00,0.5,1,53.28,3.52,53.3961,13.349,0.471753,26.64,0.2025,0.0333763,0.235876
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 08:00:00,0.5,1,29.28,9.12,30.6675,4.86785,0.795256,14.64,0.391,0.00662776,0.397628
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 08:00:00,0.5,1,145.2,22.8,146.979,19.5972,1.04833,72.6,0.402,0.122167,0.524167
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 08:00:00,0.5,1,54.6,13.6,56.2683,7.50244,0.83981,27.3,0.402,0.0179048,0.419905
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 08:00:00,0.5,1,96.16,24.16,99.1486,24.7872,0.701698,48.08,0.2225,0.128349,0.350849
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 08:00:00,0.5,1,0.3,-11.1,11.1041,1.38801,0.799589,0.15,0.39915,0.000644445,0.399794
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 08:01:00,0.483333,1,302.4,68.8,310.128,20.6752,1.88977,146.16,0.63075,0.282639,0.913389
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 08:30:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 08:30:00,0.5,1,12.2,2.6,12.474,3.11849,0.2873,6.1,0.141,0.00265021,0.14365
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 08:30:00,0.5,1,27.6,0.9,27.6147,11.0459,0.397578,13.8,0.1815,0.017289,0.198789
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 08:30:00,0.5,1,12,-6,13.4164,1.07331,1.21023,6,0.6045,0.00061632,0.605116
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 08:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 08:30:00,0.5,1,553,31.5,553.896,27.6948,3.11916,276.5,0.925,0.63458,1.55958
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 08:30:00,0.5,1,108.64,38.24,115.174,20.5667,0.738589,54.32,0.27008,0.0992143,0.369294
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 08:30:00,0.5,1,177.6,34.8,180.977,22.6222,1.14788,88.8,0.4025,0.17144,0.57394
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 08:30:00,0.5,1,36.5,-1.5,36.5308,1.46123,1.70069,18.25,0.84815,0.00219659,0.850347
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 08:30:00,0.5,1,22.4,-4.8,22.9085,1.43178,1.19798,11.2,0.5975,0.00148857,0.598989
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 08:30:00,0.5,1,11.5,0,11.5,0.575,1.85055,5.75,0.925,0.000273543,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 08:30:00,0.5,1,217.8,56.4,224.984,22.4984,1.36967,108.9,0.462205,0.22263,0.684835
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 08:30:00,0.5,1,59.28,27.36,65.2893,6.52893,0.960902,29.64,0.4625,0.0179508,0.480451
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 08:30:00,0.5,1,49.44,19.36,53.0954,7.07939,0.934837,24.72,0.449,0.0184183,0.467418
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 08:30:00,0.5,2,104.48,-365.32,379.967,12.6656,2.49836,52.24,1.09,0.159181,1.24918
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 08:30:00,0.5,1,166.8,35.76,170.59,17.059,1.14201,83.4,0.4475,0.123505,0.571005
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 08:30:00,0.5,1,2.16,1.38,2.5632,3.4176,0.155096,1.08,0.077,0.000547792,0.0775478
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 08:30:00,0.5,1,315.04,40.8,317.671,39.7089,1.90112,157.52,0.415,0.535558,0.950558
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 08:30:00,0.5,1,799.2,190.8,821.66,32.8664,3.35867,399.6,0.94955,0.729783,1.67933
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 08:30:00,0.5,1,58.2,0.6,58.2031,2.32812,1.90642,29.1,0.94955,0.00366186,0.953212
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 08:30:00,0.5,1,135,34.2,139.265,5.57059,1.96271,67.5,0.94955,0.0318074,0.981357
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 08:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 08:30:00,0.5,1,6,0.48,6.01917,3.34398,0.287195,3,0.1425,0.00109726,0.143597
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 08:30:00,0.5,2,27.72,6,28.3619,17.7262,0.325156,13.86,0.134,0.0285781,0.162578
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 08:30:00,0.5,1,2181.2,634.9,2271.72,72.1182,13.9352,1090.6,1.9127,5.05489,6.96759
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 08:30:00,0.5,1,181.3,22.4,182.679,5.79932,3.89077,90.65,1.9127,0.032687,1.94539
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 08:30:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 08:30:00,0.5,1,165.6,23.2,167.217,22.2956,1.11161,82.8,0.394,0.161804,0.555804
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 08:30:00,0.5,1,64.4,7.6,64.8469,4.05293,1.17551,32.2,0.577,0.0107559,0.587756
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 08:30:00,0.5,1,407.04,191.52,449.846,44.9846,2.27937,203.52,0.481,0.658687,1.13969
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 08:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 08:30:00,0.5,1,24.8,0.6,24.8073,3.93766,0.788484,12.4,0.39,0.0042419,0.394242
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 08:30:00,0.5,2,15.2,6.44,16.508,4.127,0.421353,7.6,0.2075,0.00317649,0.210676
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 08:30:00,0.5,1,105.6,9.6,106.035,3.53452,3.98707,52.8,1.981,0.0125371,1.99354
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 08:30:00,0.5,1,1060,384,1127.41,37.5804,6.8236,530,1.9945,1.4173,3.4118
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 08:30:00,0.5,1,192,6.6,192.113,9.60567,3.17708,96,1.5235,0.0650403,1.58854
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 08:30:00,0.5,1,73.1,11.2,73.953,13.2059,0.403408,36.55,0.161,0.040704,0.201704
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 08:30:00,0.5,1,10.8,-1.8,10.949,0.875918,1.18879,5.4,0.594,0.000397043,0.594397
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 08:30:00,0.5,1,298.4,2.8,298.413,14.9207,2.7734,149.2,1.1985,0.1882,1.3867
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 08:30:00,0.5,1,223.8,56.8,230.895,28.8619,1.35559,111.9,0.39915,0.278646,0.677796
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 08:30:00,0.5,1,394.4,136.96,417.504,66.2704,3.08482,197.2,0.37367,1.16874,1.54241
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 08:30:00,0.0166667,2,362,134,386.005,12.8668,1.24448,6.03333,0.0178333,0.00290793,0.0207413
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 08:30:00,0.533333,1,59.4,13.5,60.9148,4.87318,2.22871,31.68,1.15733,0.0313113,1.18864
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 08:30:00,0.5,1,381.76,168.32,417.22,74.5035,3.72968,190.88,0.34862,1.51622,1.86484
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 08:30:00,0.5,1,223.2,104.64,246.511,44.0199,1.72313,111.6,0.3335,0.528065,0.861565
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 08:30:00,0.5,1,228.8,68,238.691,15.9127,1.6514,114.4,0.6525,0.173199,0.825699
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 08:30:00,0.5,1,14.76,-0.12,14.7605,5.9042,0.319879,7.38,0.155,0.00493959,0.15994
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 08:30:00,0.516667,1,18.8,0,18.8,0.94,2.39849,9.71333,1.23845,0.000771863,1.23922
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 08:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 08:30:00,0.5,1,517.44,146.16,537.687,53.7687,3.38254,258.72,0.4653,1.22597,1.69127
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 08:30:00,0.5,1,43.68,16.48,46.6855,11.6714,0.474092,21.84,0.21164,0.0254059,0.237046
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 08:30:00,0.5,1,5.4,1.5,5.60446,0.448357,1.07021,2.7,0.535,0.000105928,0.535106
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 08:30:00,0.5,1,125.28,23.52,127.469,31.8672,0.781733,62.64,0.2,0.190866,0.390866
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 08:30:00,0.5,1,35.84,-0.16,35.8404,8.96009,0.431108,17.92,0.20069,0.014864,0.215554
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 08:30:00,0.5,1,36.64,12.48,38.7071,9.67678,0.446078,18.32,0.2055,0.0175388,0.223039
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 08:30:00,0.5,1,79.36,11.36,80.1689,20.0422,0.555474,39.68,0.2025,0.0752368,0.277737
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 08:30:00,0.5,1,36.48,3.36,36.6344,5.81499,0.800916,18.24,0.391,0.00945779,0.400458
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 08:30:00,0.5,1,159.2,24.2,161.029,21.4705,1.09728,79.6,0.402,0.146639,0.548639
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 08:30:00,0.5,1,71.8,19.4,74.3747,9.91663,0.866564,35.9,0.402,0.0312818,0.433282
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 08:30:00,0.5,1,124.56,33.52,128.991,32.2479,0.87948,62.28,0.2225,0.21724,0.43974
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 08:30:00,0.5,1,-3,-8.7,9.20272,1.15034,0.799185,-1.5,0.39915,0.000442644,0.399593
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 08:31:00,0.483333,2,466.8,139.6,487.227,16.2409,1.34798,225.62,0.517167,0.134356,0.651523
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 08:57:00,0.05,1,0,0,0,0,2.65,0,0.1325,0,0.1325
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 09:00:00,0.533333,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.32,2.4,5.08324e-06,2.40001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 09:00:00,0.5,1,18.9,4.9,19.5249,4.88121,0.294986,9.45,0.141,0.00649301,0.147493
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 09:00:00,0.5,1,28.14,0,28.14,11.256,0.398906,14.07,0.1815,0.017953,0.199453
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 09:00:00,0.5,1,11.4,-6,12.8825,1.0306,1.21014,5.7,0.6045,0.000568247,0.605068
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 09:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 09:00:00,0.5,1,546,24.5,546.549,27.3275,3.08571,273,0.925,0.617857,1.54286
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 09:00:00,0.5,1,108.32,38.08,114.819,20.5033,0.737367,54.16,0.27008,0.0986037,0.368684
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 09:00:00,0.5,1,199.5,38.4,203.162,25.3953,1.2371,99.75,0.4025,0.216048,0.618548
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 09:00:00,0.5,1,37.5,-2.5,37.5832,1.50333,1.70095,18.75,0.84815,0.00232497,0.850475
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 09:00:00,0.5,1,24.32,-6.08,25.0685,1.56678,1.19857,12.16,0.5975,0.0017825,0.599283
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 09:00:00,0.5,1,8.5,3,9.01388,0.450694,1.85034,4.25,0.925,0.000168055,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 09:00:00,0.5,1,204.6,61,213.5,21.35,1.32537,102.3,0.462205,0.200482,0.662687
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 09:00:00,0.5,1,59.52,28.08,65.8112,6.58112,0.961478,29.76,0.4625,0.018239,0.480739
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 09:00:00,0.5,1,79.2,25.12,83.0882,11.0784,0.988208,39.6,0.449,0.0451039,0.494104
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 09:00:00,0.5,2,109.88,-357.08,373.604,12.4535,2.48779,54.94,1.09,0.153894,1.24389
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 09:00:00,0.5,1,174.48,36.72,178.302,17.8302,1.16485,87.24,0.4475,0.134924,0.582424
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 09:00:00,0.5,1,2.16,1.44,2.596,3.46133,0.155124,1.08,0.077,0.0005619,0.0775619
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 09:00:00,0.516667,1,470.4,44.96,472.544,59.068,3.20009,243.04,0.428833,1.22455,1.65338
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 09:00:00,0.5,1,816,182.4,836.137,33.4455,3.41055,408,0.94955,0.755727,1.70528
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 09:00:00,0.5,1,71.4,19.2,73.9365,2.95746,1.91092,35.7,0.94955,0.00590918,0.955459
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 09:00:00,0.5,1,232.2,81,245.922,9.8369,2.09747,116.1,0.94955,0.0991841,1.04873
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 09:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 09:00:00,0.5,1,9.66,0.36,9.66671,5.37039,0.29066,4.83,0.1425,0.00283003,0.14533
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 09:00:00,0.5,2,25,4.6,25.4197,15.8873,0.313913,12.5,0.134,0.0229563,0.156956
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 09:00:00,0.5,1,2067.8,608.3,2155.42,68.426,12.9265,1033.9,1.9127,4.55054,6.46324
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 09:00:00,0.5,1,186.2,39.2,190.282,6.04069,3.89633,93.1,1.9127,0.0354645,1.94816
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 09:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 09:00:00,0.5,1,131.68,16.8,132.747,17.6996,0.991944,65.84,0.394,0.101972,0.495972
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 09:00:00,0.5,1,68.4,5.6,68.6289,4.2893,1.17809,34.2,0.577,0.0120471,0.589047
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 09:00:00,0.5,1,435.12,197.04,477.655,47.7655,2.44728,217.56,0.481,0.742642,1.22364
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 09:00:00,0.5,1,33,0.6,33.0055,5.23896,0.795018,16.5,0.39,0.00750887,0.397509
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 09:00:00,0.5,2,12,7.56,14.1829,3.54572,0.419689,6,0.2075,0.0023447,0.209845
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 09:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 09:00:00,0.5,1,96,3.2,96.0533,3.20178,3.98258,48,1.981,0.0102878,1.99129
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 09:00:00,0.516667,1,1076.8,409.6,1152.07,38.4024,6.94896,556.347,2.06098,1.52931,3.5903
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 09:00:00,0.516667,1,195.6,12.6,196.005,9.80027,3.1824,101.06,1.57428,0.0699591,1.64424
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 09:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 09:00:00,0.5,1,82.3,10.8,83.0056,14.8224,0.424558,41.15,0.161,0.051279,0.212279
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 09:00:00,0.5,1,12,-1.5,12.0934,0.967471,1.18897,6,0.594,0.00048438,0.594484
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 09:00:00,0.5,1,293.6,-13.6,293.915,14.6957,2.76214,146.8,1.1985,0.182569,1.38107
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 09:00:00,0.5,1,359.4,186.8,405.046,50.6308,2.51329,179.7,0.39915,0.857496,1.25665
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 09:00:00,0.5,1,347.84,139.04,374.6,59.4602,2.62909,173.92,0.37367,0.940873,1.31454
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 09:00:00,0.5,2,512,147.6,532.851,17.7617,1.40248,256,0.535,0.166238,0.701238
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 09:00:00,0.5,1,410.4,185.44,450.351,80.4198,4.23042,205.2,0.34862,1.76659,2.11521
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 09:00:00,0.5,1,232.32,112.32,258.047,46.0799,1.82429,116.16,0.3335,0.578646,0.912146
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 09:00:00,0.5,1,211.2,38,214.591,14.3061,1.58498,105.6,0.6525,0.13999,0.79249
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 09:00:00,0.5,1,14.28,-0.42,14.2862,5.71447,0.319254,7.14,0.155,0.00462724,0.159627
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 09:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 09:00:00,0.5,1,515.04,144,534.792,53.4792,3.35621,257.52,0.4653,1.21281,1.67811
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 09:00:00,0.5,1,48.96,20.4,53.04,13.26,0.488865,24.48,0.21164,0.0327927,0.244433
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 09:00:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 09:00:00,0.5,1,166.24,34.88,169.86,42.465,1.07785,83.12,0.2,0.338925,0.538925
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 09:00:00,0.5,1,19.52,0.64,19.5305,4.88262,0.410208,9.76,0.20069,0.00441386,0.205104
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 09:00:00,0.5,1,62.88,29.28,69.3629,17.3407,0.523643,31.44,0.2055,0.0563213,0.261821
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 09:00:00,0.5,1,73.76,6.4,74.0371,18.5093,0.533336,36.88,0.2025,0.0641678,0.266668
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 09:00:00,0.5,1,32.96,4.48,33.2631,5.27985,0.797594,16.48,0.391,0.00779715,0.398797
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 09:00:00,0.5,1,139.6,26.8,142.149,18.9532,1.03254,69.8,0.402,0.114269,0.516269
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 09:00:00,0.5,1,88,30.4,93.103,12.4137,0.902039,44,0.402,0.0490194,0.451019
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 09:00:00,0.5,1,97.6,31.84,102.662,25.6656,0.720214,48.8,0.2225,0.137607,0.360107
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 09:00:00,0.5,1,12.3,-11.1,16.568,2.07101,0.801169,6.15,0.39915,0.00143471,0.400585
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 09:01:00,0.483333,1,20.4,-0.8,20.4157,1.02078,2.39876,9.86,1.15855,0.000851508,1.1594
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 09:02:00,0.466667,1,60.6,12.3,61.8357,4.94685,2.2305,28.28,1.01267,0.028232,1.0409
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 09:30:00,0.5,1,29.2,3.1,29.3641,7.34102,0.311372,14.6,0.141,0.014686,0.155686
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 09:30:00,0.5,1,45.06,1.56,45.087,18.0348,0.455177,22.53,0.1815,0.0460885,0.227588
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 09:30:00,0.5,1,10.8,-6.6,12.657,1.01256,1.2101,5.4,0.6045,0.000548525,0.605049
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 09:30:00,0.5,1,2.24,0,2.24,0.149333,1.23403,1.12,0.617,1.46949e-05,0.617015
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 09:30:00,0.5,1,542.5,26,543.123,27.1561,3.07027,271.25,0.925,0.610134,1.53513
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 09:30:00,0.5,1,103.68,52.64,116.278,20.7639,0.742412,51.84,0.27008,0.101126,0.371206
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 09:30:00,0.5,1,165.6,40.5,170.481,21.3101,1.10926,82.8,0.4025,0.15213,0.55463
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 09:30:00,0.5,1,36,-5.5,36.4177,1.45671,1.70067,18,0.84815,0.00218301,0.850333
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 09:30:00,0.5,1,28.48,-2.88,28.6252,1.78908,1.19965,14.24,0.5975,0.0023242,0.599824
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 09:30:00,0.5,1,7,1,7.07107,0.353553,1.85021,3.5,0.925,0.000103419,0.925103
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 09:30:00,0.5,1,235.4,66,244.477,24.4477,1.45017,117.7,0.462205,0.26288,0.725085
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 09:30:00,0.5,1,68.88,31.2,75.6168,7.56168,0.973158,34.44,0.4625,0.0240789,0.486579
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 09:30:00,0.5,1,62.24,19.84,65.3257,8.71009,0.953761,31.12,0.449,0.0278806,0.476881
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 09:30:00,0.0333333,2,113.08,-359,376.388,12.5463,2.49239,3.76933,0.0726667,0.0104131,0.0830798
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 09:30:00,0.5,1,175.92,36.72,179.711,17.9711,1.16913,87.96,0.4475,0.137065,0.584565
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 09:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 09:30:00,0.5,1,819.6,193.8,842.201,33.688,3.43256,409.8,0.94955,0.766728,1.71628
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 09:30:00,0.5,1,50.4,0,50.4,2.016,1.90459,25.2,0.94955,0.00274581,0.952296
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 09:30:00,0.5,1,237,72,247.695,9.90782,2.10034,118.5,0.94955,0.100619,1.05017
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 09:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 09:30:00,0.5,1,6.24,0.48,6.25843,3.47691,0.287372,3.12,0.1425,0.00118622,0.143686
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 09:30:00,0.5,2,26,0.88,26.0149,16.2593,0.316088,13,0.134,0.024044,0.158044
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 09:30:00,0.5,1,2015.3,612.5,2106.32,66.8673,12.5166,1007.65,1.9127,4.3456,6.2583
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 09:30:00,0.5,1,222.6,22.4,223.724,7.10236,3.92345,111.3,1.9127,0.049026,1.96173
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 09:30:00,0.5,1,2.56,-7.36,7.79251,0.974064,0.830645,1.28,0.415,0.00032226,0.415322
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 09:30:00,0.5,1,161.12,24.16,162.921,21.7228,1.0952,80.56,0.394,0.153598,0.547598
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 09:30:00,0.5,1,68.8,7.6,69.2185,4.32616,1.17851,34.4,0.577,0.012255,0.589255
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 09:30:00,0.5,1,433.92,108.96,447.391,44.7391,2.26503,216.96,0.481,0.651517,1.13252
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 09:30:00,0.5,1,30.1,0.7,30.1081,4.77907,0.792497,15.05,0.39,0.00624843,0.396248
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 09:30:00,0.5,2,12.2,7.08,14.1055,3.52639,0.419638,6.1,0.2075,0.0023192,0.209819
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 09:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 09:30:00,0.5,1,103.2,4,103.277,3.44258,3.98579,51.6,1.981,0.0118935,1.99289
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 09:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 09:30:00,0.5,1,148.5,58.3,159.534,28.4882,0.700845,74.25,0.161,0.189423,0.350423
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 09:30:00,0.5,1,13.2,-1.5,13.285,1.0628,1.18917,6.6,0.594,0.000584535,0.594585
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 09:30:00,0.5,1,338.4,-10,338.548,16.9274,2.88146,169.2,1.1985,0.242228,1.44073
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 09:30:00,0.5,1,390.8,161,422.665,52.8331,2.66573,195.4,0.39915,0.933717,1.33287
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 09:30:00,0.5,1,403.52,157.44,433.146,68.7534,3.26325,201.76,0.37367,1.25796,1.63163
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 09:30:00,0.5,2,463.2,124,479.51,15.9837,1.33924,231.6,0.535,0.134622,0.669622
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 09:30:00,0.5,1,65.1,10.5,65.9413,5.27531,2.2388,32.55,1.085,0.0343987,1.1194
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 09:30:00,0.5,1,394.56,183.68,435.219,77.7178,3.99698,197.28,0.34862,1.64987,1.99849
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 09:30:00,0.5,1,297.44,126.08,323.058,57.689,2.48087,148.72,0.3335,0.906935,1.24044
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 09:30:00,0.5,1,305.2,72.4,313.67,20.9113,1.9032,152.6,0.6525,0.299102,0.951602
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 09:30:00,0.5,1,18,-0.24,18.0016,7.20064,0.324694,9,0.155,0.00734703,0.162347
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 09:30:00,0.5,1,11.2,1.2,11.2641,0.563205,2.39754,5.6,1.1985,0.00026815,1.19877
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 09:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 09:30:00,0.5,1,529.68,149.52,550.379,55.0379,3.49967,264.84,0.4653,1.28454,1.74984
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 09:30:00,0.5,1,48,14,50,12.5,0.481563,24,0.21164,0.0291414,0.240781
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 09:30:00,0.5,1,5.1,2.1,5.51543,0.441235,1.07021,2.55,0.535,0.000102589,0.535103
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 09:30:00,0.5,1,191.52,24.32,193.058,48.2645,1.27564,95.76,0.2,0.437822,0.637822
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 09:30:00,0.5,1,15.68,0,15.68,3.92,0.40707,7.84,0.20069,0.00284501,0.203535
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 09:30:00,0.5,1,42.56,15.68,45.3565,11.3391,0.459165,21.28,0.2055,0.0240823,0.229582
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 09:30:00,0.5,1,61.12,5.44,61.3616,15.3404,0.493154,30.56,0.2025,0.0440769,0.246577
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 09:30:00,0.5,1,33.92,3.36,34.086,5.41048,0.798375,16.96,0.391,0.00818773,0.399188
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 09:30:00,0.5,1,128.4,22.6,130.374,17.3832,0.996243,64.2,0.402,0.0961217,0.498122
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 09:30:00,0.5,1,84,31.4,89.677,11.9569,0.894956,42,0.402,0.0454782,0.447478
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 09:30:00,0.5,1,114.16,33.84,119.07,29.7675,0.815214,57.08,0.2225,0.185107,0.407607
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 09:30:00,0.5,1,-3.6,-8.1,8.86397,1.108,0.799121,-1.8,0.39915,0.000410657,0.399561
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 09:31:00,0.483333,1,340.64,36.96,342.639,42.8299,2.07611,164.643,0.401167,0.602286,1.00345
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 09:31:00,0.483333,1,1120,401.6,1189.82,39.6608,7.14613,541.333,1.92802,1.52595,3.45396
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 09:31:00,0.483333,1,164.4,12.6,164.882,8.24411,3.14282,79.46,1.47272,0.0463118,1.51903
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 09:32:00,0.466667,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.28,2.1,7.56132e-06,2.10001
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 09:32:00,0.466667,2,123.08,-357,377.621,12.5874,2.49444,57.4373,1.01733,0.14674,1.16407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 10:00:00,0.5,1,3,-1.8,3.49857,0.139943,4.50003,1.5,2.25,1.62028e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 10:00:00,0.5,1,25,2.7,25.1454,6.28634,0.303539,12.5,0.141,0.0107693,0.151769
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 10:00:00,0.5,1,33.36,0.18,33.3605,13.3442,0.413464,16.68,0.1815,0.0252322,0.206732
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 10:00:00,0.5,1,13.5,-6,14.7733,1.18186,1.21049,6.75,0.6045,0.000747288,0.605247
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 10:00:00,0.516667,1,1.92,0,1.92,0.128,1.23402,0.992,0.637567,1.11561e-05,0.637578
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 10:00:00,0.5,1,544,25,544.574,27.2287,3.0768,272,0.925,0.613399,1.5384
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 10:00:00,0.5,1,77.6,24.96,81.5154,14.5563,0.639558,38.8,0.27008,0.049699,0.319779
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 10:00:00,0.5,1,175.8,37.5,179.755,22.4694,1.14327,87.9,0.4025,0.169133,0.571633
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 10:00:00,0.5,1,35.5,-3.5,35.6721,1.42688,1.70049,17.75,0.84815,0.00209453,0.850245
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 10:00:00,0.5,1,27.2,-5.12,27.6777,1.72986,1.19935,13.6,0.5975,0.00217287,0.599673
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 10:00:00,0.5,1,14,0,14,0.7,1.85081,7,0.925,0.000405402,0.925405
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 10:00:00,0.5,1,230.2,56.6,237.056,23.7056,1.41873,115.1,0.462205,0.247162,0.709367
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 10:00:00,0.5,1,60.96,28.8,67.4208,6.74208,0.963284,30.48,0.4625,0.019142,0.481642
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 10:00:00,0.5,1,55.52,18.72,58.591,7.81214,0.942857,27.76,0.449,0.0224283,0.471428
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 10:00:00,0.5,2,112.8,-355.58,373.043,12.4348,2.48687,56.4,1.09,0.153433,1.24343
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 10:00:00,0.5,1,166.08,25.68,168.054,16.8054,1.13472,83.04,0.4475,0.119859,0.567359
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 10:00:00,0.5,1,2.25,2.19,3.13984,4.18645,0.155644,1.125,0.077,0.000821988,0.077822
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 10:00:00,0.5,1,362.88,46.4,365.834,45.7293,2.25053,181.44,0.415,0.710266,1.12527
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 10:00:00,0.5,1,822,169.8,839.355,33.5742,3.42221,411,0.94955,0.761554,1.7111
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 10:00:00,0.5,1,62.4,0.6,62.4029,2.49612,1.90752,31.2,0.94955,0.00420939,0.953759
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 10:00:00,0.5,1,192.6,37.8,196.274,7.85097,2.02546,96.3,0.94955,0.063179,1.01273
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 10:00:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 10:00:00,0.5,1,5.22,0,5.22,2.9,0.28665,2.61,0.1425,0.000825231,0.143325
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 10:00:00,0.5,2,28.64,1.72,28.6916,17.9323,0.326493,14.32,0.134,0.0292464,0.163246
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 10:00:00,0.5,1,1948.8,610.4,2042.16,64.8304,11.9952,974.4,1.9127,4.08488,5.99758
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 10:00:00,0.5,1,205.8,42.7,210.183,6.67248,3.91194,102.9,1.9127,0.0432709,1.95597
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 10:00:00,0.5,1,5.28,-7.04,8.8,1.1,0.830822,2.64,0.415,0.000410977,0.415411
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 10:00:00,0.5,1,128.64,18.24,129.927,17.3236,0.983369,64.32,0.394,0.0976844,0.491684
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 10:00:00,0.5,1,64,6.4,64.3192,4.01995,1.17516,32,0.577,0.0105816,0.587582
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 10:00:00,0.5,1,428.88,204.96,475.338,47.5338,2.43291,214.44,0.481,0.735456,1.21646
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 10:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 10:00:00,0.5,1,16.3,-0.1,16.3003,2.58735,0.783663,8.15,0.39,0.00183145,0.391831
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 10:00:00,0.5,2,14,6.92,15.6169,3.90422,0.420686,7,0.2075,0.0028428,0.210343
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 10:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 10:00:00,0.5,1,96.8,7.2,97.0674,3.23558,3.98301,48.4,1.981,0.0105061,1.99151
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 10:00:00,0.5,1,1027.2,413.6,1107.34,36.9114,6.72357,513.6,1.9945,1.36729,3.36179
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 10:00:00,0.5,1,191.4,6.6,191.514,9.57569,3.17627,95.7,1.5235,0.064635,1.58813
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 10:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 10:00:00,0.5,1,66.6,19.2,69.3123,12.3772,0.393511,33.3,0.161,0.0357557,0.196756
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 10:00:00,0.5,1,12,-1.5,12.0934,0.967471,1.18897,6,0.594,0.00048438,0.594484
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 10:00:00,0.5,1,294,-16,294.435,14.7218,2.76343,147,1.1985,0.183216,1.38172
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 10:00:00,0.5,1,301,95.6,315.817,39.4771,1.84091,150.5,0.39915,0.521307,0.920457
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 10:00:00,0.5,1,320.16,142.4,350.4,55.6191,2.39381,160.08,0.37367,0.823237,1.19691
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 10:00:00,0.5,2,507.6,143.2,527.413,17.5804,1.39572,253.8,0.535,0.162862,0.697862
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 10:00:00,0.5,1,57.6,13.5,59.1609,4.73287,2.22538,28.8,1.085,0.0276883,1.11269
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 10:00:00,0.5,1,355.68,175.36,396.559,70.8142,3.43679,177.84,0.34862,1.36978,1.7184
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 10:00:00,0.5,1,182.88,86.08,202.126,36.0939,1.37705,91.44,0.3335,0.355024,0.688524
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 10:00:00,0.5,1,265.2,74.8,275.547,18.3698,1.76663,132.6,0.6525,0.230815,0.883315
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 10:00:00,0.5,1,25.92,10.44,27.9435,11.1774,0.345406,12.96,0.155,0.0177032,0.172703
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 10:00:00,0.516667,1,14,-0.8,14.0228,0.701142,2.39783,7.23333,1.23845,0.000429434,1.23888
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 10:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 10:00:00,0.5,1,519.6,144.96,539.442,53.9442,3.39858,259.8,0.4653,1.23399,1.69929
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 10:00:00,0.5,1,51.36,8.96,52.1357,13.0339,0.486648,25.68,0.21164,0.0316841,0.243324
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 10:00:00,0.5,1,8.4,0.6,8.4214,0.673712,1.07048,4.2,0.535,0.000239172,0.535239
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 10:00:00,0.5,1,182.56,13.44,183.054,45.7635,1.18725,91.28,0.2,0.393624,0.593624
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 10:00:00,0.5,1,14.56,0,14.56,3.64,0.406286,7.28,0.20069,0.0024531,0.203143
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 10:00:00,0.5,1,3.24,-0.24,3.24888,0.812219,0.410396,1.62,0.205075,0.000122773,0.205198
