CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 10:00:00,0.5,1,39.84,9.92,41.0564,10.2641,0.450465,19.92,0.2055,0.0197324,0.225232
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 10:00:00,0.5,1,76.8,10.24,77.4797,19.3699,0.545548,38.4,0.2025,0.0702738,0.272774
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 10:00:00,0.5,1,24.8,2.56,24.9318,3.95743,0.790761,12.4,0.391,0.00438044,0.39538
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 10:00:00,0.5,1,121.2,16.6,122.332,16.3109,0.973257,60.6,0.402,0.0846287,0.486629
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 10:00:00,0.5,1,71.2,20,73.9557,9.86075,0.865861,35.6,0.402,0.0309303,0.43293
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 10:00:00,0.5,1,132.8,33.6,136.985,34.2462,0.934996,66.4,0.2225,0.244998,0.467498
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 10:00:00,0.5,1,-1.8,-6.6,6.84105,0.855132,0.798789,-0.9,0.39915,0.000244607,0.399395
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 10:30:00,0.5,1,0.6,-1.2,1.34164,0.0536656,4.5,0.3,2.25,2.38277e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 10:30:00,0.5,1,22.4,5.5,23.0653,5.76634,0.300123,11.2,0.141,0.00906129,0.150061
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 10:30:00,0.5,1,29.88,2.64,29.9964,11.9986,0.4038,14.94,0.1815,0.0203999,0.2019
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 10:30:00,0.5,1,12,-6.6,13.6953,1.09562,1.21028,6,0.6045,0.000642205,0.605142
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 10:30:00,0.5,1,521.5,24.5,522.075,26.1038,2.97752,260.75,0.925,0.563761,1.48876
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 10:30:00,0.5,1,112.8,45.92,121.789,21.748,0.762037,56.4,0.27008,0.110939,0.381019
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 10:30:00,0.5,1,193.8,36.9,197.282,24.6602,1.21244,96.9,0.4025,0.203722,0.606222
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 10:30:00,0.5,1,37,-4.5,37.2726,1.49091,1.70087,18.5,0.84815,0.00228671,0.850437
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 10:30:00,0.5,1,23.36,-5.44,23.9851,1.49907,1.19826,11.68,0.5975,0.00163176,0.599132
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 10:30:00,0.5,1,4,0.5,4.03113,0.201556,1.85007,2,0.925,3.36111e-05,0.925034
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 10:30:00,0.5,1,190.8,69.4,203.03,20.303,1.28701,95.4,0.462205,0.1813,0.643505
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 10:30:00,0.5,1,63.6,29.52,70.117,7.0117,0.966407,31.8,0.4625,0.0207037,0.483204
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 10:30:00,0.5,1,65.76,20.32,68.8279,9.17705,0.9599,32.88,0.449,0.0309502,0.47995
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 10:30:00,0.5,2,108.56,-366.76,382.489,12.7496,2.5026,54.28,1.09,0.161302,1.2513
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 10:30:00,0.5,1,182.88,28.8,185.134,18.5134,1.18592,91.44,0.4475,0.145461,0.592961
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 10:30:00,0.5,1,2.7,2.16,3.45769,4.61025,0.155994,1.35,0.077,0.000996831,0.0779968
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 10:30:00,0.5,1,345.44,35.36,347.245,43.4056,2.10983,172.72,0.415,0.639917,1.05492
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 10:30:00,0.5,1,770.4,176.4,790.337,31.6135,3.24951,385.2,0.94955,0.675203,1.62475
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 10:30:00,0.5,1,29.4,0.6,29.4061,1.17624,1.90097,14.7,0.94955,0.000934728,0.950485
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 10:30:00,0.5,1,114.6,13.2,115.358,4.61431,1.94275,57.3,0.94955,0.0218242,0.971374
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 10:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 10:30:00,0.5,1,7.02,0.66,7.05096,3.9172,0.288011,3.51,0.1425,0.00150567,0.144006
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 10:30:00,0.5,2,18.48,2.96,18.7156,11.6972,0.292888,9.24,0.134,0.0124442,0.146444
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 10:30:00,0.5,1,2002.7,595,2089.22,66.3244,12.376,1001.35,1.9127,4.27531,6.18801
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 10:30:00,0.5,1,179.2,36.4,182.86,5.80506,3.8909,89.6,1.9127,0.0327518,1.94545
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 10:30:00,0.5,1,2.56,-7.36,7.79251,0.974064,0.830645,1.28,0.415,0.00032226,0.415322
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 10:30:00,0.5,1,172,23.36,173.579,23.1439,1.1367,86,0.394,0.17435,0.56835
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 10:30:00,0.5,1,76,5.6,76.206,4.76288,1.18371,38,0.577,0.0148541,0.591854
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 10:30:00,0.5,1,435.36,194.64,476.889,47.6889,2.44252,217.68,0.481,0.740262,1.22126
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 10:30:00,0.5,1,15,-0.3,15.003,2.38143,0.783103,7.5,0.39,0.00155153,0.391552
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 10:30:00,0.0166667,2,14.84,7.4,16.5827,4.14567,0.421411,0.247333,0.00691667,0.000106843,0.00702351
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 10:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 10:30:00,0.5,1,145.6,12,146.094,4.86979,4.0096,72.8,1.981,0.023799,2.0048
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 10:30:00,0.5,1,1211.2,432.8,1286.2,42.8735,7.67832,605.6,1.9945,1.84466,3.83916
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 10:30:00,0.5,1,196.2,10.2,196.465,9.82325,3.18304,98.1,1.5235,0.0680202,1.59152
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 10:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 10:30:00,0.5,1,134.4,42.9,141.081,25.193,0.618272,67.2,0.161,0.148136,0.309136
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 10:30:00,0.5,1,11.4,-1.8,11.5412,0.923298,1.18888,5.7,0.594,0.000441158,0.594441
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 10:30:00,0.5,1,318.8,-8.8,318.921,15.9461,2.82691,159.4,1.1985,0.214957,1.41346
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 10:30:00,0.5,1,444,214.4,493.055,61.6319,3.33953,222,0.39915,1.27061,1.66976
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 10:30:00,0.5,1,389.76,155.84,419.761,66.6287,3.11016,194.88,0.37367,1.18141,1.55508
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 10:30:00,0.5,2,544.4,143.6,563.021,18.7674,1.44119,272.2,0.535,0.185595,0.720595
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 10:30:00,0.5,1,55.8,10.2,56.7246,4.53797,2.22091,27.9,1.085,0.0254548,1.11045
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 10:30:00,0.5,1,422.24,179.04,458.631,81.8983,4.36152,211.12,0.34862,1.83214,2.18076
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 10:30:00,0.5,1,265.92,120,291.742,52.0968,2.14625,132.96,0.3335,0.739627,1.07313
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 10:30:00,0.5,1,286.4,70.4,294.926,19.6617,1.83385,143.2,0.6525,0.264423,0.916923
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 10:30:00,0.5,1,0,0,0,0,0.31,0,0.155,0,0.155
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 10:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 10:30:00,0.5,1,538.56,149.52,558.93,55.893,3.58012,269.28,0.4653,1.32476,1.79006
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 10:30:00,0.5,1,50.16,6.4,50.5666,12.6417,0.482891,25.08,0.21164,0.0298057,0.241446
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 10:30:00,0.5,1,5.1,0.9,5.1788,0.414304,1.07018,2.55,0.535,9.04482e-05,0.53509
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 10:30:00,0.5,1,195.84,25.92,197.548,49.387,1.31685,97.92,0.2,0.458424,0.658424
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 10:30:00,0.5,1,14.4,0,14.4,3.6,0.406179,7.2,0.20069,0.00239948,0.203089
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 10:30:00,0.5,1,3.24,-0.24,3.24888,0.812219,0.410396,1.62,0.205075,0.000122773,0.205198
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 10:30:00,0.5,1,73.6,18.24,75.8265,18.9566,0.545614,36.8,0.2055,0.0673069,0.272807
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 10:30:00,0.5,1,82.24,6.72,82.5141,20.6285,0.564406,41.12,0.2025,0.0797029,0.282203
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 10:30:00,0.5,1,24.32,3.2,24.5296,3.89359,0.790481,12.16,0.391,0.00424027,0.39524
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 10:30:00,0.5,1,132.6,19.4,134.012,17.8682,1.00712,66.3,0.402,0.101561,0.503561
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 10:30:00,0.5,1,80.6,32.4,86.8684,11.5825,0.889348,40.3,0.402,0.0426741,0.444674
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 10:30:00,0.5,1,122.16,35.76,127.286,31.8216,0.868071,61.08,0.2225,0.211535,0.434035
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 10:30:00,0.5,1,5.7,-7.2,9.18314,1.14789,0.799182,2.85,0.39915,0.000440763,0.399591
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 10:31:00,0.483333,1,0.96,0,0.96,0.064,1.23401,0.464,0.596433,2.60909e-06,0.596436
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 10:31:00,0.483333,2,17.24,6.36,18.3757,4.59393,0.422872,8.33267,0.200583,0.00380474,0.204388
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 10:31:00,0.483333,1,21.6,-0.4,21.6037,1.08019,2.39897,10.44,1.15855,0.000953493,1.1595
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 10:56:00,0.0666667,1,18,-0.6,18.01,0.7204,1.8998,1.2,0.126607,4.67494e-05,0.126653
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 11:00:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 11:00:00,0.5,1,20.7,2.1,20.8062,5.20156,0.296746,10.35,0.141,0.00737323,0.148373
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 11:00:00,0.5,1,24.06,-0.96,24.0791,9.63166,0.389291,12.03,0.1815,0.0131453,0.194645
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 11:00:00,0.5,1,12.9,-6.3,14.3562,1.14849,1.21041,6.45,0.6045,0.000705686,0.605206
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 11:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 11:00:00,0.5,1,517,20.5,517.406,25.8703,2.95745,258.5,0.925,0.553723,1.47872
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 11:00:00,0.5,1,132.64,41.44,138.963,24.8148,0.829025,66.32,0.27008,0.144433,0.414513
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 11:00:00,0.5,1,173.7,36.9,177.576,22.197,1.13511,86.85,0.4025,0.165057,0.567557
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 11:00:00,0.5,1,35,-4,35.2278,1.40911,1.70039,17.5,0.84815,0.00204269,0.850193
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 11:00:00,0.5,1,25.28,-5.44,25.8587,1.61617,1.19879,12.64,0.5975,0.00189665,0.599397
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 11:00:00,0.5,1,9,0,9,0.45,1.85034,4.5,0.925,0.000167538,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 11:00:00,0.5,1,201.4,39.8,205.295,20.5295,1.29515,100.7,0.462205,0.185369,0.647574
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 11:00:00,0.533333,1,85.2,44.4,96.075,9.6075,1.00274,45.44,0.493333,0.041462,0.534795
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 11:00:00,0.5,1,66.56,22.72,70.3309,9.37745,0.962633,33.28,0.449,0.0323167,0.481317
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 11:00:00,0.5,2,113.88,-356.42,374.171,12.4724,2.48872,56.94,1.09,0.154362,1.24436
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 11:00:00,0.5,1,149.28,29.04,152.078,15.2078,1.09131,74.64,0.4475,0.0981546,0.545655
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 11:00:00,0.5,1,2.7,2.22,3.49548,4.66064,0.156037,1.35,0.077,0.00101874,0.0780187
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 11:00:00,0.5,1,321.6,32,323.188,40.3985,1.93864,160.8,0.415,0.554322,0.969322
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 11:00:00,0.5,1,759,181.8,780.469,31.2188,3.216,379.5,0.94955,0.658448,1.608
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 11:00:00,0.533333,1,32.4,0,32.4,1.296,1.90137,17.28,1.01285,0.0012104,1.01406
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 11:00:00,0.5,1,114.6,77.4,138.289,5.53157,1.94044,57.3,0.94955,0.0206722,0.970222
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 11:00:00,0.5,1,172.8,28.2,175.086,7.00344,1.99965,86.4,0.94955,0.0502746,0.999825
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 11:00:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 11:00:00,0.5,1,10.2,0.48,10.2113,5.67294,0.291316,5.1,0.1425,0.00315788,0.145658
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 11:00:00,0.0166667,2,15.48,-0.4,15.4852,9.67823,0.285038,0.258,0.00446667,0.000283971,0.00475064
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 11:00:00,0.5,1,2067.8,630,2161.64,68.6236,12.9791,1033.9,1.9127,4.57686,6.48956
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 11:00:00,0.5,1,176.4,21.7,177.73,5.64221,3.88728,88.2,1.9127,0.03094,1.94364
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 11:00:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 11:00:00,0.5,1,112.64,19.52,114.319,15.2425,0.93925,56.32,0.394,0.0756248,0.469625
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 11:00:00,0.55,1,70.8,7.2,71.1652,4.44782,1.17991,38.94,0.6347,0.0142494,0.648949
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 11:00:00,0.5,1,411.12,201.12,457.678,45.7678,2.32564,205.56,0.481,0.681821,1.16282
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 11:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 11:00:00,0.5,1,19.7,0.2,19.701,3.12715,0.785351,9.85,0.39,0.00267535,0.392675
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 11:00:00,0.5,2,13.96,6.44,15.3738,3.84346,0.42051,6.98,0.2075,0.00275502,0.210255
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 11:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 11:00:00,0.5,1,153.6,15.2,154.35,5.14501,4.01513,76.8,1.981,0.0265651,2.00757
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 11:00:00,0.5,1,1087.2,425.6,1167.54,38.9179,7.02895,543.6,1.9945,1.51998,3.51448
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 11:00:00,0.5,1,186.6,9,186.817,9.34085,3.17001,93.3,1.5235,0.0615035,1.585
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 11:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 11:00:00,0.5,1,155.3,53.8,164.355,29.3491,0.724087,77.65,0.161,0.201044,0.362044
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 11:00:00,0.5,1,12.3,-1.5,12.3911,0.99129,1.18902,6.15,0.594,0.000508524,0.594509
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 11:00:00,0.5,1,320,-14.4,320.324,16.0162,2.8307,160,1.1985,0.216852,1.41535
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 11:00:00,0.5,1,484.2,250.2,545.023,68.1278,3.90344,242.1,0.39915,1.55257,1.95172
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 11:00:00,0.5,1,380.48,152.32,409.837,65.0535,2.99976,190.24,0.37367,1.12621,1.49988
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 11:00:00,0.5,2,437.6,144.4,460.809,15.3603,1.31865,218.8,0.535,0.124326,0.659326
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 11:00:00,0.5,1,76.8,10.8,77.5557,6.20445,2.26517,38.4,1.085,0.0475832,1.13258
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 11:00:00,0.5,1,329.6,164.32,368.29,65.766,3.06012,164.8,0.34862,1.18144,1.53006
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 11:00:00,0.5,1,256.8,124.96,285.589,50.9981,2.08452,128.4,0.3335,0.708758,1.04226
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 11:00:00,0.5,1,191.6,46.4,197.138,13.1426,1.54129,95.8,0.6525,0.118145,0.770645
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 11:00:00,0.5,1,21.3,-0.78,21.3143,8.52571,0.3306,10.65,0.155,0.0102999,0.1653
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 11:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 11:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 11:00:00,0.5,1,548.4,151.44,568.926,56.8926,3.67573,274.2,0.4653,1.37257,1.83787
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 11:00:00,0.5,1,53.68,5.6,53.9713,13.4928,0.491189,26.84,0.21164,0.0339544,0.245594
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 11:00:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 11:00:00,0.5,1,210.72,25.12,212.212,53.053,1.45802,105.36,0.2,0.529008,0.729008
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 11:00:00,0.5,1,35.52,-0.16,35.5204,8.88009,0.43058,17.76,0.20069,0.0145998,0.21529
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 11:00:00,0.5,1,3.24,-0.12,3.24222,0.810555,0.410395,1.62,0.205075,0.000122271,0.205197
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 11:00:00,0.5,1,59.84,18.24,62.5582,15.6395,0.502625,29.92,0.2055,0.0458127,0.251313
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 11:00:00,0.5,1,116.32,25.44,119.069,29.7674,0.736932,58.16,0.2025,0.165966,0.368466
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 11:00:00,0.5,1,22.4,4,22.7543,3.6118,0.789297,11.2,0.391,0.00364871,0.394649
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 11:00:00,0.5,1,138.8,23.2,140.726,18.7634,1.02798,69.4,0.402,0.111992,0.513992
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 11:00:00,0.5,1,75.8,30.8,81.8186,10.9091,0.879714,37.9,0.402,0.0378569,0.439857
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 11:00:00,0.5,1,122.64,36.8,128.042,32.0106,0.873109,61.32,0.2225,0.214055,0.436555
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 11:00:00,0.5,1,10.8,-7.2,12.98,1.6225,0.800061,5.4,0.39915,0.000880584,0.400031
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 11:01:00,0.483333,2,15.44,-0.44,15.4463,9.65392,0.284953,7.46267,0.129533,0.00819382,0.137727
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 11:30:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 11:30:00,0.5,1,18.9,0.6,18.9095,4.72738,0.29418,9.45,0.141,0.0060902,0.14709
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 11:30:00,0.5,1,25.08,0.12,25.0803,10.0321,0.391522,12.54,0.1815,0.0142612,0.195761
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 11:30:00,0.5,1,12,-6.3,13.5532,1.08426,1.21026,6,0.6045,0.000628955,0.605129
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 11:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 11:30:00,0.5,1,496,16.5,496.274,24.8137,2.86883,248,0.925,0.509416,1.43442
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 11:30:00,0.5,1,96.16,35.52,102.511,18.3055,0.697354,48.08,0.27008,0.078597,0.348677
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 11:30:00,0.5,1,191.7,39,195.627,24.4534,1.20564,95.85,0.4025,0.200319,0.602819
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 11:30:00,0.5,1,37,-2.5,37.0844,1.48337,1.70083,18.5,0.84815,0.00226366,0.850414
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 11:30:00,0.5,1,25.6,-5.76,26.24,1.64,1.19891,12.8,0.5975,0.001953,0.599453
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 11:30:00,0.5,1,11,-1.5,11.1018,0.55509,1.85051,5.5,0.925,0.000254927,0.925255
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 11:30:00,0.5,1,222.2,45.2,226.751,22.6751,1.37669,111.1,0.462205,0.22614,0.688345
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 11:30:00,0.5,1,65.6,24.48,70.0188,9.33584,0.962061,32.8,0.449,0.0320305,0.481031
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 11:30:00,0.5,2,122.8,-368.92,388.821,12.9607,2.51337,61.4,1.09,0.166686,1.25669
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 11:30:00,0.5,1,118.08,28.56,121.485,12.1485,1.02027,59.04,0.4475,0.0626353,0.510135
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 11:30:00,0.5,1,3.27,2.28,3.98639,5.31519,0.15665,1.635,0.077,0.00132498,0.078325
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 11:30:00,0.5,1,285.44,27.36,286.748,35.8435,1.70274,142.72,0.415,0.436368,0.851368
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 11:30:00,0.5,1,724.2,174,744.81,29.7924,3.09841,362.1,0.94955,0.599654,1.5492
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 11:30:00,0.533333,1,28.8,5.4,29.3019,1.17208,1.90096,15.36,1.01285,0.000989986,1.01384
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 11:30:00,0.5,1,135.6,31.2,139.143,5.56572,1.9626,67.8,0.94955,0.0317519,0.981302
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 11:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 11:30:00,0.5,1,8.22,1.56,8.36672,4.64818,0.28924,4.11,0.1425,0.00212005,0.14462
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 11:30:00,0.5,2,9.64,0.08,9.64033,6.02521,0.274604,4.82,0.134,0.00330177,0.137302
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 11:30:00,0.5,1,2090.9,651.7,2190.11,69.5273,13.2218,1045.45,1.9127,4.6982,6.6109
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 11:30:00,0.5,1,179.9,21,181.122,5.74989,3.88966,89.95,1.9127,0.0321322,1.94483
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 11:30:00,0.5,1,4.48,-7.2,8.48,1.06,0.830763,2.24,0.415,0.000381631,0.415382
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 11:30:00,0.5,1,161.76,25.44,163.748,21.8331,1.09832,80.88,0.394,0.155161,0.549161
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 11:30:00,0.5,1,395.76,195.84,441.565,44.1565,2.23132,197.88,0.481,0.634658,1.11566
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 11:30:00,0.5,1,12.4,-0.6,12.4145,1.97056,0.782125,6.2,0.39,0.00106234,0.391062
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 11:30:00,0.5,2,16.44,6.44,17.6564,4.41409,0.422268,8.22,0.2075,0.0036338,0.211134
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 11:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 11:30:00,0.5,1,155.2,14.4,155.867,5.19555,4.01618,77.6,1.981,0.0270896,2.00809
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 11:30:00,0.5,1,948,342.4,1007.94,33.598,6.25466,474,1.9945,1.13283,3.12733
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 11:30:00,0.5,1,199.2,6,199.29,9.96452,3.18698,99.6,1.5235,0.0699906,1.59349
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 11:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 11:30:00,0.5,1,61.6,19.3,64.5527,11.5273,0.384027,30.8,0.161,0.0310137,0.192014
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 11:30:00,0.5,1,12,-1.5,12.0934,0.967471,1.18897,6,0.594,0.00048438,0.594484
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 11:30:00,0.5,1,355.2,-11.6,355.389,17.7695,2.93085,177.6,1.1985,0.266927,1.46543
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 11:30:00,0.5,1,279.2,92.6,294.155,36.7694,1.7028,139.6,0.39915,0.452248,0.851398
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 11:30:00,0.5,1,443.52,172,475.704,75.5085,3.78193,221.76,0.37367,1.51729,1.89096
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 11:30:00,0.5,2,448,144,470.574,15.6858,1.3293,224,0.535,0.129651,0.664651
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 11:30:00,0.5,1,74.1,13.2,75.2665,6.02132,2.25963,37.05,1.085,0.0448157,1.12982
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 11:30:00,0.5,1,308.16,158.4,346.487,61.8727,2.78864,154.08,0.34862,1.0457,1.39432
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 11:30:00,0.5,1,324.96,133.6,351.352,62.7414,2.8125,162.48,0.3335,1.07275,1.40625
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 11:30:00,0.5,1,152.4,25.2,154.469,10.298,1.45007,76.2,0.6525,0.0725368,0.725037
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 11:30:00,0.5,1,19.2,0.84,19.2184,7.68735,0.326748,9.6,0.155,0.0083738,0.163374
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 11:30:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 11:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 11:30:00,0.5,1,551.76,152.4,572.42,57.242,3.70956,275.88,0.4653,1.38948,1.85478
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 11:30:00,0.5,1,55.2,6.56,55.5884,13.8971,0.495319,27.6,0.21164,0.0360196,0.24766
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 11:30:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 11:30:00,0.5,1,189.6,14.24,190.134,47.5335,1.24932,94.8,0.2,0.424661,0.624661
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 11:30:00,0.5,1,19.68,-0.16,19.6807,4.92016,0.410344,9.84,0.20069,0.00448199,0.205172
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 11:30:00,0.5,1,3.24,-0.12,3.24222,0.810555,0.410395,1.62,0.205075,0.000122271,0.205197
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 11:30:00,0.5,1,92,34.08,98.1094,24.5273,0.636356,46,0.2055,0.112678,0.318178
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 11:30:00,0.5,1,101.92,19.36,103.742,25.9356,0.656977,50.96,0.2025,0.125988,0.328488
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 11:30:00,0.5,1,20.32,2.08,20.4262,3.24225,0.787881,10.16,0.391,0.00294026,0.39394
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 11:30:00,0.5,1,133.4,18.4,134.663,17.9551,1.0091,66.7,0.402,0.10255,0.50455
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 11:30:00,0.5,1,75.6,32.4,82.2503,10.9667,0.880515,37.8,0.402,0.0382575,0.440258
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 11:30:00,0.5,1,138,37.28,142.947,35.7367,0.978578,69,0.2225,0.266789,0.489289
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 11:30:00,0.5,1,37.2,-6.6,37.7809,4.72262,0.813221,18.6,0.39915,0.00746051,0.406611
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 11:32:00,0.466667,1,107.52,49.92,118.543,11.8543,1.04335,50.176,0.431667,0.0552323,0.486899
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 11:32:00,0.466667,1,25.8,-0.6,25.807,1.03228,1.90054,12.04,0.886247,0.000671925,0.886919
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 11:33:00,0.45,1,57.2,9.6,58,3.625,1.17121,25.74,0.5193,0.00774403,0.527044
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 12:00:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 12:00:00,0.5,1,15.1,0.7,15.1162,3.77905,0.289784,7.55,0.141,0.00389185,0.144892
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 12:00:00,0.5,1,22.62,0,22.62,9.048,0.386201,11.31,0.1815,0.0116005,0.1931
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 12:00:00,0.5,1,11.1,-6.6,12.9139,1.03312,1.21014,5.55,0.6045,0.00057102,0.605071
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 12:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 12:00:00,0.5,1,476,10.5,476.116,23.8058,2.78774,238,0.925,0.468872,1.39387
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 12:00:00,0.5,1,86.72,28.16,91.1775,16.2817,0.664518,43.36,0.27008,0.0621791,0.332259
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 12:00:00,0.5,1,93,7.5,93.3019,11.6627,0.896133,46.5,0.4025,0.0455665,0.448067
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 12:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 12:00:00,0.5,1,25.5,-3,25.6759,1.02703,1.69847,12.75,0.84815,0.00108513,0.849235
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 12:00:00,0.5,1,17.92,-4.8,18.5517,1.15948,1.19695,8.96,0.5975,0.000976209,0.598476
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 12:00:00,0.5,1,5,-0.5,5.02494,0.251247,1.8501,2.5,0.925,5.22265e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 12:00:00,0.5,1,159.4,43.4,165.203,16.5203,1.16448,79.7,0.462205,0.120037,0.582242
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 12:00:00,0.5,1,76.32,13.92,77.579,7.7579,0.97569,38.16,0.4625,0.0253448,0.487845
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 12:00:00,0.5,1,65.92,26.4,71.0099,9.46799,0.963887,32.96,0.449,0.0329437,0.481944
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 12:00:00,0.5,2,107.88,-367.5,383.007,12.7669,2.50348,53.94,1.09,0.161739,1.25174
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 12:00:00,0.5,1,111.6,23.52,114.052,11.4052,1.00541,55.8,0.4475,0.0552049,0.502705
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 12:00:00,0.5,1,3.21,2.04,3.80338,5.07117,0.156412,1.605,0.077,0.00120612,0.0782061
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 12:00:00,0.5,1,276.96,24.96,278.082,34.7603,1.65078,138.48,0.415,0.410392,0.825392
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 12:00:00,0.5,1,762.6,187.8,785.384,31.4153,3.23263,381.3,0.94955,0.666766,1.61632
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 12:00:00,0.5,1,16.8,-0.6,16.8107,0.672428,1.89971,8.4,0.94955,0.000305479,0.949855
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 12:00:00,0.5,1,122.4,20.4,124.088,4.96353,1.94961,61.2,0.94955,0.0252527,0.974803
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 12:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 12:00:00,0.5,1,6.54,0.78,6.58635,3.65908,0.287628,3.27,0.1425,0.00131378,0.143814
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 12:00:00,0.5,2,13.12,-0.12,13.1205,8.20034,0.280232,6.56,0.134,0.00611599,0.140116
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 12:00:00,0.5,1,1752.1,565.6,1841.13,58.4486,10.4659,876.05,1.9127,3.32024,5.23294
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 12:00:00,0.5,1,121.8,11.9,122.38,3.88508,3.85474,60.9,1.9127,0.0146697,1.92737
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 12:00:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 12:00:00,0.5,1,130.72,19.2,132.123,17.6163,0.990028,65.36,0.394,0.101014,0.495014
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 12:00:00,0.5,1,49.6,7.6,50.1789,3.13618,1.16688,24.8,0.577,0.00644037,0.58344
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 12:00:00,0.5,1,383.76,114,400.335,40.0335,2.00534,191.88,0.481,0.521671,1.00267
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 12:00:00,0.5,1,12.7,-0.5,12.7098,2.01743,0.782227,6.35,0.39,0.00111348,0.391113
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 12:00:00,0.5,2,18.24,7.04,19.5515,4.88786,0.423911,9.12,0.2075,0.00445571,0.211956
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 12:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 12:00:00,0.5,1,135.2,15.2,136.052,4.53506,4.00328,67.6,1.981,0.0206398,2.00164
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 12:00:00,0.5,1,869.6,324.8,928.278,30.9426,5.91068,434.8,1.9945,0.960842,2.95534
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 12:00:00,0.5,1,194.4,9.6,194.637,9.73184,3.18052,97.2,1.5235,0.0667602,1.59026
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 12:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 12:00:00,0.5,1,61.2,19.8,64.3232,11.4863,0.383587,30.6,0.161,0.0307936,0.191794
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 12:00:00,0.5,1,8.4,-0.9,8.44808,0.675846,1.18847,4.2,0.594,0.000236377,0.594236
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 12:00:00,0.5,1,286.4,-20.4,287.126,14.3563,2.74546,143.2,1.1985,0.174232,1.37273
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 12:00:00,0.5,1,26,25.8,36.6284,4.57855,0.812325,13,0.39915,0.00701227,0.406162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 12:00:00,0.5,1,250.24,122.56,278.641,44.2288,1.7885,125.12,0.37367,0.52058,0.89425
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 12:00:00,0.5,2,573.2,155.2,593.839,19.7946,1.48294,286.6,0.535,0.20647,0.74147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 12:00:00,0.5,1,63,9,63.6396,5.09117,2.23408,31.5,1.085,0.0320392,1.11704
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 12:00:00,0.5,1,276.16,129.92,305.194,54.499,2.31986,138.08,0.34862,0.811308,1.15993
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 12:00:00,0.5,1,275.04,109.12,295.896,52.8385,2.18867,137.52,0.3335,0.760836,1.09434
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 12:00:00,0.5,1,281.6,76.4,291.78,19.452,1.82262,140.8,0.6525,0.258812,0.911312
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 12:00:00,0.5,1,29.58,11.94,31.8989,12.7596,0.356139,14.79,0.155,0.0230697,0.17807
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 12:00:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 12:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 12:00:00,0.5,1,519.84,131.28,536.16,53.616,3.36865,259.92,0.4653,1.21902,1.68432
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 12:00:00,0.5,1,45.68,5.52,46.0123,11.5031,0.472637,22.84,0.21164,0.0246785,0.236318
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 12:00:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 12:00:00,0.5,1,160.48,10.08,160.796,40.1991,1.00744,80.24,0.2,0.303721,0.503721
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 12:00:00,0.5,1,13.44,0.16,13.441,3.36024,0.405561,6.72,0.20069,0.00209051,0.202781
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 12:00:00,0.5,1,0.6,-0.36,0.699714,0.174929,0.410161,0.3,0.205075,5.69481e-06,0.205081
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 12:00:00,0.5,1,56.8,24.8,61.9781,15.4945,0.500934,28.4,0.2055,0.044967,0.250467
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 12:00:00,0.5,1,88.16,22.4,90.9612,22.7403,0.598714,44.08,0.2025,0.0968569,0.299357
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 12:00:00,0.5,1,20.16,4.32,20.6177,3.27264,0.787991,10.08,0.391,0.00299564,0.393996
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 12:00:00,0.5,1,118.4,18.8,119.883,15.9844,0.966551,59.2,0.402,0.0812753,0.483275
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 12:00:00,0.5,1,75.4,28.8,80.7131,10.7617,0.877682,37.7,0.402,0.0368408,0.438841
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 12:00:00,0.5,1,122.32,55.84,134.463,33.6157,0.917122,61.16,0.2225,0.236061,0.458561
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 12:00:00,0.5,1,-3,-7.5,8.07775,1.00972,0.798982,-1.5,0.39915,0.000341038,0.399491
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 12:02:00,0.466667,1,17.4,0,17.4,0.696,1.89975,8.12,0.886247,0.000305453,0.886552
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 12:30:00,0.5,1,0.6,-1.2,1.34164,0.0536656,4.5,0.3,2.25,2.38277e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 12:30:00,0.5,1,13.9,1.1,13.9435,3.48586,0.288623,6.95,0.141,0.0033114,0.144311
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 12:30:00,0.5,1,19.2,0.48,19.206,7.6824,0.379726,9.6,0.1815,0.00836303,0.189863
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 12:30:00,0.5,1,13.8,-6.3,15.17,1.2136,1.21058,6.9,0.6045,0.000787965,0.605288
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 12:30:00,0.5,1,469.5,13.5,469.694,23.4847,2.76262,234.75,0.925,0.456309,1.38131
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 12:30:00,0.5,1,81.28,20.96,83.939,14.9891,0.645557,40.64,0.27008,0.0526983,0.322778
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 12:30:00,0.5,1,58.8,5.4,59.0474,7.38093,0.8415,29.4,0.4025,0.0182502,0.42075
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 12:30:00,0.5,1,28.5,-2.5,28.6094,1.14438,1.69899,14.25,0.84815,0.00134725,0.849497
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 12:30:00,0.5,1,17.6,-4.16,18.085,1.13031,1.19686,8.8,0.5975,0.000927704,0.598428
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 12:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 12:30:00,0.5,1,194,65,204.6,20.46,1.29264,97,0.462205,0.184115,0.64632
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 12:30:00,0.5,1,53.52,10.56,54.5518,5.45518,0.950064,26.76,0.4625,0.012532,0.475032
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 12:30:00,0.5,1,62.88,24.32,67.4193,8.98923,0.957393,31.44,0.449,0.0296963,0.478696
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 12:30:00,0.5,2,88.92,-361.9,372.664,12.4221,2.48624,44.46,1.09,0.153121,1.24312
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 12:30:00,0.5,1,182.88,22.32,184.237,18.4237,1.18311,91.44,0.4475,0.144055,0.591555
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 12:30:00,0.5,1,3.12,2.04,3.72773,4.97031,0.156317,1.56,0.077,0.00115862,0.0781586
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 12:30:00,0.5,1,235.68,24.48,236.948,29.6185,1.42592,117.84,0.415,0.29796,0.71296
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 12:30:00,0.5,1,772.2,186.6,794.426,31.777,3.26351,386.1,0.94955,0.682207,1.63176
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 12:30:00,0.5,1,18.6,0,18.6,0.744,1.89985,9.3,0.94955,0.000373969,0.949924
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 12:30:00,0.5,1,36,21.6,41.9829,1.67931,1.90291,18,0.94955,0.00190526,0.951455
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 12:30:00,0.5,1,127.2,17.4,128.385,5.13538,1.95316,63.6,0.94955,0.0270316,0.976582
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 12:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 12:30:00,0.5,1,4.08,-0.54,4.11558,2.28643,0.286026,2.04,0.1425,0.000512976,0.143013
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 12:30:00,0.5,2,9.56,-0.12,9.56075,5.97547,0.274495,4.78,0.134,0.00324748,0.137247
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 12:30:00,0.5,1,1382.5,441.7,1451.35,46.0745,7.95181,691.25,1.9127,2.0632,3.9759
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 12:30:00,0.5,1,77,7,77.3175,2.45452,3.83711,38.5,1.9127,0.0058554,1.91856
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 12:30:00,0.5,1,2.56,-7.36,7.79251,0.974064,0.830645,1.28,0.415,0.00032226,0.415322
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 12:30:00,0.5,1,136.48,19.2,137.824,18.3765,1.00784,68.24,0.394,0.10992,0.50392
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 12:30:00,0.5,1,60,8.4,60.5851,3.78657,1.17278,30,0.577,0.0093886,0.586389
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 12:30:00,0.5,1,424.8,101.76,436.818,43.6818,2.20417,212.4,0.481,0.621087,1.10209
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 12:30:00,0.5,1,0.3,0,0.3,0.047619,0.780001,0.15,0.39,6.20363e-07,0.390001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 12:30:00,0.5,1,12.8,-0.5,12.8098,2.0333,0.782262,6.4,0.39,0.00113106,0.391131
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 12:30:00,0.5,2,22.44,8.52,24.003,6.00075,0.428431,11.22,0.2075,0.00671568,0.214216
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 12:30:00,0.5,1,144,19.2,145.274,4.84248,4.00907,72,1.981,0.0235328,2.00453
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 12:30:00,0.5,1,877.6,336,939.722,31.3241,5.95836,438.8,1.9945,0.984681,2.97918
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 12:30:00,0.5,1,186.6,10.2,186.879,9.34393,3.17009,93.3,1.5235,0.0615441,1.58504
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 12:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 12:30:00,0.5,1,74.2,22.7,77.5947,13.8562,0.411623,37.1,0.161,0.0448114,0.205811
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 12:30:00,0.5,1,4.5,0,4.5,0.36,1.18813,2.25,0.594,6.7068e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 12:30:00,0.5,1,279.6,-19.6,280.286,14.0143,2.72906,139.8,1.1985,0.16603,1.36453
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 12:30:00,0.5,1,20,23.2,30.6307,3.82884,0.808108,10,0.39915,0.00490384,0.404054
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 12:30:00,0.5,1,194.88,91.2,215.164,34.1531,1.36816,97.44,0.37367,0.310411,0.684081
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 12:30:00,0.5,2,552.8,143.6,571.147,19.0382,1.45198,276.4,0.535,0.190992,0.725992
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 12:30:00,0.5,1,72.9,14.1,74.2511,5.94008,2.25723,36.45,1.085,0.0436146,1.12861
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 12:30:00,0.5,1,286.24,129.12,314.015,56.0741,2.415,143.12,0.34862,0.858882,1.2075
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 12:30:00,0.5,1,171.84,88.8,193.428,34.5407,1.31725,85.92,0.3335,0.325127,0.658627
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 12:30:00,0.5,1,252,56,258.147,17.2098,1.71017,126,0.6525,0.202586,0.855086
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 12:30:00,0.5,1,23.22,10.68,25.5584,10.2234,0.33962,11.61,0.155,0.01481,0.16981
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 12:30:00,0.516667,1,4.8,-0.8,4.86621,0.243311,2.3971,2.48,1.23845,5.17138e-05,1.2385
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 12:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 12:30:00,0.516667,1,511.2,125.52,526.385,52.6385,3.28055,264.12,0.48081,1.21414,1.69495
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 12:30:00,0.5,1,34.96,4.72,35.2772,8.8193,0.452293,17.48,0.21164,0.0145064,0.226146
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 12:30:00,0.5,1,2.4,0,2.4,0.192,1.07004,1.2,0.535,1.94251e-05,0.535019
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 12:30:00,0.5,1,166.56,4.96,166.634,41.6585,1.05235,83.28,0.2,0.326174,0.526174
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 12:30:00,0.5,1,12.32,0.32,12.3242,3.08104,0.404895,6.16,0.20069,0.00175754,0.202448
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 12:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 12:30:00,0.533333,1,39.84,13.6,42.0973,10.5243,0.452491,21.248,0.2192,0.0221287,0.241329
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 12:30:00,0.5,1,74.24,20.48,77.013,19.2533,0.54386,37.12,0.2025,0.0694299,0.27193
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 12:30:00,0.5,1,16,3.36,16.349,2.59508,0.785767,8,0.391,0.00188362,0.392884
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 12:30:00,0.5,1,123.4,24.2,125.751,16.7667,0.982851,61.7,0.402,0.0894254,0.491425
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 12:30:00,0.5,1,55.2,22.4,59.5718,7.94291,0.844138,27.6,0.402,0.0200689,0.422069
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 12:30:00,0.5,1,100.64,50.32,112.519,28.1297,0.775598,50.32,0.2225,0.165299,0.387799
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 12:30:00,0.533333,1,-5.1,0,5.1,0.6375,0.798572,-2.72,0.42576,0.000145008,0.425905
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 12:31:00,0.483333,1,2.56,-0.64,2.63879,0.263879,0.886764,1.23733,0.428572,3.08133e-05,0.428602
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 13:00:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 13:00:00,0.5,1,13.8,0.8,13.8232,3.45579,0.288509,6.9,0.141,0.00325451,0.144255
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 13:00:00,0.5,1,21.36,1.26,21.3971,8.55885,0.38376,10.68,0.1815,0.0103801,0.19188
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 13:00:00,0.5,1,11.7,-6.3,13.2883,1.06307,1.21021,5.85,0.6045,0.00060461,0.605105
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 13:00:00,0.5,1,2.56,0,2.56,0.170667,1.23404,1.28,0.617,1.91933e-05,0.617019
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 13:00:00,0.5,1,509,22,509.475,25.4738,2.92376,254.5,0.925,0.536878,1.46188
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 13:00:00,0.5,1,67.68,17.12,69.8117,12.4664,0.613065,33.84,0.27008,0.0364523,0.306532
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 13:00:00,0.5,1,107.1,32.7,111.981,13.9976,0.936275,53.55,0.4025,0.0656375,0.468137
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 13:00:00,0.5,1,24,-3,24.1868,0.967471,1.69823,12,0.84815,0.00096291,0.849113
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 13:00:00,0.5,1,22.08,-2.88,22.267,1.39169,1.19781,11.04,0.5975,0.00140637,0.598906
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 13:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 13:00:00,0.5,1,158.2,45.4,164.586,16.4586,1.16269,79.1,0.462205,0.119142,0.581347
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 13:00:00,0.5,1,94.8,41.28,103.398,10.3398,1.01504,47.4,0.4625,0.0450217,0.507522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 13:00:00,0.5,1,64.48,19.04,67.2324,8.96432,0.957064,32.24,0.449,0.0295319,0.478532
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 13:00:00,0.5,2,109.3,-350.5,367.147,12.2382,2.47724,54.65,1.09,0.148621,1.23862
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 13:00:00,0.5,1,159.36,26.88,161.611,16.1611,1.11669,79.68,0.4475,0.110845,0.558345
