CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 13:00:00,0.5,1,3.18,2.01,3.76198,5.01597,0.15636,1.59,0.077,0.00118,0.07818
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 13:00:00,0.5,1,267.04,22.72,268.005,33.5006,1.59237,133.52,0.415,0.381186,0.796186
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 13:00:00,0.5,1,784.8,189.6,807.378,32.2951,3.30837,392.4,0.94955,0.704634,1.65418
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 13:00:00,0.5,1,17.4,-0.6,17.4103,0.696414,1.89976,8.7,0.94955,0.000327661,0.949878
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 13:00:00,0.5,1,15.6,0,15.6,0.624,1.89963,7.8,0.94955,0.000263062,0.949813
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 13:00:00,0.5,1,119.4,22.2,121.446,4.85785,1.94748,59.7,0.94955,0.0241888,0.973739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 13:00:00,0.5,1,1.92,-0.48,1.97909,1.09949,0.285237,0.96,0.1425,0.000118622,0.142619
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 13:00:00,0.5,2,12.12,1.28,12.1874,7.61713,0.278554,6.06,0.134,0.00527698,0.139277
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 13:00:00,0.5,1,1516.2,431.9,1576.52,50.0481,8.69425,758.1,1.9127,2.43443,4.34713
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 13:00:00,0.5,1,87.5,7,87.7796,2.78665,3.84049,43.75,1.9127,0.00754722,1.92025
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 13:00:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 13:00:00,0.5,1,137.76,17.6,138.88,18.5173,1.01122,68.88,0.394,0.111611,0.505611
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 13:00:00,0.5,1,67.2,12.4,68.3345,4.2709,1.17789,33.6,0.577,0.011944,0.588944
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 13:00:00,0.5,1,463.68,114.24,477.546,47.7546,2.4466,231.84,0.481,0.742302,1.2233
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 13:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 13:00:00,0.5,1,12.6,-0.6,12.6143,2.00227,0.782194,6.3,0.39,0.0010968,0.391097
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 13:00:00,0.5,2,19.8,8.84,21.6838,5.42094,0.425961,9.9,0.2075,0.0054806,0.212981
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 13:00:00,0.533333,1,0.18,-0.18,0.254558,0.101823,0.363003,0.096,0.1936,1.56709e-06,0.193602
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 13:00:00,0.5,1,127.2,16.8,128.305,4.27682,3.99871,63.6,1.981,0.0183561,1.99936
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 13:00:00,0.5,1,1111.2,412.8,1185.4,39.5133,7.12268,555.6,1.9945,1.56684,3.56134
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 13:00:00,0.5,1,182.4,10.2,182.685,9.13425,3.16463,91.2,1.5235,0.058813,1.58231
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 13:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 13:00:00,0.5,1,59,18.5,61.8324,11.0415,0.37891,29.5,0.161,0.0284549,0.189455
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 13:00:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 13:00:00,0.5,1,310.4,7.6,310.493,15.5247,2.80449,155.2,1.1985,0.203745,1.40225
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 13:00:00,0.5,1,18.6,22.2,28.962,3.62026,0.807068,9.3,0.39915,0.00438411,0.403534
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 13:00:00,0.5,1,305.92,108.32,324.531,51.5128,2.15968,152.96,0.37367,0.706169,1.07984
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 13:00:00,0.5,2,550,134.8,566.278,18.8759,1.4455,275,0.535,0.187749,0.722749
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 13:00:00,0.5,1,66.9,11.4,67.8643,5.42915,2.24287,33.45,1.085,0.0364343,1.12143
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 13:00:00,0.5,1,282.4,120.64,307.089,54.8374,2.34007,141.2,0.34862,0.821414,1.17003
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 13:00:00,0.5,1,182.88,83.2,200.916,35.8779,1.36858,91.44,0.3335,0.350788,0.684288
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 13:00:00,0.5,1,285.6,78,296.06,19.7373,1.83792,142.8,0.6525,0.26646,0.91896
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 13:00:00,0.5,1,15.96,1.2,16.005,6.40202,0.321615,7.98,0.155,0.0058077,0.160808
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 13:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 13:00:00,0.5,1,38.48,4.16,38.7042,9.67605,0.458203,19.24,0.21164,0.0174617,0.229102
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 13:00:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 13:00:00,0.5,1,203.2,23.04,204.502,51.1255,1.38253,101.6,0.2,0.491267,0.691267
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 13:00:00,0.5,1,12.32,-0.16,12.321,3.08026,0.404893,6.16,0.20069,0.00175666,0.202447
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 13:00:00,0.5,1,0.6,-0.36,0.699714,0.174929,0.410161,0.3,0.205075,5.69481e-06,0.205081
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 13:00:00,0.5,1,63.36,13.28,64.7368,16.1842,0.503118,31.68,0.2025,0.0490591,0.251559
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 13:00:00,0.5,1,16.96,3.36,17.2896,2.74439,0.786213,8.48,0.391,0.0021066,0.393107
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 13:00:00,0.5,1,98.8,20.4,100.884,13.4512,0.919111,49.4,0.402,0.0575555,0.459555
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 13:00:00,0.5,1,67.8,18.8,70.3582,9.3811,0.859989,33.9,0.402,0.0279944,0.429994
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 13:00:00,0.5,1,130.32,51.52,140.134,35.0336,0.957787,65.16,0.2225,0.256394,0.478894
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 13:01:00,0.483333,1,4,-0.8,4.07922,0.203961,2.39707,1.93333,1.15855,3.39949e-05,1.15858
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 13:01:00,0.483333,1,514.8,125.28,529.825,52.9825,3.31136,248.82,0.44979,1.1507,1.60049
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 13:02:00,0.466667,1,50.56,12.96,52.1946,13.0486,0.474782,23.5947,0.1918,0.029765,0.221565
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 13:02:00,0.466667,1,-1.8,-7.8,8.005,1.00062,0.79897,-0.84,0.37254,0.000312595,0.372853
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 13:30:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 13:30:00,0.5,1,24,3.5,24.2539,6.06347,0.302038,12,0.141,0.0100192,0.151019
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 13:30:00,0.5,1,19.02,0.42,19.0246,7.60985,0.379412,9.51,0.1815,0.00820583,0.189706
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 13:30:00,0.5,1,10.2,-6.3,11.9887,0.9591,1.20998,5.1,0.6045,0.000492132,0.604992
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 13:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 13:30:00,0.5,1,527,24,527.546,26.3773,3.00128,263.5,0.925,0.575639,1.50064
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 13:30:00,0.5,1,97.92,33.28,103.421,18.468,0.700158,48.96,0.27008,0.0799991,0.350079
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 13:30:00,0.5,1,162.9,30,165.639,20.7049,1.09222,81.45,0.4025,0.143612,0.546112
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 13:30:00,0.5,1,39,-4.5,39.2588,1.57035,1.70137,19.5,0.84815,0.0025369,0.850687
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 13:30:00,0.516667,1,19.52,-4.16,19.9584,1.2474,1.19726,10.0853,0.617417,0.00116752,0.618584
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 13:30:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 13:30:00,0.5,1,168.4,43,173.803,17.3803,1.19013,84.2,0.462205,0.13286,0.595065
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 13:30:00,0.5,1,127.68,52.56,138.075,13.8075,1.08557,63.84,0.4625,0.0802845,0.542784
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 13:30:00,0.5,1,70.56,20.16,73.3835,9.78447,0.968366,35.28,0.449,0.0351829,0.484183
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 13:30:00,0.5,2,116.96,-350.7,369.689,12.323,2.48137,58.48,1.09,0.150686,1.24069
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 13:30:00,0.5,1,152.64,26.88,154.989,15.4989,1.09889,76.32,0.4475,0.101947,0.549447
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 13:30:00,0.5,1,0.96,-0.06,0.961873,1.2825,0.154154,0.48,0.077,7.71411e-05,0.0770771
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 13:30:00,0.5,1,269.6,20.8,270.401,33.8001,1.60607,134.8,0.415,0.388033,0.803033
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 13:30:00,0.5,1,784.8,189.6,807.378,32.2951,3.30837,392.4,0.94955,0.704634,1.65418
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 13:30:00,0.5,1,19.8,-0.6,19.8091,0.792364,1.89995,9.9,0.94955,0.000424169,0.949974
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 13:30:00,0.5,1,19.8,0,19.8,0.792,1.89995,9.9,0.94955,0.00042378,0.949974
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 13:30:00,0.5,1,138.6,31.8,142.201,5.68805,1.96543,69.3,0.94955,0.0331629,0.982713
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 13:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 13:30:00,0.5,1,2.46,-0.12,2.46293,1.36829,0.285367,1.23,0.1425,0.000183712,0.142684
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 13:30:00,0.5,2,22.04,3.84,22.372,13.9825,0.303563,11.02,0.134,0.0177817,0.151782
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 13:30:00,0.5,1,2001.3,507.5,2064.64,65.5443,12.1761,1000.65,1.9127,4.17533,6.08803
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 13:30:00,0.5,1,168,21.7,169.396,5.37764,3.88161,84,1.9127,0.0281064,1.94081
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 13:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 13:30:00,0.5,1,165.92,22.56,167.447,22.3262,1.1125,82.96,0.394,0.162249,0.556249
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 13:30:00,0.5,1,74.4,9.2,74.9667,4.68542,1.18275,37.2,0.577,0.0143749,0.591375
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 13:30:00,0.5,1,405.12,186.72,446.079,44.6079,2.2574,202.56,0.481,0.647701,1.1287
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 13:30:00,0.5,1,15.4,-0.4,15.4052,2.44527,0.783272,7.7,0.39,0.00163583,0.391636
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 13:30:00,0.5,2,21.44,8.76,23.1606,5.79014,0.427505,10.72,0.2075,0.00625254,0.213753
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 13:30:00,0.5,1,116,10.4,116.465,3.88218,3.99225,58,1.981,0.0151248,1.99612
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 13:30:00,0.5,1,1088,388.8,1155.38,38.5128,6.966,544,1.9945,1.4885,3.483
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 13:30:00,0.5,1,190.8,6.6,190.914,9.54571,3.17546,95.4,1.5235,0.0642308,1.58773
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 13:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 13:30:00,0.5,1,65.1,20.1,68.1324,12.1665,0.391097,32.55,0.161,0.0345487,0.195549
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 13:30:00,0.5,1,8.7,-0.6,8.72067,0.697653,1.1885,4.35,0.594,0.000251878,0.594252
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 13:30:00,0.5,1,341.6,2,341.606,17.0803,2.89025,170.8,1.1985,0.246624,1.44512
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 13:30:00,0.5,1,17.6,21.4,27.7078,3.46347,0.806325,8.8,0.39915,0.0040126,0.403163
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 13:30:00,0.5,1,323.36,128.16,347.831,55.2113,2.36976,161.68,0.37367,0.811211,1.18488
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 13:30:00,0.5,2,492.4,150.4,514.857,17.1619,1.3804,246.2,0.535,0.1552,0.6902
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 13:30:00,0.516667,1,64.2,12.9,65.4832,5.23866,2.23784,33.17,1.12117,0.0350531,1.15622
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 13:30:00,0.5,1,351.52,160.96,386.619,69.0391,3.30117,175.76,0.34862,1.30197,1.65059
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 13:30:00,0.5,1,310.24,126.72,335.122,59.8432,2.61887,155.12,0.3335,0.975934,1.30943
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 13:30:00,0.5,1,220.8,63.2,229.667,15.3111,1.6257,110.4,0.6525,0.160351,0.812851
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 13:30:00,0.5,1,16.98,1.32,17.0312,6.81249,0.323153,8.49,0.155,0.0065763,0.161576
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 13:30:00,0.516667,1,8.8,-0.8,8.83629,0.441814,2.39733,4.54667,1.23845,0.000170516,1.23862
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 13:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 13:30:00,0.5,1,510.72,127.44,526.38,52.638,3.28051,255.36,0.4653,1.17495,1.64025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 13:30:00,0.5,1,42.72,5.2,43.0353,10.7588,0.466457,21.36,0.21164,0.0215884,0.233228
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 13:30:00,0.5,1,3.9,0.3,3.91152,0.312922,1.0701,1.95,0.535,5.1598e-05,0.535052
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 13:30:00,0.5,1,169.28,22.56,170.777,42.6942,1.08519,84.64,0.2,0.342594,0.542594
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 13:30:00,0.5,1,35.2,0.32,35.2015,8.80036,0.430058,17.6,0.20069,0.0143388,0.215029
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 13:30:00,0.5,1,0.6,-0.36,0.699714,0.174929,0.410161,0.3,0.205075,5.69481e-06,0.205081
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 13:30:00,0.516667,1,53.92,16.32,56.3357,14.0839,0.485304,27.8587,0.21235,0.0383906,0.250741
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 13:30:00,0.5,1,50.56,9.6,51.4633,12.8658,0.467007,25.28,0.2025,0.0310037,0.233504
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 13:30:00,0.5,1,32.8,5.44,33.2481,5.27747,0.79758,16.4,0.391,0.00779012,0.39879
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 13:30:00,0.5,1,115,18,116.4,15.52,0.957242,57.5,0.402,0.0766211,0.478621
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 13:30:00,0.5,1,59.6,19.4,62.6779,8.35705,0.848432,29.8,0.402,0.0222162,0.424216
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 13:30:00,0.5,1,152.24,67.36,166.476,41.6191,1.16869,76.12,0.2225,0.361846,0.584346
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 13:30:00,0.5,1,3,-9.6,10.0578,1.25723,0.799357,1.5,0.39915,0.000528727,0.399679
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 13:32:00,0.466667,1,0.18,-0.18,0.254558,0.101823,0.363003,0.084,0.1694,1.3712e-06,0.169401
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 14:00:00,0.5,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.3,2.25,4.76554e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 14:00:00,0.5,1,22,6.8,23.0269,5.75674,0.300062,11,0.141,0.00903115,0.150031
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 14:00:00,0.5,1,19.38,1.86,19.4691,7.78762,0.380187,9.69,0.1815,0.00859369,0.190094
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 14:00:00,0.5,1,12.6,-6.3,14.0872,1.12698,1.21036,6.3,0.6045,0.000679493,0.605179
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 14:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 14:00:00,0.5,1,525,23.5,525.526,26.2763,2.99248,262.5,0.925,0.571238,1.49624
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 14:00:00,0.5,1,90.88,39.04,98.9105,17.6626,0.686507,45.44,0.27008,0.0731735,0.343254
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 14:00:00,0.5,1,177.3,41.4,182.069,22.7587,1.15203,88.65,0.4025,0.173516,0.576016
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 14:00:00,0.5,1,45,-4,45.1774,1.8071,1.70302,22.5,0.84815,0.00335949,0.851509
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 14:00:00,0.5,1,7,1,7.07107,0.353553,1.85021,3.5,0.925,0.000103419,0.925103
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 14:00:00,0.5,1,178.4,43.4,183.603,18.3603,1.22094,89.2,0.462205,0.148266,0.610471
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 14:00:00,0.5,1,115.2,50.16,125.647,12.5647,1.05796,57.6,0.4625,0.0664817,0.528982
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 14:00:00,0.5,1,48,17.92,51.236,6.83146,0.932302,24,0.449,0.0171508,0.466151
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 14:00:00,0.5,2,115.88,-353.36,371.876,12.3959,2.48495,57.94,1.09,0.152474,1.24247
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 14:00:00,0.5,1,140.4,24,142.437,14.2437,1.06721,70.2,0.4475,0.086103,0.533603
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 14:00:00,0.5,1,3.12,1.47,3.44896,4.59861,0.155984,1.56,0.077,0.000991804,0.0779918
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 14:00:00,0.5,1,273.28,21.92,274.158,34.2697,1.62778,136.64,0.415,0.398889,0.813889
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 14:00:00,0.5,1,842.4,204,866.749,34.67,3.52325,421.2,0.94955,0.812075,1.76163
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 14:00:00,0.5,1,31.2,4.8,31.5671,1.26268,1.90125,15.6,0.94955,0.00107716,0.950627
TH.BAIYANG.T2.2500kVA,TH.BAIYANG.T2.2500kVA,2026-07-04 14:00:00,0.5,1,20.4,0,20.4,0.816,1.9,10.2,0.94955,0.000449852,0.95
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 14:00:00,0.5,1,91.8,23.4,94.7354,3.78942,1.92854,45.9,0.94955,0.0147187,0.964269
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 14:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 14:00:00,0.5,1,1.14,-0.24,1.16499,0.647216,0.285082,0.57,0.1425,4.11035e-05,0.142541
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 14:00:00,0.5,2,12.96,1.84,13.09,8.18123,0.280175,6.48,0.134,0.00608751,0.140088
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 14:00:00,0.5,1,2113.3,959,2320.71,73.6735,14.3759,1056.65,1.9127,5.27526,7.18796
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 14:00:00,0.5,1,179.2,16.8,179.986,5.71383,3.88886,89.6,1.9127,0.0317305,1.94443
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 14:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 14:00:00,0.5,1,130.88,16.8,131.954,17.5938,0.989513,65.44,0.394,0.100756,0.494756
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 14:00:00,0.5,1,60.8,7.2,61.2248,3.82655,1.17318,30.4,0.577,0.00958791,0.586588
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 14:00:00,0.5,1,572.64,175.2,598.842,59.8842,3.29656,286.32,0.481,1.16728,1.64828
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 14:00:00,0.5,1,15.8,0,15.8,2.50794,0.783441,7.9,0.39,0.00172075,0.391721
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 14:00:00,0.5,2,19,8.96,21.0067,5.25168,0.425287,9.5,0.2075,0.00514369,0.212644
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 14:00:00,0.5,1,149.6,20.8,151.039,5.03464,4.01288,74.8,1.981,0.0254375,2.00644
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 14:00:00,0.5,1,1161.6,425.6,1237.11,41.2371,7.40207,580.8,1.9945,1.70654,3.70104
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 14:00:00,0.5,1,209.4,8.4,209.568,10.4784,3.20179,104.7,1.5235,0.0773961,1.6009
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 14:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 14:00:00,0.5,1,35.9,5.5,36.3189,6.48551,0.341634,17.95,0.161,0.00981724,0.170817
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 14:00:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 14:00:00,0.5,1,327.6,10.4,327.765,16.3883,2.85109,163.8,1.1985,0.227044,1.42554
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 14:00:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 14:00:00,0.5,1,419.68,143.36,443.49,70.3952,3.38485,209.84,0.37367,1.31875,1.69242
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 14:00:00,0.5,2,575.2,151.6,594.843,19.8281,1.48434,287.6,0.535,0.207168,0.742168
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 14:00:00,0.5,1,356.96,173.28,396.795,70.8563,3.44005,178.48,0.34862,1.37141,1.72003
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 14:00:00,0.5,1,290.88,135.2,320.765,57.2795,2.45521,145.44,0.3335,0.894105,1.2276
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 14:00:00,0.5,1,250.8,83.6,264.366,17.6244,1.72993,125.4,0.6525,0.212464,0.864964
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 14:00:00,0.5,1,16.86,0.18,16.861,6.74438,0.322891,8.43,0.155,0.00644547,0.161445
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 14:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 14:00:00,0.533333,1,510.24,130.08,526.56,52.656,3.28212,272.128,0.49632,1.25414,1.75046
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 14:00:00,0.5,1,37.44,5.92,37.9051,9.47629,0.456776,18.72,0.21164,0.0167481,0.228388
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 14:00:00,0.5,1,6,0.3,6.0075,0.4806,1.07024,3,0.535,0.00012171,0.535122
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 14:00:00,0.5,1,177.12,14.24,177.692,44.4229,1.1418,88.56,0.2,0.370899,0.570899
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 14:00:00,0.5,1,21.92,0,21.92,5.48,0.4125,10.96,0.20069,0.00555998,0.20625
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 14:00:00,0.5,1,0.6,-0.36,0.699714,0.174929,0.410161,0.3,0.205075,5.69481e-06,0.205081
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 14:00:00,0.5,1,6.08,-1.44,6.2482,1.56205,0.405914,3.04,0.2025,0.000457012,0.202957
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 14:00:00,0.533333,1,33.44,4.8,33.7827,5.36234,0.798085,17.8347,0.417067,0.00857887,0.425646
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 14:00:00,0.5,1,106,21.2,108.099,14.4132,0.936165,53,0.402,0.0660825,0.468082
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 14:00:00,0.516667,1,99.4,30,103.829,13.8438,0.925928,51.3567,0.4154,0.0629963,0.478396
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 14:00:00,0.5,1,120.32,66.08,137.272,34.3179,0.93705,60.16,0.2225,0.246025,0.468525
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 14:00:00,0.5,1,1.5,-8.7,8.82836,1.10355,0.799115,0.75,0.39915,0.000407364,0.399557
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 14:01:00,0.483333,1,19.84,-4.16,20.2714,1.26696,1.19733,9.58933,0.577583,0.00112673,0.57871
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 14:01:00,0.483333,1,57,10.5,57.959,4.63672,2.22315,27.55,1.04883,0.0256889,1.07452
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 14:01:00,0.483333,1,7.6,0.4,7.61052,0.380526,2.39724,3.67333,1.15855,0.000118329,1.15867
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 14:01:00,0.483333,1,50.24,26.72,56.9036,14.2259,0.48681,24.2827,0.19865,0.0366415,0.235292
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 14:30:00,0.5,1,1.2,-0.6,1.34164,0.0536656,4.5,0.6,2.25,2.38277e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 14:30:00,0.5,1,23.8,6.6,24.6982,6.17454,0.302779,11.9,0.141,0.0103896,0.15139
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 14:30:00,0.5,1,20.22,5.16,20.868,8.34721,0.382746,10.11,0.1815,0.00987307,0.191373
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 14:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 14:30:00,0.5,1,0.96,0.32,1.01193,0.0674619,1.23401,0.48,0.617,2.99895e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 14:30:00,0.5,1,521.5,23,522.007,26.1003,2.97723,260.75,0.925,0.563614,1.48861
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 14:30:00,0.5,1,116.16,46.08,124.966,22.3154,0.773765,58.08,0.27008,0.116803,0.386883
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 14:30:00,0.5,1,168,36.9,172.005,21.5006,1.11472,84,0.4025,0.154862,0.557362
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 14:30:00,0.5,1,47.5,-4,47.6681,1.90672,1.70378,23.75,0.84815,0.00374012,0.85189
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 14:30:00,0.5,1,19.52,-3.52,19.8348,1.23968,1.19723,9.76,0.5975,0.00111592,0.598616
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 14:30:00,0.5,1,8,1,8.06226,0.403113,1.85027,4,0.925,0.000134444,0.925134
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 14:30:00,0.5,1,223.4,58,230.806,23.0806,1.39301,111.7,0.462205,0.234302,0.696507
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 14:30:00,0.5,1,127.92,51.6,137.935,13.7935,1.08524,63.96,0.4625,0.0801217,0.542622
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 14:30:00,0.533333,1,43.36,20.96,48.1603,6.42137,0.928307,23.1253,0.478933,0.0161637,0.495097
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 14:30:00,0.5,2,112.44,-349.58,367.218,12.2406,2.47736,56.22,1.09,0.148678,1.23868
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 14:30:00,0.5,1,143.76,25.68,146.036,14.6036,1.07602,71.88,0.4475,0.0905092,0.538009
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 14:30:00,0.5,1,3.06,1.56,3.43471,4.57961,0.155967,1.53,0.077,0.000983624,0.0779836
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 14:30:00,0.5,1,267.36,29.44,268.976,33.622,1.59791,133.68,0.415,0.383954,0.798954
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 14:30:00,0.5,1,812.4,195,835.475,33.419,3.40816,406.2,0.94955,0.75453,1.70408
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 14:30:00,0.5,1,69.6,21,72.6991,2.90796,1.91053,34.8,0.94955,0.00571305,0.955263
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 14:30:00,0.5,1,106.8,22.8,109.207,4.36826,1.93822,53.4,0.94955,0.0195589,0.969109
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 14:30:00,0.5,1,4.02,-0.48,4.04856,2.2492,0.285993,2.01,0.1425,0.000496403,0.142996
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 14:30:00,0.5,2,14.88,5.08,15.7233,9.82704,0.285566,7.44,0.134,0.0087831,0.142783
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 14:30:00,0.5,1,2017.4,570.5,2096.51,66.556,12.4359,1008.7,1.9127,4.30523,6.21793
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 14:30:00,0.5,1,174.3,37.8,178.352,5.66196,3.88771,87.15,1.9127,0.031157,1.94386
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 14:30:00,0.5,1,4.48,-6.88,8.21004,1.02626,0.830715,2.24,0.415,0.000357719,0.415358
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 14:30:00,0.5,1,143.36,18.08,144.496,19.2661,1.02964,71.68,0.394,0.12082,0.51482
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 14:30:00,0.5,1,63.6,7.6,64.0525,4.00328,1.17499,31.8,0.577,0.010494,0.587494
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 14:30:00,0.5,1,476.16,179.76,508.962,50.8962,2.64836,238.08,0.481,0.843182,1.32418
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 14:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 14:30:00,0.5,1,16.4,-0.5,16.4076,2.60438,0.783711,8.2,0.39,0.00185564,0.391856
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 14:30:00,0.5,2,15.28,6.4,16.5662,4.14155,0.421398,7.64,0.2075,0.00319892,0.210699
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 14:30:00,0.516667,1,139.2,20.8,140.745,4.69151,4.00618,71.92,2.04703,0.0228247,2.06986
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 14:30:00,0.5,1,1088.8,402.4,1160.78,38.6927,6.99388,544.4,1.9945,1.50244,3.49694
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 14:30:00,0.5,1,202.2,8.4,202.374,10.1187,3.19135,101.1,1.5235,0.0721737,1.59567
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 14:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 14:30:00,0.5,1,38.6,16.5,41.9787,7.49619,0.348231,19.3,0.161,0.0131154,0.174115
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 14:30:00,0.5,1,14.4,-1.5,14.4779,1.15823,1.18939,7.2,0.594,0.000694228,0.594694
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 14:30:00,0.5,1,276,-12.4,276.278,13.8139,2.71963,138,1.1985,0.161316,1.35982
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 14:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 14:30:00,0.5,1,390.88,148.96,418.302,66.3971,3.09376,195.44,0.37367,1.17321,1.54688
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 14:30:00,0.5,2,636,154,654.379,21.8126,1.57143,318,0.535,0.250713,0.785713
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 14:30:00,0.5,1,61.5,7.2,61.92,4.9536,2.23066,30.75,1.085,0.0303311,1.11533
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 14:30:00,0.5,1,371.36,180.8,413.034,73.756,3.66914,185.68,0.34862,1.48595,1.83457
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 14:30:00,0.5,1,300.32,135.84,329.613,58.8594,2.55522,150.16,0.3335,0.94411,1.27761
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 14:30:00,0.5,1,198,46.4,203.364,13.5576,1.55645,99,0.6525,0.125725,0.778225
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 14:30:00,0.5,1,23.1,3.24,23.3261,9.33045,0.334672,11.55,0.155,0.012336,0.167336
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 14:30:00,0.5,1,1.2,-1.2,1.69706,0.0848528,2.39701,0.6,1.1985,6.08663e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 14:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 14:30:00,0.5,1,42.88,6.64,43.3911,10.8478,0.467174,21.44,0.21164,0.0219468,0.233587
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 14:30:00,0.5,1,4.2,0.6,4.24264,0.339411,1.07012,2.1,0.535,6.07035e-05,0.535061
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 14:30:00,0.5,1,192.8,34.72,195.901,48.9753,1.30163,96.4,0.2,0.450814,0.650814
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 14:30:00,0.5,1,13.6,0,13.6,3.4,0.405661,6.8,0.20069,0.00214028,0.20283
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 14:30:00,0.5,1,3.36,-0.12,3.36214,0.840536,0.410413,1.68,0.205075,0.000131483,0.205206
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 14:30:00,0.5,1,59.04,16.16,61.2117,15.3029,0.498724,29.52,0.2055,0.0438618,0.249362
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 14:30:00,0.516667,1,11.2,2.56,11.4888,2.87221,0.40809,5.78667,0.20925,0.00159666,0.210847
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 14:30:00,0.5,1,114,21.6,116.028,15.4704,0.956265,57,0.402,0.0761323,0.478132
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 14:30:00,0.5,1,131.2,38.16,136.637,34.1592,0.932511,65.6,0.2225,0.243755,0.466255
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 14:30:00,0.5,1,6.6,-7.8,10.2176,1.2772,0.799391,3.3,0.39915,0.000545661,0.399696
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 14:31:00,0.483333,1,94.2,34.2,100.216,13.3622,0.917592,45.53,0.3886,0.0549027,0.443503
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 14:32:00,0.466667,1,526.56,132.24,542.911,54.2911,3.43043,245.728,0.43428,1.16659,1.60087
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 14:32:00,0.466667,1,22.56,5.92,23.3238,3.70219,0.789667,10.528,0.364933,0.00357806,0.368511
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 15:00:00,0.533333,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.32,2.4,5.08324e-06,2.40001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 15:00:00,0.5,1,19.1,2.4,19.2502,4.81255,0.294623,9.55,0.141,0.00631162,0.147312
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 15:00:00,0.5,1,30.6,1.8,30.6529,12.2612,0.405605,15.3,0.1815,0.0213026,0.202803
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 15:00:00,0.516667,1,6.6,-5.7,8.72067,0.697653,1.20952,3.41,0.62465,0.000269075,0.624919
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 15:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 15:00:00,0.5,1,535,24.5,535.561,26.778,3.03652,267.5,0.925,0.593262,1.51826
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 15:00:00,0.5,1,72.32,28.32,77.6673,13.8692,0.630395,36.16,0.27008,0.0451175,0.315197
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 15:00:00,0.5,1,166.5,36.6,170.475,21.3094,1.10924,83.25,0.4025,0.15212,0.55462
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 15:00:00,0.5,1,50,-5,50.2494,2.00998,1.70461,25,0.84815,0.00415615,0.852306
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 15:00:00,0.5,1,33.92,-4.16,34.1741,2.13588,1.20163,16.96,0.5975,0.00331261,0.600813
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 15:00:00,0.5,1,9.5,0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 15:00:00,0.5,1,187.6,43.4,192.555,19.2555,1.25056,93.8,0.462205,0.163075,0.62528
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 15:00:00,0.5,1,112.56,48.96,122.747,12.2747,1.0519,56.28,0.4625,0.0634487,0.525949
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 15:00:00,0.5,2,111.24,-354,371.066,12.3689,2.48362,55.62,1.09,0.151811,1.24181
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 15:00:00,0.5,1,155.28,24.72,157.235,15.7235,1.10485,77.64,0.4475,0.104924,0.552424
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 15:00:00,0.5,1,2.16,1.5,2.62975,3.50634,0.155153,1.08,0.077,0.000576607,0.0775766
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 15:00:00,0.5,1,287.04,28.8,288.481,36.0601,1.71332,143.52,0.415,0.441659,0.856659
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 15:00:00,0.5,1,816,199.8,840.105,33.6042,3.42493,408,0.94955,0.762916,1.71247
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 15:00:00,0.5,1,46.8,0,46.8,1.872,1.90384,23.4,0.94955,0.00236756,0.951918
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 15:00:00,0.5,1,119.4,25.8,122.156,4.88623,1.94804,59.7,0.94955,0.0244722,0.974022
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 15:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 15:00:00,0.5,1,4.62,-0.48,4.64487,2.58048,0.286307,2.31,0.1425,0.000653403,0.143153
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 15:00:00,0.5,2,13.04,3.84,13.5936,8.49603,0.28113,6.52,0.134,0.006565,0.140565
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 15:00:00,0.516667,1,2078.3,565.6,2153.89,68.3774,12.9136,1073.79,1.97646,4.69556,6.67201
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 15:00:00,0.5,1,193.9,18.2,194.752,6.18261,3.8997,96.95,1.9127,0.0371506,1.94985
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 15:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 15:00:00,0.5,1,173.44,17.76,174.347,23.2463,1.13979,86.72,0.394,0.175896,0.569896
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 15:00:00,0.5,1,64,5.6,64.2445,4.01528,1.17511,32,0.577,0.010557,0.587557
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 15:00:00,0.5,1,407.28,112.32,422.484,42.2484,2.12399,203.64,0.481,0.580994,1.06199
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 15:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 15:00:00,0.5,1,24.9,2.2,24.997,3.96778,0.788614,12.45,0.39,0.00430704,0.394307
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 15:00:00,0.5,2,14.8,6.36,16.1087,4.02717,0.421049,7.4,0.2075,0.00302468,0.210525
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 15:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 15:00:00,0.5,1,963.2,388.8,1038.71,34.6237,6.39511,481.6,1.9945,1.20306,3.19756
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 15:00:00,0.5,1,199.2,7.2,199.33,9.9665,3.18704,99.6,1.5235,0.0700186,1.59352
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 15:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 15:00:00,0.5,1,45.7,14.4,47.915,8.55626,0.356174,22.85,0.161,0.0170871,0.178087
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 15:00:00,0.5,1,13.5,-1.8,13.6195,1.08956,1.18923,6.75,0.594,0.000614343,0.594614
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 15:00:00,0.5,1,289.2,2.4,289.21,14.4605,2.75054,144.6,1.1985,0.176771,1.37527
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 15:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 15:00:00,0.5,1,330.72,138.72,358.635,56.9262,2.47211,165.36,0.37367,0.862385,1.23606
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 15:00:00,0.5,2,546.8,151.2,567.32,18.9107,1.44688,273.4,0.535,0.188441,0.723441
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 15:00:00,0.5,1,29.7,4.2,29.9955,2.39964,2.18424,14.85,1.085,0.00711768,1.09212
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 15:00:00,0.5,1,340.32,176.96,383.579,68.4962,3.26038,170.16,0.34862,1.28157,1.63019
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 15:00:00,0.5,1,269.12,118.4,294.014,52.5025,2.16938,134.56,0.3335,0.75119,1.08469
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 15:00:00,0.5,1,186.4,17.2,187.192,12.4795,1.51805,93.2,0.6525,0.106524,0.759024
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 15:00:00,0.5,1,25.5,3.96,25.8057,10.3223,0.340196,12.75,0.155,0.015098,0.170098
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 15:00:00,0.5,1,32.4,0,32.4,1.62,2.40144,16.2,1.1985,0.00221858,1.20072
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 15:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 15:00:00,0.5,1,528.72,133.2,545.24,54.524,3.45192,264.36,0.4653,1.26066,1.72596
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 15:00:00,0.5,1,44.56,8.48,45.3597,11.3399,0.471247,22.28,0.21164,0.0239834,0.235623
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 15:00:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 15:00:00,0.516667,1,172.8,21.12,174.086,43.5215,1.112,89.28,0.206667,0.367866,0.574533
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 15:00:00,0.5,1,13.92,1.28,13.9787,3.49468,0.405902,6.96,0.20069,0.00226114,0.202951
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 15:00:00,0.5,1,3.36,-0.24,3.36856,0.84214,0.410414,1.68,0.205075,0.000131986,0.205207
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 15:00:00,0.5,1,43.04,18.4,46.8081,11.702,0.462297,21.52,0.2055,0.0256484,0.231148
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 15:00:00,0.5,1,33.6,4.16,33.8565,5.37405,0.798156,16.8,0.391,0.00807787,0.399078
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 15:00:00,0.5,1,110.6,22.8,112.926,15.0568,0.94823,55.3,0.402,0.0721151,0.474115
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 15:00:00,0.5,1,86,28.2,90.5055,12.0674,0.896645,43,0.402,0.0463224,0.448322
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 15:00:00,0.5,1,119.52,38.64,125.611,31.4027,0.857005,59.76,0.2225,0.206003,0.428503
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 15:00:00,0.5,1,-1.2,-9.6,9.67471,1.20934,0.799278,-0.6,0.39915,0.000489214,0.399639
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 15:01:00,0.483333,1,145.6,20,146.967,4.89891,4.01017,70.3733,1.91497,0.0232817,1.93825
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 15:01:00,0.483333,1,14.56,3.04,14.874,3.71849,0.41018,7.03733,0.19575,0.00250351,0.198254
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 15:02:00,0.466667,1,58.56,23.68,63.1666,8.42221,0.950136,27.328,0.419067,0.0243302,0.443397
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 15:30:00,0.5,1,19.3,4.8,19.8879,4.97198,0.295473,9.65,0.141,0.00673674,0.147737
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 15:30:00,0.5,1,19.5,-1.32,19.5446,7.81785,0.380321,9.75,0.1815,0.00866053,0.190161
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 15:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 15:30:00,0.5,1,510.5,21,510.932,25.5466,2.9299,255.25,0.925,0.539952,1.46495
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 15:30:00,0.5,1,80.16,33.76,86.9791,15.532,0.653329,40.08,0.27008,0.0565846,0.326665
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 15:30:00,0.5,1,166.8,34.2,170.27,21.2838,1.10851,83.4,0.4025,0.151754,0.554254
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 15:30:00,0.5,1,55,-4.5,55.1838,2.20735,1.70632,27.5,0.84815,0.00501248,0.853162
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 15:30:00,0.5,1,26.56,-6.08,27.247,1.70294,1.19921,13.28,0.5975,0.00210578,0.599606
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 15:30:00,0.5,1,8.5,1,8.55862,0.427931,1.8503,4.25,0.925,0.000151508,0.925152
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 15:30:00,0.5,1,191.2,42.8,195.932,19.5932,1.2621,95.6,0.462205,0.168846,0.631051
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 15:30:00,0.5,1,146.64,54.96,156.601,15.6601,1.13155,73.32,0.4625,0.103274,0.565774
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 15:30:00,0.533333,1,64.48,27.52,70.1072,9.34763,0.962223,34.3893,0.478933,0.0342522,0.513186
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 15:30:00,0.5,2,103.84,-366.18,380.619,12.6873,2.49946,51.92,1.09,0.159728,1.24973
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 15:30:00,0.5,1,143.52,24,145.513,14.5513,1.07472,71.76,0.4475,0.0898624,0.537362
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 15:30:00,0.533333,1,283.84,26.4,285.065,35.6331,1.69252,151.381,0.442667,0.460011,0.902678
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 15:30:00,0.5,1,843,184.8,863.018,34.5207,3.5093,421.5,0.94955,0.805099,1.75465
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 15:30:00,0.5,1,47.4,0,47.4,1.896,1.90396,23.7,0.94955,0.00242866,0.951979
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 15:30:00,0.5,1,110.4,13.8,111.259,4.45037,1.9397,55.2,0.94955,0.020301,0.969851
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 15:30:00,0.5,1,3.78,-0.18,3.78428,2.10238,0.285867,1.89,0.1425,0.000433713,0.142934
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 15:30:00,0.0333333,2,13.08,3.8,13.6208,8.513,0.281183,0.436,0.00893333,0.000439417,0.00937275
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 15:30:00,0.5,1,189.7,21.7,190.937,6.0615,3.89682,94.85,1.9127,0.0357093,1.94841
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 15:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 15:30:00,0.5,1,155.84,17.44,156.813,20.9084,1.07259,77.92,0.394,0.142296,0.536296
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 15:30:00,0.5,1,72.8,6.8,73.1169,4.56981,1.18135,36.4,0.577,0.0136743,0.590674
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 15:30:00,0.5,1,426.72,90.96,436.307,43.6307,2.20127,213.36,0.481,0.619634,1.10063
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 15:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 15:30:00,0.5,1,127.8,13.5,128.511,20.3986,1.00767,63.9,0.39,0.113837,0.503837
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 15:30:00,0.5,2,14.56,6.2,15.8251,3.95627,0.420838,7.28,0.2075,0.00291912,0.210419
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 15:30:00,0.5,1,144,22.4,145.732,4.85773,4.00936,72,1.981,0.0236813,2.00468
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 15:30:00,0.5,1,1158.4,428.8,1235.22,41.1739,7.39161,579.2,1.9945,1.70131,3.69581
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 15:30:00,0.533333,1,189,6.6,189.115,9.45576,3.17305,100.8,1.62507,0.0672278,1.69229
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 15:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 15:30:00,0.5,1,58.9,9.7,59.6934,10.6595,0.37504,29.45,0.161,0.0265202,0.18752
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 15:30:00,0.5,1,14.4,-1.8,14.5121,1.16097,1.1894,7.2,0.594,0.000697507,0.594698
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 15:30:00,0.5,1,288.4,-13.2,288.702,14.4351,2.7493,144.2,1.1985,0.17615,1.37465
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 15:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 15:30:00,0.5,1,312.48,134.24,340.094,53.9832,2.29839,156.24,0.37367,0.775524,1.14919
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 15:30:00,0.5,2,550.4,154.4,571.646,19.0549,1.45265,275.2,0.535,0.191326,0.726326
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 15:30:00,0.5,1,35.7,2.4,35.7806,2.86245,2.19026,17.85,1.085,0.0101279,1.09513
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 15:30:00,0.5,1,387.36,196.48,434.341,77.5609,3.98367,193.68,0.34862,1.64322,1.99184
