CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 15:30:00,0.5,1,218.24,110.88,244.792,43.7128,1.70845,109.12,0.3335,0.520725,0.854225
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 15:30:00,0.5,1,264,74,274.175,18.2783,1.76205,132,0.6525,0.228523,0.881023
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 15:30:00,0.5,1,22.2,1.86,22.2778,8.91111,0.332504,11.1,0.155,0.0112521,0.166252
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 15:30:00,0.5,1,27.6,0.8,27.6116,1.38058,2.40022,13.8,1.1985,0.00161127,1.20011
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 15:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 15:30:00,0.5,1,494.4,120.48,508.868,50.8868,3.12675,247.2,0.4653,1.09808,1.56338
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 15:30:00,0.5,1,44.56,8.48,45.3597,11.3399,0.471247,22.28,0.21164,0.0239834,0.235623
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 15:30:00,0.516667,1,7.8,1.2,7.89177,0.631341,1.07042,4.03,0.552833,0.000217035,0.55305
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 15:30:00,0.5,1,14.08,0,14.08,3.52,0.405968,7.04,0.20069,0.00229402,0.202984
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 15:30:00,0.5,1,3.48,-0.24,3.48827,0.872067,0.410433,1.74,0.205075,0.000141533,0.205217
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 15:30:00,0.5,1,42.72,11.52,44.246,11.0615,0.456835,21.36,0.2055,0.0229174,0.228417
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 15:30:00,0.5,1,10.4,3.2,10.8812,2.72029,0.407772,5.2,0.2025,0.00138602,0.203886
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 15:30:00,0.5,1,29.12,3.84,29.3721,4.66224,0.794159,14.56,0.391,0.00607969,0.39708
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 15:30:00,0.5,1,141,26,143.377,19.117,1.0365,70.5,0.402,0.116252,0.518252
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 15:30:00,0.5,1,114.6,30.2,118.512,15.8017,0.962854,57.3,0.402,0.0794272,0.481427
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 15:30:00,0.5,1,131.76,43.36,138.711,34.6778,0.947425,65.88,0.2225,0.251213,0.473713
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 15:30:00,0.5,1,1.2,-8.7,8.78237,1.0978,0.799106,0.6,0.39915,0.000403131,0.399553
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 15:31:00,0.483333,1,8.7,-6,10.5683,0.845468,1.20976,4.205,0.58435,0.000369679,0.58472
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 15:31:00,0.483333,1,1943.2,520.1,2011.6,63.8603,11.7525,939.213,1.84894,3.83142,5.68037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 15:31:00,0.483333,1,188.32,15.04,188.92,47.2299,1.23851,91.0213,0.193333,0.405278,0.598612
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 15:32:00,0.466667,1,15,-2.4,15.1908,0.607631,4.50061,7,2.1,0.000285106,2.10029
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 15:32:00,0.466667,2,12.2,3,12.5634,7.85215,0.279215,5.69333,0.125067,0.00523379,0.1303
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 16:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 16:00:00,0.5,1,19.9,4.8,20.4707,5.11768,0.296275,9.95,0.141,0.00713734,0.148137
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 16:00:00,0.5,1,22.38,-0.72,22.3916,8.95663,0.385735,11.19,0.1815,0.0113674,0.192867
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 16:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 16:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 16:00:00,0.5,1,512,22,512.472,25.6236,2.93643,256,0.925,0.543213,1.46821
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 16:00:00,0.533333,1,100.8,33.12,106.102,18.9467,0.708561,53.76,0.288085,0.0898136,0.377899
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 16:00:00,0.5,1,177,35.4,180.505,22.5632,1.14609,88.5,0.4025,0.170547,0.573047
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 16:00:00,0.5,1,49.5,-3.5,49.6236,1.98494,1.70441,24.75,0.84815,0.00405327,0.852203
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 16:00:00,0.5,1,32.32,-6.08,32.8869,2.05543,1.20114,16.16,0.5975,0.00306775,0.600568
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 16:00:00,0.5,1,11.5,0,11.5,0.575,1.85055,5.75,0.925,0.000273543,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 16:00:00,0.5,1,179.2,42.8,184.24,18.424,1.223,89.6,0.462205,0.149296,0.611501
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 16:00:00,0.5,1,104.16,51.36,116.134,11.6134,1.03859,52.08,0.4625,0.0567964,0.519296
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 16:00:00,0.0166667,2,109.6,-359.78,376.103,12.5368,2.49192,1.82667,0.0363333,0.00519869,0.041532
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 16:00:00,0.5,1,183.6,21.36,184.838,18.4838,1.18499,91.8,0.4475,0.144997,0.592497
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 16:00:00,0.5,1,2.64,2.16,3.41104,4.54805,0.15594,1.32,0.077,0.000970117,0.0779701
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 16:00:00,0.5,1,786,192.6,809.253,32.3701,3.31492,393,0.94955,0.707911,1.65746
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 16:00:00,0.5,1,78,22.2,81.0977,3.24391,1.91332,39,0.94955,0.0071093,0.956659
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 16:00:00,0.5,1,48,-9,48.8365,1.95346,1.90692,24,0.94955,0.00391142,0.953461
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 16:00:00,0.5,1,1.44,-0.24,1.45986,0.811035,0.285129,0.72,0.1425,6.45444e-05,0.142565
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 16:00:00,0.5,2,17.76,1.56,17.8284,11.1427,0.290585,8.88,0.134,0.0112924,0.145292
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 16:00:00,0.5,1,1906.1,543.2,1981.99,62.9203,11.5208,953.05,1.9127,3.84772,5.76042
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 16:00:00,0.5,1,180.6,20.3,181.737,5.76944,3.8901,90.3,1.9127,0.0323511,1.94505
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 16:00:00,0.516667,1,4.48,-7.04,8.34458,1.04307,0.830739,2.31467,0.428833,0.000381857,0.429215
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 16:00:00,0.533333,1,146.88,16.64,147.82,19.7093,1.04088,78.336,0.420267,0.134872,0.555138
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 16:00:00,0.5,1,65.2,6.8,65.5536,4.0971,1.17598,32.6,0.577,0.0109916,0.587992
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 16:00:00,0.5,1,450.96,197.52,492.32,49.232,2.53989,225.48,0.481,0.788944,1.26994
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 16:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 16:00:00,0.5,1,58.3,7.4,58.7678,9.32822,0.827611,29.15,0.39,0.0238057,0.413806
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 16:00:00,0.5,2,16.56,6.12,17.6547,4.41367,0.422266,8.28,0.2075,0.00363311,0.211133
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 16:00:00,0.5,1,128.8,23.2,130.873,4.36243,4.0002,64.4,1.981,0.0190983,2.0001
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 16:00:00,0.516667,1,1116,422.4,1193.26,39.7754,7.16441,576.6,2.06098,1.64063,3.70161
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 16:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 16:00:00,0.5,1,45.5,6,45.8939,8.19534,0.353352,22.75,0.161,0.015676,0.176676
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 16:00:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 16:00:00,0.5,1,263.6,-10.8,263.821,13.1911,2.69119,131.8,1.1985,0.147097,1.3456
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 16:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 16:00:00,0.5,1,407.36,148.8,433.686,68.8391,3.26953,203.68,0.37367,1.26109,1.63476
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 16:00:00,0.5,2,554.4,153.2,575.178,19.1726,1.45739,277.2,0.535,0.193697,0.728697
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 16:00:00,0.5,1,34.5,2.7,34.6055,2.76844,2.18895,17.25,1.085,0.00947363,1.09447
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 16:00:00,0.5,1,415.68,188.96,456.613,81.5381,4.32936,207.84,0.34862,1.81606,2.16468
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 16:00:00,0.5,1,302.24,138.4,332.421,59.3609,2.58753,151.12,0.3335,0.960264,1.29376
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 16:00:00,0.5,1,241.2,66,250.067,16.6711,1.6852,120.6,0.6525,0.190102,0.842602
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 16:00:00,0.5,1,22.62,0.66,22.6296,9.05185,0.333221,11.31,0.155,0.0116103,0.16661
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 16:00:00,0.5,1,12,-0.8,12.0266,0.601332,2.39761,6,1.1985,0.000305684,1.19881
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 16:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 16:00:00,0.5,1,493.92,117.6,507.727,50.7727,3.11692,246.96,0.4653,1.09316,1.55846
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 16:00:00,0.5,1,52.56,13.84,54.3516,13.5879,0.492149,26.28,0.21164,0.0344346,0.246075
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 16:00:00,0.5,1,165.28,4.48,165.341,41.3352,1.04226,82.64,0.2,0.321131,0.521131
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 16:00:00,0.5,1,26.08,0.16,26.0805,6.52012,0.417122,13.04,0.20069,0.00787088,0.208561
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 16:00:00,0.5,1,3.48,-0.12,3.48207,0.870517,0.410432,1.74,0.205075,0.00014103,0.205216
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 16:00:00,0.5,1,57.28,27.52,63.548,15.887,0.505548,28.64,0.2055,0.0472739,0.252774
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 16:00:00,0.5,1,5.6,-2.08,5.97381,1.49345,0.405836,2.8,0.2025,0.000417754,0.202918
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 16:00:00,0.5,1,20.32,1.92,20.4105,3.23976,0.787871,10.16,0.391,0.00293575,0.393936
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 16:00:00,0.5,1,135.2,29.2,138.317,18.4423,1.02038,67.6,0.402,0.108192,0.510192
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 16:00:00,0.5,1,119,23.2,121.24,16.1654,0.970252,59.5,0.402,0.0831258,0.485126
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 16:00:00,0.5,1,133.44,38.24,138.811,34.7028,0.94815,66.72,0.2225,0.251575,0.474075
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 16:00:00,0.5,1,0.3,-6.9,6.90652,0.863315,0.798799,0.15,0.39915,0.000249311,0.399399
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 16:01:00,0.483333,2,105.6,-362.28,377.357,12.5786,2.494,51.04,1.05367,0.151768,1.20544
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 16:01:00,0.483333,1,9,1.5,9.12414,0.729932,1.07056,4.35,0.517167,0.000271395,0.517438
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 16:02:00,0.466667,1,81.6,23.84,85.0112,11.3348,0.992432,38.08,0.419067,0.0440681,0.463135
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 16:02:00,0.466667,1,272.8,18.72,273.442,34.1802,1.62362,127.307,0.387333,0.370354,0.757688
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 16:02:00,0.466667,1,177,5.4,177.082,8.85412,3.15752,82.6,1.42193,0.0515769,1.47351
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 16:30:00,0.516667,1,19.2,-2.4,19.3494,0.773977,4.50099,9.92,2.325,0.000512136,2.32551
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 16:30:00,0.5,1,21.1,3.3,21.3565,5.33912,0.297537,10.55,0.141,0.00776838,0.148768
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 16:30:00,0.5,1,24.54,1.56,24.5895,9.83581,0.390417,12.27,0.1815,0.0137085,0.195209
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 16:30:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 16:30:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 16:30:00,0.5,1,514,23,514.514,25.7257,2.9451,257,0.925,0.547551,1.47255
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 16:30:00,0.5,1,164.7,35.1,168.399,21.0498,1.10187,82.35,0.4025,0.148437,0.550937
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 16:30:00,0.5,1,48,-3,48.0937,1.92375,1.70391,24,0.84815,0.0038072,0.851957
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 16:30:00,0.5,1,27.84,-5.76,28.4296,1.77685,1.19959,13.92,0.5975,0.00229254,0.599793
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 16:30:00,0.5,1,12,1,12.0416,0.60208,1.8506,6,0.925,0.000299914,0.9253
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 16:30:00,0.5,1,179.4,41,184.025,18.4025,1.22231,89.7,0.462205,0.148948,0.611153
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 16:30:00,0.5,1,127.2,53.04,137.815,13.7815,1.08497,63.6,0.4625,0.0799827,0.542483
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 16:30:00,0.5,1,73.28,20.64,76.1313,10.1508,0.973734,36.64,0.449,0.037867,0.486867
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 16:30:00,0.0166667,2,104.32,-361.64,376.386,12.5462,2.49239,1.73867,0.0363333,0.00520649,0.0415398
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 16:30:00,0.5,1,118.32,8.16,118.601,11.8601,1.01439,59.16,0.4475,0.059697,0.507197
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 16:30:00,0.5,1,2.64,2.16,3.41104,4.54805,0.15594,1.32,0.077,0.000970117,0.0779701
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 16:30:00,0.5,1,200.96,4.64,201.014,25.1267,1.25888,100.48,0.415,0.214438,0.629438
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 16:30:00,0.5,1,859.2,196.2,881.317,35.2527,3.5783,429.6,0.94955,0.839602,1.78915
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 16:30:00,0.5,1,72,19.8,74.6729,2.98692,1.91115,36,0.94955,0.00602748,0.955577
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 16:30:00,0.5,1,7.8,-3.6,8.59069,0.343628,1.89934,3.9,0.94955,0.000121033,0.949671
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 16:30:00,0.5,1,1.38,-0.36,1.42618,0.792324,0.285123,0.69,0.1425,6.16007e-05,0.142562
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 16:30:00,0.5,2,8.44,-0.08,8.44038,5.27524,0.273062,4.22,0.134,0.00253097,0.136531
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 16:30:00,0.5,1,1897.7,540.4,1973.14,62.6395,11.4523,948.85,1.9127,3.81345,5.72615
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 16:30:00,0.5,1,183.4,37.8,187.255,5.9446,3.89409,91.7,1.9127,0.0343453,1.94705
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 16:30:00,0.5,1,42.8,4.8,43.0683,2.69177,1.16349,21.4,0.577,0.00474444,0.581744
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 16:30:00,0.5,1,420.72,186.96,460.39,46.039,2.34186,210.36,0.481,0.689928,1.17093
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 16:30:00,0.5,1,48.3,5.7,48.6352,7.71987,0.812609,24.15,0.39,0.0163044,0.406304
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 16:30:00,0.5,2,16.08,5.84,17.1077,4.27691,0.421823,8.04,0.2075,0.00341146,0.210911
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 16:30:00,0.5,1,143.2,20.8,144.703,4.82342,4.0087,71.6,1.981,0.023348,2.00435
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 16:30:00,0.5,1,223.2,3.6,223.229,11.1615,3.22263,111.6,1.5235,0.087815,1.61132
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 16:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 16:30:00,0.516667,1,47.3,10.6,48.4732,8.65593,0.356975,24.4383,0.166367,0.0180704,0.184437
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 16:30:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 16:30:00,0.5,1,280.4,-3.6,280.423,14.0212,2.72939,140.2,1.1985,0.166193,1.36469
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 16:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 16:30:00,0.5,1,330.24,134.08,356.421,56.5748,2.45088,165.12,0.37367,0.851771,1.22544
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 16:30:00,0.5,2,589.2,165.6,612.029,20.401,1.50862,294.6,0.535,0.219312,0.754312
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 16:30:00,0.5,1,29.1,3.6,29.3218,2.34575,2.1836,14.55,1.085,0.00680156,1.0918
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 16:30:00,0.5,1,348.8,178.88,391.994,69.999,3.37408,174.4,0.34862,1.33842,1.68704
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 16:30:00,0.5,1,226.88,121.12,257.186,45.9261,1.81658,113.44,0.3335,0.574789,0.908289
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 16:30:00,0.5,1,265.6,78.4,276.929,18.462,1.77127,132.8,0.6525,0.233137,0.885637
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 16:30:00,0.5,1,25.08,-0.12,25.0803,10.0321,0.338522,12.54,0.155,0.0142612,0.169261
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 16:30:00,0.5,1,12.8,0,12.8,0.64,2.39769,6.4,1.1985,0.000346262,1.19885
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 16:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 16:30:00,0.5,1,496.32,115.68,509.623,50.9623,3.13327,248.16,0.4653,1.10134,1.56664
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 16:30:00,0.5,1,61.28,9.04,61.9432,15.4858,0.512732,30.64,0.21164,0.0447258,0.256366
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 16:30:00,0.5,1,12.9,0.6,12.9139,1.03312,1.07112,6.45,0.535,0.000562418,0.535562
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 16:30:00,0.5,1,137.44,4.32,137.508,34.377,0.84423,68.72,0.2,0.222115,0.422115
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 16:30:00,0.5,1,22.4,0,22.4,5.6,0.412992,11.2,0.20069,0.00580615,0.206496
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 16:30:00,0.5,1,3.48,-0.12,3.48207,0.870517,0.410432,1.74,0.205075,0.00014103,0.205216
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 16:30:00,0.5,1,49.44,27.04,56.3514,14.0878,0.485346,24.72,0.2055,0.0371729,0.242673
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 16:30:00,0.5,1,6.24,-1.44,6.404,1.601,0.40596,3.12,0.2025,0.000480087,0.20298
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 16:30:00,0.5,1,21.12,5.28,21.77,3.45556,0.78868,10.56,0.391,0.00333986,0.39434
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 16:30:00,0.5,1,118,27.6,121.185,16.158,0.970099,59,0.402,0.0830496,0.48505
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 16:30:00,0.5,1,80.6,26,84.6898,11.292,0.885121,40.3,0.402,0.0405605,0.44256
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 16:30:00,0.5,1,150.64,37.68,155.281,38.8203,1.07463,75.32,0.2225,0.314815,0.537315
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 16:30:00,0.5,1,-2.7,-8.4,8.82326,1.10291,0.799114,-1.35,0.39915,0.000406894,0.399557
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 16:31:00,0.483333,2,106.82,-362.14,377.566,12.5855,2.49435,51.6297,1.05367,0.151937,1.2056
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 16:31:00,0.483333,1,2.4,-7.36,7.74142,0.967678,0.830636,1.16,0.401167,0.000307447,0.401474
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 16:31:00,0.483333,1,969.6,348.8,1030.43,34.3477,6.3569,468.64,1.92802,1.14448,3.0725
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 16:32:00,0.466667,1,87.2,30.08,92.2423,16.4718,0.66744,40.6933,0.252075,0.0593972,0.311472
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 16:32:00,0.466667,1,204.96,23.36,206.287,27.5049,1.28049,95.648,0.367733,0.229831,0.597564
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 17:00:00,0.5,1,17,4.6,17.6114,4.40284,0.292565,8.5,0.141,0.0052827,0.146283
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 17:00:00,0.5,1,26.28,0.54,26.2855,10.5142,0.39433,13.14,0.1815,0.0156648,0.197165
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 17:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 17:00:00,0.5,1,0.32,0,0.32,0.0213333,1.234,0.16,0.617,2.99895e-07,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 17:00:00,0.5,1,499.5,18.5,499.842,24.9921,2.88354,249.75,0.925,0.516768,1.44177
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 17:00:00,0.5,1,83.04,27.52,87.4814,15.6217,0.65464,41.52,0.27008,0.05724,0.32732
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 17:00:00,0.5,1,168.3,35.7,172.045,21.5056,1.11487,84.15,0.4025,0.154934,0.557434
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 17:00:00,0.5,1,45.5,-2.5,45.5686,1.82275,1.70314,22.75,0.84815,0.00341792,0.851568
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 17:00:00,0.5,1,21.12,-5.44,21.8094,1.36308,1.1977,10.56,0.5975,0.00134915,0.598849
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 17:00:00,0.5,1,16.5,0,16.5,0.825,1.85113,8.25,0.925,0.000563115,0.925563
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 17:00:00,0.5,1,184.4,43,189.347,18.9347,1.23979,92.2,0.462205,0.157688,0.619893
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 17:00:00,0.5,1,109.2,50.16,120.169,12.0169,1.04662,54.6,0.4625,0.0608118,0.523312
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 17:00:00,0.5,1,61.44,23.52,65.788,8.77174,0.954553,30.72,0.449,0.0282767,0.477277
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 17:00:00,0.5,2,103.96,-359.64,374.364,12.4788,2.48904,51.98,1.09,0.154522,1.24452
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 17:00:00,0.5,1,87.6,10.8,88.2632,8.82632,0.961125,43.8,0.4475,0.0330625,0.480562
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 17:00:00,0.5,1,2.25,2.22,3.16084,4.21445,0.155666,1.125,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 17:00:00,0.5,1,203.68,10.72,203.962,25.4952,1.27155,101.84,0.415,0.220775,0.635775
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 17:00:00,0.5,1,779.4,198,804.157,32.1663,3.29715,389.7,0.94955,0.699023,1.64857
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 17:00:00,0.5,1,47.4,4.8,47.6424,1.9057,1.90401,23.7,0.94955,0.00245356,0.952004
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 17:00:00,0.5,1,74.4,-3,74.4605,2.97842,1.91729,37.2,0.94955,0.00909279,0.958643
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 17:00:00,0.5,1,0.72,-0.3,0.78,0.433333,0.285037,0.36,0.1425,1.84257e-05,0.142518
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 17:00:00,0.5,2,9.12,0.76,9.15161,5.71976,0.273951,4.56,0.134,0.00297549,0.136975
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 17:00:00,0.5,1,1830.5,512.4,1900.86,60.3449,10.9038,915.25,1.9127,3.53918,5.45188
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 17:00:00,0.5,1,142.1,13.3,142.721,4.53083,3.8653,71.05,1.9127,0.0199515,1.93265
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 17:00:00,0.5,1,3.36,-7.04,7.80072,0.97509,0.830646,1.68,0.415,0.000322939,0.415323
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 17:00:00,0.5,1,188.48,24.64,190.084,25.3445,1.20617,94.24,0.394,0.209083,0.603083
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 17:00:00,0.5,1,11.2,0,11.2,0.7,1.15464,5.6,0.577,0.000320852,0.577321
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 17:00:00,0.5,1,409.44,199.44,455.431,45.5431,2.31229,204.72,0.481,0.675144,1.15614
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 17:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 17:00:00,0.5,1,49.8,8.3,50.4869,8.0138,0.815139,24.9,0.39,0.0175696,0.40757
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 17:00:00,0.5,2,15.92,-0.4,15.925,3.98126,0.420912,7.96,0.2075,0.0029561,0.210456
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 17:00:00,0.5,1,120.8,8,121.065,4.03549,3.99469,60.4,1.981,0.016343,1.99734
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 17:00:00,0.5,1,944.8,344.8,1005.75,33.525,6.24483,472.4,1.9945,1.12792,3.12242
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 17:00:00,0.5,1,217.8,7.2,217.919,10.8959,3.21437,108.9,1.5235,0.0836869,1.60719
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 17:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 17:00:00,0.5,1,14.1,-1.8,14.2144,1.13715,1.18934,7.05,0.594,0.00066919,0.594669
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 17:00:00,0.5,1,282.8,-23.6,283.783,14.1892,2.7374,141.4,1.1985,0.170199,1.3687
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 17:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 17:00:00,0.5,1,68.16,19.36,70.8562,11.247,0.814666,34.08,0.37367,0.0336629,0.407333
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 17:00:00,0.5,2,206,87.2,223.696,7.45653,1.1286,103,0.535,0.0292978,0.564298
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 17:00:00,0.5,1,32.7,1.8,32.7495,2.61996,2.18697,16.35,1.085,0.00848469,1.09348
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 17:00:00,0.5,1,347.52,169.76,386.767,69.0655,3.30316,173.76,0.34862,1.30296,1.65158
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 17:00:00,0.5,1,206.72,106.56,232.569,41.5301,1.60704,103.36,0.3335,0.470021,0.803521
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 17:00:00,0.5,1,255.6,52.4,260.916,17.3944,1.71891,127.8,0.6525,0.206954,0.859454
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 17:00:00,0.5,1,26.04,1.14,26.0649,10.426,0.340806,13.02,0.155,0.0154029,0.170403
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 17:00:00,0.5,1,16,-0.8,16.02,0.800999,2.39808,8,1.1985,0.000542386,1.19904
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 17:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 17:00:00,0.5,1,498.24,119.04,512.263,51.2263,3.15616,249.12,0.4653,1.11278,1.57808
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 17:00:00,0.5,1,62.72,10.4,63.5764,15.8941,0.517511,31.36,0.21164,0.0471153,0.258755
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 17:00:00,0.5,1,4.8,0.6,4.83735,0.386988,1.07016,2.4,0.535,7.89145e-05,0.535079
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 17:00:00,0.5,1,138.88,7.68,139.092,34.773,0.854525,69.44,0.2,0.227263,0.427263
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 17:00:00,0.5,1,19.2,0.32,19.2027,4.80067,0.409914,9.6,0.20069,0.00426693,0.204957
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 17:00:00,0.5,1,3.6,-0.12,3.602,0.9005,0.410452,1.8,0.205075,0.000150913,0.205226
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 17:00:00,0.5,1,32.32,12.64,34.7038,8.67594,0.439197,16.16,0.2055,0.0140984,0.219598
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 17:00:00,0.5,1,7.04,-1.92,7.29712,1.82428,0.406247,3.52,0.2025,0.000623334,0.203123
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 17:00:00,0.5,1,20.64,3.68,20.9655,3.32786,0.788195,10.32,0.391,0.00309757,0.394098
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 17:00:00,0.5,1,118.2,23.8,120.572,16.0763,0.968424,59.1,0.402,0.0822122,0.484212
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 17:00:00,0.5,1,65.8,23,69.7039,9.29386,0.858952,32.9,0.402,0.0274761,0.429476
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 17:00:00,0.5,1,136.8,35.28,141.276,35.319,0.966177,68.4,0.2225,0.260589,0.483089
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 17:00:00,0.5,1,4.5,-9.9,10.8747,1.35934,0.799536,2.25,0.39915,0.000618103,0.399768
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 17:01:00,0.483333,1,9,-2.4,9.3145,0.37258,4.50023,4.35,2.175,0.000111021,2.17511
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 17:01:00,0.483333,1,3,0,3,0.535714,0.322134,1.45,0.155633,6.47506e-05,0.155698
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 17:30:00,0.5,1,52.8,0,52.8,2.112,4.50738,26.4,2.25,0.00369043,2.25369
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 17:30:00,0.533333,1,17.2,7.7,18.8449,4.71122,0.294097,9.17333,0.1504,0.00645188,0.156852
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 17:30:00,0.5,1,20.82,0.48,20.8255,8.33021,0.382666,10.41,0.1815,0.00983291,0.191333
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 17:30:00,0.5,1,4.5,-5.4,7.02922,0.562338,1.20934,2.25,0.6045,0.00016918,0.604669
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 17:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 17:30:00,0.5,1,495.5,17,495.792,24.7896,2.86685,247.75,0.925,0.508426,1.43343
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 17:30:00,0.5,1,74.56,24.16,78.3766,13.9958,0.632051,37.28,0.27008,0.0459454,0.316025
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 17:30:00,0.5,1,181.2,38.4,185.224,23.153,1.16416,90.6,0.4025,0.179581,0.582081
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 17:30:00,0.533333,1,33.5,-5.5,33.9485,1.35794,1.70009,17.8667,0.904693,0.00202348,0.906717
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 17:30:00,0.5,1,11.52,-3.52,12.0458,0.752861,1.19582,5.76,0.5975,0.00041157,0.597912
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 17:30:00,0.5,1,9.5,0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 17:30:00,0.5,1,159.4,38.2,163.913,16.3913,1.16075,79.7,0.462205,0.11817,0.580375
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 17:30:00,0.5,1,53.04,1.2,53.0536,5.30536,0.948706,26.52,0.4625,0.011853,0.474353
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 17:30:00,0.5,1,62.88,22.08,66.644,8.88586,0.956035,31.44,0.449,0.0290173,0.478017
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 17:30:00,0.5,2,95.12,-357.06,369.513,12.3171,2.48109,47.56,1.09,0.150543,1.24054
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 17:30:00,0.5,1,42.96,9.12,43.9174,4.39174,0.911371,21.48,0.4475,0.00818556,0.455686
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 17:30:00,0.5,1,2.22,2.25,3.16084,4.21445,0.155666,1.11,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 17:30:00,0.5,1,163.36,6.72,163.498,20.4373,1.11373,81.68,0.415,0.141866,0.556866
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 17:30:00,0.5,1,736.2,179.4,757.743,30.3097,3.14042,368.1,0.94955,0.62066,1.57021
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 17:30:00,0.5,1,33,3.6,33.1958,1.32783,1.90148,16.5,0.94955,0.00119117,0.950741
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 17:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 17:30:00,0.5,1,2.88,0.78,2.98376,1.65764,0.285539,1.44,0.1425,0.000269626,0.14277
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 17:30:00,0.5,2,7.76,0.32,7.7666,4.85412,0.272286,3.88,0.134,0.00214301,0.136143
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 17:30:00,0.5,1,1398.6,381.5,1449.7,46.0222,7.94244,699.3,1.9127,2.05852,3.97122
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 17:30:00,0.5,1,159.6,11.2,159.992,5.07913,3.87555,79.8,1.9127,0.0250726,1.93777
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 17:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 17:30:00,0.5,1,183.2,26.24,185.07,24.676,1.1844,91.6,0.394,0.198198,0.592198
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 17:30:00,0.5,1,13.2,0.4,13.2061,0.825379,1.15489,6.6,0.577,0.000446083,0.577446
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 17:30:00,0.5,1,270.72,95.52,287.077,28.7077,1.49851,135.36,0.481,0.268256,0.749256
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 17:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 17:30:00,0.5,1,47.9,7.3,48.4531,7.69096,0.812365,23.95,0.39,0.0161825,0.406183
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 17:30:00,0.5,2,11.12,-1.16,11.1803,2.79508,0.417914,5.56,0.2075,0.00145703,0.208957
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 17:30:00,0.5,1,115.2,8,115.477,3.84925,3.99174,57.6,1.981,0.0148693,1.99587
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 17:30:00,0.5,1,1062.4,414.4,1140.36,38.012,6.88908,531.2,1.9945,1.45004,3.44454
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 17:30:00,0.5,1,216,6,216.083,10.8042,3.21157,108,1.5235,0.082283,1.60578
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 17:30:00,0.5,1,0.4,0,0.4,0.032,2.65,0.2,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 17:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 17:30:00,0.5,1,4.5,-0.6,4.53982,0.363186,1.18814,2.25,0.594,6.82603e-05,0.594068
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 17:30:00,0.5,1,163.6,-35.2,167.344,8.3672,2.51537,81.8,1.1985,0.059184,1.25768
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 17:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 17:30:00,0.5,1,80,27.52,84.6011,13.4288,0.84332,40,0.37367,0.0479898,0.42166
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 17:30:00,0.5,2,236,82,249.84,8.328,1.14309,118,0.535,0.0365462,0.571546
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 17:30:00,0.5,1,35.4,5.7,35.856,2.86848,2.19034,17.7,1.085,0.0101707,1.09517
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 17:30:00,0.5,1,283.04,166.08,328.168,58.6014,2.57334,141.52,0.34862,0.938049,1.28667
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 17:30:00,0.5,1,278.24,118.08,302.259,53.9748,2.25482,139.12,0.3335,0.793912,1.12741
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 17:30:00,0.5,1,252,71.6,261.974,17.465,1.72227,126,0.6525,0.208637,0.861137
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 17:30:00,0.5,1,24.24,1.32,24.2759,9.71037,0.336722,12.12,0.155,0.0133611,0.168361
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 17:30:00,0.5,1,16.4,-0.4,16.4049,0.820244,2.39814,8.2,1.1985,0.000568762,1.19907
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 17:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 17:30:00,0.5,1,542.88,141.84,561.104,56.1104,3.60077,271.44,0.4653,1.33508,1.80038
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 17:30:00,0.5,1,56.32,7.12,56.7683,14.1921,0.49841,28.16,0.21164,0.0375649,0.249205
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 17:30:00,0.5,1,3.6,0.3,3.61248,0.288998,1.07009,1.8,0.535,4.401e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 17:30:00,0.5,1,94.56,-2.4,94.5905,23.6476,0.610207,47.28,0.2,0.105103,0.305103
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 17:30:00,0.5,1,2.56,-0.48,2.60461,0.651153,0.401537,1.28,0.20069,7.85015e-05,0.200769
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 17:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 17:30:00,0.5,1,5.44,-1.44,5.62736,1.40684,0.405741,2.72,0.2025,0.000370704,0.202871
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 17:30:00,0.5,1,20,4.8,20.5679,3.26475,0.787962,10,0.391,0.00298121,0.393981
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 17:30:00,0.5,1,112.6,26.2,115.608,15.4144,0.955163,56.3,0.402,0.0755817,0.477582
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 17:30:00,0.5,1,32.6,3.2,32.7567,4.36756,0.816136,16.3,0.402,0.00606793,0.408068
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 17:30:00,0.533333,1,114.72,26.88,117.827,29.4568,0.807525,61.184,0.237333,0.193347,0.43068
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 17:30:00,0.5,1,0.9,-13.5,13.53,1.69125,0.800214,0.45,0.39915,0.000956789,0.400107
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 18:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 18:00:00,0.5,1,20.88,-0.18,20.8808,8.35231,0.38277,10.44,0.1815,0.00988515,0.191385
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 18:00:00,0.5,1,4.2,-5.7,7.08025,0.56642,1.20934,2.1,0.6045,0.000171645,0.604672
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 18:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 18:00:00,0.5,1,511.5,22,511.973,25.5986,2.93431,255.75,0.925,0.542155,1.46715
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 18:00:00,0.5,1,58.56,9.6,59.3417,10.5967,0.592837,29.28,0.27008,0.0263383,0.296418
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 18:00:00,0.5,1,175.2,42.6,180.305,22.5381,1.14534,87.6,0.4025,0.170168,0.572668
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 18:00:00,0.5,1,12.16,-3.52,12.6592,0.791202,1.19591,6.08,0.5975,0.000454557,0.597955
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 18:00:00,0.5,1,9.5,0,9.5,0.475,1.85037,4.75,0.925,0.000186671,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 18:00:00,0.5,1,195.4,46.4,200.834,20.0834,1.27921,97.7,0.462205,0.1774,0.639605
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 18:00:00,0.5,1,39.36,-0.72,39.3666,3.93666,0.938052,19.68,0.4625,0.00652614,0.469026
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 18:00:00,0.5,1,57.92,24.48,62.8808,8.38411,0.949666,28.96,0.449,0.0258328,0.474833
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 18:00:00,0.5,2,92.74,-377.78,388.997,12.9666,2.51367,46.37,1.09,0.166837,1.25684
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 18:00:00,0.5,1,56.16,9.36,56.9347,5.69347,0.922514,28.08,0.4475,0.0137572,0.461257
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 18:00:00,0.5,1,2.22,2.25,3.16084,4.21445,0.155666,1.11,0.077,0.000833019,0.077833
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 18:00:00,0.5,1,153.12,2.4,153.139,19.1424,1.07892,76.56,0.415,0.124458,0.539458
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 18:00:00,0.5,1,789.6,186.6,811.349,32.454,3.32227,394.8,0.94955,0.711583,1.66113
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 18:00:00,0.5,1,27.6,4.8,28.0143,1.12057,1.9008,13.8,0.94955,0.000848337,0.950398
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 18:00:00,0.5,1,6.6,-3.6,7.51798,0.300719,1.89929,3.3,0.94955,9.26933e-05,0.949643
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 18:00:00,0.5,1,2.94,0.78,3.04171,1.68984,0.28556,1.47,0.1425,0.000280201,0.14278
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 18:00:00,0.5,2,5.04,-0.12,5.04143,3.15089,0.269806,2.52,0.134,0.000902963,0.134903
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 18:00:00,0.5,1,1026.2,242.2,1054.39,33.4728,6.00329,513.1,1.9127,1.08895,3.00165
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 18:00:00,0.5,1,95.9,6.3,96.1067,3.05101,3.84349,47.95,1.9127,0.00904707,1.92175
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 18:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 18:00:00,0.5,1,185.12,26.08,186.948,24.9264,1.19248,92.56,0.394,0.202242,0.596242
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 18:00:00,0.5,1,10.4,-2,10.5906,0.66191,1.15457,5.2,0.577,0.000286884,0.577287
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 18:00:00,0.5,1,104.4,-46.08,114.117,11.4117,1.04678,52.2,0.481,0.042389,0.523389
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 18:00:00,0.5,1,48.8,5.5,49.109,7.79507,0.813247,24.4,0.39,0.0166236,0.406624
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 18:00:00,0.5,2,9.08,-1.16,9.1538,2.28845,0.416953,4.54,0.2075,0.000976701,0.208477
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 18:00:00,0.5,1,137.6,8.8,137.881,4.59604,4.0044,68.8,1.981,0.0211985,2.0022
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 18:00:00,0.5,1,1074.4,432,1158,38.5999,6.97949,537.2,1.9945,1.49524,3.48974
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 18:00:00,0.5,1,220.2,5.4,220.266,11.0133,3.218,110.1,1.5235,0.0854994,1.609
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 18:00:00,0.5,1,0.4,0,0.4,0.032,2.65,0.2,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 18:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 18:00:00,0.5,1,8.1,-0.9,8.14985,0.651988,1.18844,4.05,0.594,0.000219983,0.59422
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 18:00:00,0.5,1,176,-33.2,179.104,8.9552,2.53259,88,1.1985,0.0677946,1.26629
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 18:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 18:00:00,0.5,1,31.52,4.96,31.9079,5.06474,0.760993,15.76,0.37367,0.0068264,0.380496
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 18:00:00,0.5,2,120,72.8,140.356,4.67854,1.09307,60,0.535,0.011534,0.546534
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 18:00:00,0.5,1,26.1,3,26.2718,2.10175,2.18092,13.05,1.085,0.00546019,1.09046
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 18:00:00,0.5,1,301.6,157.12,340.072,60.7272,2.71192,150.8,0.34862,1.00734,1.35596
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 18:00:00,0.533333,1,209.28,102.4,232.989,41.6052,1.61044,111.616,0.355733,0.503169,0.858902
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 18:00:00,0.5,1,297.6,71.2,305.999,20.3999,1.8743,148.8,0.6525,0.284651,0.937151
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 18:00:00,0.5,1,28.98,1.14,29.0024,11.601,0.348141,14.49,0.155,0.0190703,0.17407
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 18:00:00,0.5,1,12.4,-0.8,12.4258,0.621289,2.39765,6.2,1.1985,0.000326311,1.19883
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 18:00:00,0.5,1,535.2,141.84,553.676,55.3676,3.53055,267.6,0.4653,1.29997,1.76527
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 18:00:00,0.5,1,74.88,10.64,75.6322,18.908,0.556636,37.44,0.21164,0.0666781,0.278318
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 18:00:00,0.5,1,6,0.3,6.0075,0.4806,1.07024,3,0.535,0.00012171,0.535122
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 18:00:00,0.5,1,28.32,-5.76,28.8998,7.22496,0.419622,14.16,0.2,0.00981099,0.209811
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 18:00:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 18:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 18:00:00,0.5,1,6.56,-1.76,6.792,1.698,0.40608,3.28,0.2025,0.000540023,0.20304
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 18:00:00,0.5,1,23.52,3.84,23.8314,3.78276,0.790005,11.76,0.391,0.00400231,0.395002
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 18:00:00,0.5,1,112.2,16,113.335,15.1113,0.949278,56.1,0.402,0.072639,0.474639
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 18:00:00,0.5,1,23,5,23.5372,3.13829,0.810266,11.5,0.402,0.00313293,0.405133
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 18:00:00,0.5,1,7.8,-11.7,14.0616,1.75771,0.800367,3.9,0.39915,0.00103346,0.400183
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 18:02:00,0.466667,1,18.7,2.1,18.8175,4.70439,0.294062,8.72667,0.1316,0.00562902,0.137229
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 18:02:00,0.466667,1,31.5,-4.5,31.8198,1.27279,1.69963,14.7,0.791607,0.00155547,0.793162
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 18:02:00,0.466667,1,89.28,19.76,91.4406,22.8601,0.663336,41.664,0.207667,0.10189,0.309557
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 18:30:00,0.516667,1,1.8,-1.2,2.16333,0.0865332,4.50001,0.93,2.325,6.4017e-06,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 18:30:00,0.5,1,12.1,0.7,12.1202,3.03006,0.287004,6.05,0.141,0.00250203,0.143502
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 18:30:00,0.5,1,25.8,-0.36,25.8025,10.321,0.393189,12.9,0.1815,0.0150943,0.196594
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 18:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
