CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 18:30:00,0.5,1,3.2,0,3.2,0.213333,1.23406,1.6,0.617,2.99895e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 18:30:00,0.5,1,523,14,523.187,26.1594,2.98233,261.5,0.925,0.566166,1.49117
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 18:30:00,0.5,1,58.4,10.08,59.2635,10.5828,0.592698,29.2,0.27008,0.026269,0.296349
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 18:30:00,0.5,1,160.2,40.8,165.314,20.6642,1.0911,80.1,0.4025,0.143049,0.545549
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 18:30:00,0.5,1,32.5,-4.5,32.8101,1.3124,1.69984,16.25,0.84815,0.00177192,0.849922
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 18:30:00,0.5,1,13.76,-3.84,14.2858,0.892861,1.19616,6.88,0.5975,0.000578871,0.598079
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 18:30:00,0.5,1,11,-0.5,11.0114,0.550568,1.8505,5.5,0.925,0.00025079,0.925251
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 18:30:00,0.5,1,214.6,50.2,220.393,22.0393,1.35168,107.3,0.462205,0.213637,0.675842
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 18:30:00,0.5,1,19.92,-3.36,20.2014,2.02014,0.928437,9.96,0.4625,0.00171855,0.464219
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 18:30:00,0.5,1,72,30.72,78.2797,10.4373,0.978069,36,0.449,0.0400344,0.489034
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 18:30:00,0.5,2,90.24,-377.5,388.136,12.9379,2.5122,45.12,1.09,0.166099,1.2561
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 18:30:00,0.5,1,34.8,6,35.3135,3.53135,0.905585,17.4,0.4475,0.00529244,0.452792
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 18:30:00,0.5,1,2.22,2.19,3.11841,4.15788,0.155622,1.11,0.077,0.000810807,0.0778108
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 18:30:00,0.5,1,132.32,2.4,132.342,16.5427,1.0159,66.16,0.415,0.0929492,0.507949
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 18:30:00,0.483333,1,780.6,172.8,799.497,31.9799,3.28099,377.29,0.917898,0.667914,1.58581
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 18:30:00,0.5,1,25.8,4.8,26.2427,1.04971,1.90059,12.9,0.94955,0.000744436,0.950294
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 18:30:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 18:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 18:30:00,0.5,1,7.08,0.78,7.12284,3.95713,0.288073,3.54,0.1425,0.00153653,0.144037
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 18:30:00,0.5,2,9.36,-0.16,9.36137,5.85085,0.274227,4.68,0.134,0.00311345,0.137113
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 18:30:00,0.516667,1,855.4,117.6,863.446,27.411,5.2859,441.957,1.97646,0.75459,2.73105
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 18:30:00,0.5,1,81.9,5.6,82.0912,2.60607,3.8386,40.95,1.9127,0.00660076,1.9193
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 18:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 18:30:00,0.5,1,199.68,26.72,201.46,26.8613,1.25772,99.84,0.394,0.234858,0.628858
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 18:30:00,0.5,1,8,0,8,0.5,1.15433,4,0.577,0.0001637,0.577164
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 18:30:00,0.5,1,32.4,7.92,33.354,3.3354,0.969242,16.2,0.481,0.00362114,0.484621
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 18:30:00,0.5,1,0.6,0.2,0.632456,0.10039,0.780006,0.3,0.39,2.75717e-06,0.390003
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 18:30:00,0.5,1,50.7,5,50.946,8.08666,0.815781,25.35,0.39,0.0178905,0.407891
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 18:30:00,0.5,2,12,-1.56,12.101,3.02524,0.418414,6,0.2075,0.00170687,0.209207
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 18:30:00,0.5,1,0.54,-0.36,0.648999,0.2596,0.363019,0.27,0.1815,9.54945e-06,0.18151
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 18:30:00,0.5,1,136,1.6,136.009,4.53365,4.00325,68,1.981,0.0206269,2.00163
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 18:30:00,0.5,1,1163.2,418.4,1236.16,41.2054,7.39682,581.6,1.9945,1.70391,3.69841
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 18:30:00,0.5,1,212.4,4.8,212.454,10.6227,3.20608,106.2,1.5235,0.0795423,1.60304
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 18:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 18:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 18:30:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 18:30:00,0.5,1,192.8,-31.2,195.308,9.76541,2.55823,96.4,1.1985,0.0806167,1.27912
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 18:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 18:30:00,0.5,1,29.6,3.84,29.848,4.73778,0.759287,14.8,0.37367,0.00597349,0.379643
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 18:30:00,0.5,2,118.8,74.4,140.174,4.67247,1.09301,59.4,0.535,0.0115042,0.546504
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 18:30:00,0.5,1,21.6,3.3,21.8506,1.74805,2.17755,10.8,1.085,0.00377706,1.08878
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 18:30:00,0.5,1,313.28,156.64,350.258,62.546,2.83441,156.64,0.34862,1.06858,1.4172
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 18:30:00,0.5,1,272,68,280.371,18.6914,1.78294,136,0.6525,0.238968,0.891468
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 18:30:00,0.5,1,23.28,1.2,23.3109,9.32436,0.33464,11.64,0.155,0.0123199,0.16732
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 18:30:00,0.5,1,11.2,-1.6,11.3137,0.565685,2.39754,5.6,1.1985,0.000270517,1.19877
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 18:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 18:30:00,0.5,1,505.44,132.24,522.453,52.2453,3.24558,252.72,0.4653,1.15749,1.62279
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 18:30:00,0.5,1,60.56,2,60.593,15.1483,0.508874,30.28,0.21164,0.0427972,0.254437
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 18:30:00,0.5,1,8.4,0.3,8.40536,0.672428,1.07048,4.2,0.535,0.000238261,0.535238
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 18:30:00,0.5,1,15.52,-6.56,16.8495,4.21236,0.40667,7.76,0.2,0.00333498,0.203335
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 18:30:00,0.5,1,2.56,-0.32,2.57992,0.644981,0.401534,1.28,0.20069,7.70203e-05,0.200767
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 18:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 18:30:00,0.5,1,5.6,-1.44,5.78218,1.44554,0.405783,2.8,0.2025,0.000391382,0.202891
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 18:30:00,0.5,1,21.92,3.84,22.2538,3.53235,0.78898,10.96,0.391,0.00348996,0.39449
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 18:30:00,0.5,1,134.8,26,137.285,18.3046,1.01716,67.4,0.402,0.106582,0.508582
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 18:30:00,0.5,1,16,0.2,16.0012,2.1335,0.806896,8,0.402,0.00144793,0.403448
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 18:30:00,0.5,1,99.76,20.24,101.793,25.4481,0.71557,49.88,0.2225,0.135285,0.357785
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 18:30:00,0.5,1,14.4,-12.9,19.3331,2.41664,0.802207,7.2,0.39915,0.00195356,0.401104
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 18:32:00,0.466667,1,225.76,117.76,254.627,45.4691,1.79382,105.355,0.311267,0.525848,0.837115
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 18:59:00,0.533333,1,784.2,200.4,809.401,32.376,3.31544,418.24,1.01285,0.75538,1.76823
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 19:00:00,0.5,1,14.2,0.4,14.2056,3.55141,0.288874,7.1,0.141,0.0034371,0.144437
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 19:00:00,0.5,1,44.94,-3.48,45.0745,18.0298,0.455126,22.47,0.1815,0.046063,0.227563
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 19:00:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 19:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 19:00:00,0.5,1,577,23.5,577.478,28.8739,3.22953,288.5,0.925,0.689764,1.61476
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 19:00:00,0.5,1,38.24,7.36,38.9418,6.9539,0.562845,19.12,0.27008,0.0113423,0.281422
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 19:00:00,0.5,1,111,4.2,111.079,13.8849,0.93417,55.5,0.4025,0.0645851,0.467085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 19:00:00,0.5,1,26.5,-7.5,27.5409,1.10164,1.6988,13.25,0.84815,0.00124849,0.849398
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 19:00:00,0.5,1,15.04,-2.88,15.3133,0.957079,1.19633,7.52,0.5975,0.000665135,0.598165
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 19:00:00,0.5,1,10.5,-0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 19:00:00,0.5,1,195,44,199.902,19.9902,1.27593,97.5,0.462205,0.175758,0.637963
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 19:00:00,0.5,1,19.44,-3.12,19.6888,1.96888,0.928265,9.72,0.4625,0.00163244,0.464132
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 19:00:00,0.5,1,62.4,21.28,65.9287,8.7905,0.954796,31.2,0.449,0.0283978,0.477398
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 19:00:00,0.5,2,80.22,-387.74,395.951,13.1984,2.52571,40.11,1.09,0.172856,1.26286
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 19:00:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 19:00:00,0.5,1,13.35,0.66,13.3663,17.8217,0.183792,6.675,0.077,0.0148961,0.0918961
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 19:00:00,0.5,1,130.24,2.56,130.265,16.2831,1.01011,65.12,0.415,0.0900551,0.505055
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 19:00:00,0.5,1,30,4.2,30.2926,1.2117,1.90108,15,0.94955,0.000991932,0.950542
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 19:00:00,0.5,1,14.4,-4.8,15.1789,0.607157,1.89986,7.2,0.94955,0.000377858,0.949928
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 19:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 19:00:00,0.5,1,21.24,-1.32,21.281,11.8228,0.312431,10.62,0.1425,0.0137157,0.156216
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 19:00:00,0.5,2,23.24,-1.68,23.3006,14.5629,0.306577,11.62,0.134,0.0192885,0.153289
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 19:00:00,0.5,1,74.2,24.5,78.1402,2.48064,3.83736,37.1,1.9127,0.00598066,1.91868
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 19:00:00,0.5,1,4.48,-7.68,8.89116,1.1114,0.830839,2.24,0.415,0.000419536,0.41542
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 19:00:00,0.5,1,148,17.44,149.024,19.8699,1.04502,74,0.394,0.128511,0.522511
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 19:00:00,0.5,1,19.2,0,19.2,1.2,1.15589,9.6,0.577,0.000942912,0.577943
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 19:00:00,0.5,1,40.56,7.2,41.1941,4.11941,0.973047,20.28,0.481,0.00552358,0.486524
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 19:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 19:00:00,0.5,1,58.1,3.3,58.1936,9.23709,0.826686,29.05,0.39,0.0233429,0.413343
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 19:00:00,0.5,2,19.6,-3.96,19.996,4.99901,0.424321,9.8,0.2075,0.00466065,0.212161
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 19:00:00,0.5,1,7.5,-2.46,7.89314,3.15725,0.365825,3.75,0.1815,0.0014125,0.182913
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 19:00:00,0.5,1,77.6,-3.2,77.666,2.58887,3.97545,38.8,1.981,0.00672602,1.98773
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 19:00:00,0.5,1,1056.8,379.2,1122.77,37.4258,6.80032,528.4,1.9945,1.40566,3.40016
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 19:00:00,0.5,1,222,3,222.02,11.101,3.22073,111,1.5235,0.0868666,1.61037
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 19:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 19:00:00,0.5,1,1.2,0,1.2,0.214286,0.322021,0.6,0.161,1.07173e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 19:00:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 19:00:00,0.5,1,226.4,-32,228.65,11.4325,2.61798,113.2,1.1985,0.110491,1.30899
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 19:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 19:00:00,0.5,1,25.76,4.48,26.1467,4.15026,0.756508,12.88,0.37367,0.00458383,0.378254
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 19:00:00,0.5,2,121.6,72.8,141.726,4.72422,1.09352,60.8,0.535,0.0117604,0.54676
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 19:00:00,0.5,1,16.2,0,16.2,1.296,2.17415,8.1,1.085,0.00207614,1.08708
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 19:00:00,0.5,1,305.92,148.32,339.979,60.7106,2.71082,152.96,0.34862,1.00679,1.35541
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 19:00:00,0.5,1,305.76,136,334.642,59.7575,2.61328,152.88,0.3335,0.973139,1.30664
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 19:00:00,0.5,1,202.8,41.2,206.943,13.7962,1.56538,101.4,0.6525,0.130189,0.782689
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 19:00:00,0.5,1,11.4,-0.12,11.4006,4.56025,0.315894,5.7,0.155,0.00294678,0.157947
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 19:00:00,0.5,1,4.8,-2,5.2,0.26,2.39711,2.4,1.1985,5.71467e-05,1.19856
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 19:00:00,0.5,1,515.04,139.44,533.582,53.3582,3.34525,257.52,0.4653,1.20733,1.67263
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 19:00:00,0.5,1,56.08,1.04,56.0896,14.0224,0.496624,28.04,0.21164,0.0366721,0.248312
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 19:00:00,0.5,1,8.1,0,8.1,0.648,1.07044,4.05,0.535,0.000221264,0.535221
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 19:00:00,0.5,1,20.96,-6.08,21.824,5.45601,0.41119,10.48,0.2,0.0055949,0.205595
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 19:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 19:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 19:00:00,0.5,1,1.92,-0.16,1.92666,0.481664,0.411087,0.96,0.2055,4.34536e-05,0.205543
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 19:00:00,0.5,1,4.8,-2.24,5.29694,1.32424,0.405657,2.4,0.2025,0.000328449,0.202828
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 19:00:00,0.5,1,24.64,3.68,24.9133,3.95449,0.790748,12.32,0.391,0.00437395,0.395374
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 19:00:00,0.5,1,106,22.2,108.3,14.44,0.936656,53,0.402,0.0663279,0.468328
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 19:00:00,0.5,1,16.8,0.2,16.8012,2.24016,0.807193,8.4,0.402,0.00159632,0.403596
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 19:00:00,0.5,1,131.28,67.36,147.553,36.8882,1.01352,65.64,0.2225,0.284258,0.506758
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 19:00:00,0.5,1,23.7,-14.4,27.7318,3.46647,0.806339,11.85,0.39915,0.00401955,0.40317
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 19:01:00,0.483333,1,2.4,-2.4,3.39411,0.135765,4.50003,1.16,2.175,1.47414e-05,2.17501
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 19:01:00,0.483333,1,835.8,84.7,840.081,26.6692,5.20792,403.97,1.84894,0.66822,2.51716
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 19:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 19:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 19:30:00,0.5,1,16.3,0.5,16.3077,4.07692,0.291059,8.15,0.141,0.00452954,0.14553
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 19:30:00,0.5,1,57.36,-4.92,57.5706,23.0282,0.513287,28.68,0.1815,0.0751435,0.256644
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 19:30:00,0.5,1,8.7,-6,10.5683,0.845468,1.20976,4.35,0.6045,0.000382427,0.604882
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 19:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 19:30:00,0.533333,1,657.5,40.5,658.746,32.9373,3.64513,350.667,0.986667,0.957402,1.94407
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 19:30:00,0.5,1,46.4,7.36,46.9801,8.3893,0.573176,23.2,0.27008,0.0165081,0.286588
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 19:30:00,0.5,1,90,-2.1,90.0245,11.2531,0.889843,45,0.4025,0.0424215,0.444922
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 19:30:00,0.5,1,23.5,-5,24.026,0.961041,1.6982,11.75,0.84815,0.000950153,0.8491
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 19:30:00,0.5,1,13.12,-4.48,13.8638,0.866487,1.19609,6.56,0.5975,0.000545178,0.598045
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 19:30:00,0.5,1,9.5,-0.5,9.51315,0.475657,1.85037,4.75,0.925,0.000187188,0.925187
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 19:30:00,0.5,1,199,46.8,204.429,20.4429,1.29203,99.5,0.462205,0.183808,0.646013
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 19:30:00,0.5,1,21.12,-3.36,21.3856,2.13856,0.928852,10.56,0.4625,0.00192594,0.464426
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 19:30:00,0.5,1,61.28,21.92,65.0824,8.67766,0.953347,30.64,0.449,0.0276734,0.476673
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 19:30:00,0.5,2,94.16,-382.36,393.783,13.1261,2.52194,47.08,1.09,0.170968,1.26097
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 19:30:00,0.5,1,9.6,4.32,10.5272,1.05272,0.895941,4.8,0.4475,0.00047033,0.44797
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 19:30:00,0.5,1,11.01,-1.53,11.1158,14.8211,0.174604,5.505,0.077,0.0103022,0.0873022
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 19:30:00,0.5,1,120.32,1.92,120.335,15.0419,0.983698,60.16,0.415,0.0768489,0.491849
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 19:30:00,0.5,1,32.4,4.2,32.6711,1.30684,1.90141,16.2,0.94955,0.00115382,0.950704
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 19:30:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 19:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 19:30:00,0.5,1,20.7,-1.08,20.7282,11.5156,0.311025,10.35,0.1425,0.0130124,0.155512
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 19:30:00,0.5,2,20.84,-1.92,20.9283,13.0802,0.299121,10.42,0.134,0.0155607,0.149561
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 19:30:00,0.5,1,743.4,86.1,748.369,23.7578,4.92254,371.7,1.9127,0.548571,2.46127
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 19:30:00,0.5,1,65.8,7,66.1713,2.10068,3.83398,32.9,1.9127,0.00428884,1.91699
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 19:30:00,0.5,1,7.36,-7.68,10.6373,1.32966,0.831201,3.68,0.415,0.000600501,0.415601
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 19:30:00,0.5,1,183.52,24.64,185.167,24.6889,1.18481,91.76,0.394,0.198406,0.592406
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 19:30:00,0.5,1,9.2,-2,9.41488,0.58843,1.15445,4.6,0.577,0.000226724,0.577227
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 19:30:00,0.5,1,35.04,6.72,35.6786,3.56786,0.970287,17.52,0.481,0.00414348,0.485143
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 19:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 19:30:00,0.5,1,56.7,3.3,56.796,9.01523,0.82447,28.35,0.39,0.022235,0.412235
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 19:30:00,0.5,2,26.28,-4.52,26.6659,6.66647,0.431577,13.14,0.2075,0.0082884,0.215788
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 19:30:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 19:30:00,0.5,1,78.4,-3.2,78.4653,2.61551,3.97573,39.2,1.981,0.00686517,1.98787
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 19:30:00,0.5,1,1056,372,1119.61,37.3202,6.78449,528,1.9945,1.39774,3.39224
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 19:30:00,0.5,1,227.4,-1.2,227.403,11.3702,3.22926,113.7,1.5235,0.0911298,1.61463
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 19:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 19:30:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 19:30:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 19:30:00,0.5,1,204,-32.8,206.62,10.331,2.57745,102,1.1985,0.0902255,1.28873
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 19:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 19:30:00,0.5,1,26.24,-0.64,26.2478,4.16632,0.756579,13.12,0.37367,0.00461937,0.378289
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 19:30:00,0.5,2,117.2,74.4,138.821,4.62736,1.09257,58.6,0.535,0.0112831,0.546283
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 19:30:00,0.5,1,15.3,0,15.3,1.224,2.1737,7.65,1.085,0.00185187,1.08685
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 19:30:00,0.5,1,312.64,150.24,346.866,61.9403,2.79321,156.32,0.34862,1.04799,1.39661
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 19:30:00,0.516667,1,214.4,113.6,242.636,43.3279,1.69019,110.773,0.344617,0.528647,0.873264
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 19:30:00,0.5,1,173.6,10.4,173.911,11.5941,1.48889,86.8,0.6525,0.0919452,0.744445
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 19:30:00,0.5,1,19.26,2.04,19.3677,7.74709,0.327009,9.63,0.155,0.00850448,0.163504
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 19:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 19:30:00,0.5,1,518.4,144.48,538.157,53.8157,3.38684,259.2,0.4653,1.22812,1.69342
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 19:30:00,0.5,1,54.8,0.16,54.8002,13.7001,0.493291,27.4,0.21164,0.0350054,0.246645
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 19:30:00,0.5,1,7.8,0,7.8,0.624,1.07041,3.9,0.535,0.000205178,0.535205
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 19:30:00,0.5,1,18.56,-6.56,19.6852,4.9213,0.409104,9.28,0.2,0.004552,0.204552
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 19:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 19:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 19:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 19:30:00,0.5,1,5.44,-2.4,5.94589,1.48647,0.405828,2.72,0.2025,0.000413858,0.202914
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 19:30:00,0.5,1,20.96,0.64,20.9698,3.32853,0.788198,10.48,0.391,0.00309884,0.394099
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 19:30:00,0.5,1,88.4,13,89.3508,11.9134,0.894296,44.2,0.402,0.0451479,0.447148
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 19:30:00,0.5,1,16.6,1,16.6301,2.21735,0.807128,8.3,0.402,0.00156398,0.403564
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 19:30:00,0.5,1,111.92,39.84,118.799,29.6999,0.813534,55.96,0.2225,0.184267,0.406767
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 19:30:00,0.5,1,23.4,-14.1,27.3198,3.41497,0.806102,11.7,0.39915,0.00390101,0.403051
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 19:31:00,0.483333,1,777,189.6,799.798,31.9919,3.28203,375.55,0.917898,0.668417,1.58631
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 20:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 20:00:00,0.5,1,14.1,0.2,14.1014,3.52535,0.288774,7.05,0.141,0.00338685,0.144387
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 20:00:00,0.5,1,52.08,-4.38,52.2639,20.9055,0.486858,26.04,0.1815,0.0619288,0.243429
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 20:00:00,0.5,1,7.2,-6,9.3723,0.749784,1.2096,3.6,0.6045,0.000300764,0.604801
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 20:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 20:00:00,0.5,1,44,7.2,44.5852,7.96164,0.569896,22,0.27008,0.0148679,0.284948
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 20:00:00,0.5,1,99.9,-2.4,99.9288,12.4911,0.909539,49.95,0.4025,0.0522693,0.454769
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 20:00:00,0.5,1,14.5,-7,16.1012,0.64405,1.69715,7.25,0.84815,0.000426725,0.848577
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 20:00:00,0.5,1,12.16,-3.84,12.7519,0.796994,1.19592,6.08,0.5975,0.000461238,0.597961
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 20:00:00,0.5,1,7.5,-0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 20:00:00,0.5,1,194.4,56.8,202.528,20.2528,1.28522,97.2,0.462205,0.180406,0.642611
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 20:00:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 20:00:00,0.5,1,47.68,17.76,50.8803,6.78403,0.931827,23.84,0.449,0.0169135,0.465913
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 20:00:00,0.5,2,96.94,-377.64,389.884,12.9961,2.5152,48.47,1.09,0.167599,1.2576
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 20:00:00,0.533333,1,7.68,4.08,8.69648,0.869648,0.895642,4.096,0.477333,0.000342367,0.477676
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 20:00:00,0.5,1,13.11,0.06,13.1101,17.4802,0.182661,6.555,0.077,0.0143306,0.0913306
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 20:00:00,0.5,1,122.72,3.04,122.758,15.3447,0.989948,61.36,0.415,0.079974,0.494974
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 20:00:00,0.483333,1,783.6,193.2,807.066,32.2826,3.30728,378.74,0.917898,0.680619,1.59852
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 20:00:00,0.5,1,51,24,56.3649,2.2546,1.90597,25.5,0.94955,0.00343421,0.952984
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 20:00:00,0.5,1,79.2,-4.2,79.3113,3.17245,1.91973,39.6,0.94955,0.0103161,0.959866
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 20:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 20:00:00,0.5,1,20.64,-0.96,20.6623,11.4791,0.31086,10.32,0.1425,0.0129298,0.15543
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 20:00:00,0.5,2,22.04,-1.76,22.1102,13.8189,0.302736,11.02,0.134,0.0173679,0.151368
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 20:00:00,0.5,1,821.1,111.3,828.609,26.305,5.17042,410.55,1.9127,0.672512,2.58521
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 20:00:00,0.5,1,62.3,6.3,62.6177,1.98786,3.83308,31.15,1.9127,0.00384056,1.91654
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 20:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 20:00:00,0.5,1,179.84,24,181.434,24.1912,1.16898,89.92,0.394,0.190488,0.584488
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 20:00:00,0.5,1,10,-0.8,10.0319,0.626997,1.15451,5,0.577,0.000257418,0.577257
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 20:00:00,0.5,1,37.2,6.96,37.8455,3.78455,0.971324,18.6,0.481,0.00466208,0.485662
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 20:00:00,0.516667,1,1,0,1,0.15873,0.780014,0.516667,0.403,7.12268e-06,0.403007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 20:00:00,0.5,1,59.5,4.2,59.6481,9.46794,0.829049,29.75,0.39,0.0245243,0.414524
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 20:00:00,0.5,2,24.08,-3.76,24.3718,6.09295,0.428847,12.04,0.2075,0.00692363,0.214424
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 20:00:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 20:00:00,0.5,1,88.8,-4,88.89,2.963,3.97962,44.4,1.981,0.00881054,1.98981
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 20:00:00,0.5,1,713.6,241.6,753.389,25.113,5.2548,356.8,1.9945,0.632901,2.6274
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 20:00:00,0.5,1,243,-3,243.019,12.1509,3.25515,121.5,1.5235,0.104075,1.62757
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 20:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 20:00:00,0.5,1,1.1,0.2,1.11803,0.199649,0.322019,0.55,0.161,9.30325e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 20:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 20:00:00,0.5,1,180.8,-34.4,184.043,9.20217,2.54017,90.4,1.1985,0.0715855,1.27009
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 20:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 20:00:00,0.5,1,21.92,0,21.92,3.47937,0.753783,10.96,0.37367,0.00322164,0.376892
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 20:00:00,0.5,2,122,74.4,142.896,4.76321,1.09391,61,0.535,0.0119553,0.546955
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 20:00:00,0.5,1,14.4,0.3,14.4031,1.15225,2.17328,7.2,1.085,0.00164112,1.08664
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 20:00:00,0.5,1,233.6,127.36,266.063,47.5113,1.93044,116.8,0.34862,0.616598,0.965218
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 20:00:00,0.5,1,243.2,67.6,252.42,16.828,1.69239,121.6,0.6525,0.193697,0.846197
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 20:00:00,0.5,1,18.78,2.04,18.8905,7.55619,0.326181,9.39,0.155,0.0080905,0.163091
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 20:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 20:00:00,0.5,1,492.72,137.76,511.616,51.1616,3.15053,246.36,0.4653,1.10997,1.57527
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 20:00:00,0.5,1,45.6,0.72,45.6057,11.4014,0.471768,22.8,0.21164,0.0242442,0.235884
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 20:00:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 20:00:00,0.516667,1,26.24,-5.6,26.8309,6.70773,0.416913,13.5573,0.206667,0.00873843,0.215405
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 20:00:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 20:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 20:00:00,0.5,1,4,-1.76,4.37008,1.09252,0.405447,2,0.2025,0.000223561,0.202724
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 20:00:00,0.5,1,20.32,2.4,20.4612,3.24782,0.787901,10.16,0.391,0.00295036,0.39395
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 20:00:00,0.5,1,30.6,8.2,31.6796,4.22395,0.815351,15.3,0.402,0.00567547,0.407675
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 20:00:00,0.5,1,12.2,0.6,12.2147,1.62863,0.805687,6.1,0.402,0.000843743,0.402844
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 20:00:00,0.5,1,136,41.92,142.314,35.5785,0.973864,68,0.2225,0.264432,0.486932
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 20:00:00,0.5,1,28.2,-12.9,31.0105,3.87631,0.808352,14.1,0.39915,0.0050262,0.404176
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 20:01:00,0.483333,1,154.08,84.8,175.874,31.4061,1.20459,74.472,0.322383,0.259833,0.582217
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 20:02:00,0.466667,1,609.5,32.5,610.366,30.5183,3.39113,284.433,0.863333,0.719195,1.58253
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 20:29:00,0.5,1,734.4,177,755.429,30.2171,3.13285,367.2,0.94955,0.616874,1.56642
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 20:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 20:30:00,0.5,1,10.4,0.3,10.4043,2.60108,0.285687,5.2,0.141,0.00184373,0.142844
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 20:30:00,0.5,1,54.54,-4.2,54.7015,21.8806,0.498681,27.27,0.1815,0.0678403,0.24934
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 20:30:00,0.5,1,6.3,-6,8.7,0.696,1.20952,3.15,0.6045,0.000259163,0.604759
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 20:30:00,0.5,1,6.4,-0.64,6.43192,0.428795,1.23424,3.2,0.617,0.000121158,0.617121
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 20:30:00,0.5,1,639.5,30.5,640.227,32.0113,3.54561,319.75,0.925,0.847807,1.77281
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 20:30:00,0.5,1,56.8,8,57.3606,10.243,0.589378,28.4,0.27008,0.0246091,0.294689
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 20:30:00,0.5,1,54.3,-2.7,54.3671,6.79589,0.835943,27.15,0.4025,0.0154717,0.417972
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 20:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 20:30:00,0.5,1,15.5,-7,17.0074,0.680294,1.69725,7.75,0.84815,0.000476106,0.848626
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 20:30:00,0.5,1,13.12,-3.84,13.6704,0.8544,1.19606,6.56,0.5975,0.000530075,0.59803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 20:30:00,0.5,1,8.5,-0.5,8.51469,0.425735,1.8503,4.25,0.925,0.000149957,0.92515
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 20:30:00,0.5,1,185,55.4,193.117,19.3117,1.25247,92.5,0.462205,0.164029,0.626234
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 20:30:00,0.5,1,25.2,1.68,25.2559,2.52559,0.930372,12.6,0.4625,0.00268613,0.465186
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 20:30:00,0.5,1,63.2,24.32,67.7178,9.02904,0.95792,31.6,0.449,0.0299599,0.47896
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 20:30:00,0.5,2,101.64,-372.44,386.06,12.8687,2.50865,50.82,1.09,0.164327,1.25433
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 20:30:00,0.5,1,13.08,0.06,13.0801,17.4402,0.18253,6.54,0.077,0.0142651,0.0912651
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 20:30:00,0.5,1,122.56,2.72,122.59,15.3238,0.989512,61.28,0.415,0.0797559,0.494756
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 20:30:00,0.5,1,30,3.6,30.2152,1.20861,1.90107,15,0.94955,0.000986873,0.950537
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 20:30:00,0.5,1,18,-1.2,18.04,0.721598,1.90017,9,0.94955,0.000533724,0.950084
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 20:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 20:30:00,0.5,1,21.36,-1.26,21.3971,11.8873,0.312732,10.68,0.1425,0.0138658,0.156366
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 20:30:00,0.5,2,22.28,-1.6,22.3374,13.9609,0.303453,11.14,0.134,0.0177267,0.151727
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 20:30:00,0.5,1,802.9,98,808.859,25.6781,5.10707,401.45,1.9127,0.640834,2.55353
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 20:30:00,0.5,1,67.9,6.3,68.1916,2.16481,3.83451,33.95,1.9127,0.00455473,1.91725
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 20:30:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 20:30:00,0.5,1,184.64,23.52,186.132,24.8176,1.18896,92.32,0.394,0.20048,0.59448
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 20:30:00,0.5,1,9.6,-0.4,9.60833,0.600521,1.15447,4.8,0.577,0.000236137,0.577236
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 20:30:00,0.5,1,32.88,6.72,33.5597,3.35597,0.969332,16.44,0.481,0.00366595,0.484666
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 20:30:00,0.5,1,56.6,3.4,56.702,9.00032,0.824323,28.3,0.39,0.0221616,0.412162
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 20:30:00,0.5,2,23,-4.12,23.3661,5.84152,0.427728,11.5,0.2075,0.00636401,0.213864
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 20:30:00,0.5,1,7.5,-2.34,7.85656,3.14263,0.365799,3.75,0.1815,0.00139944,0.182899
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 20:30:00,0.5,1,76.8,-3.2,76.8666,2.56222,3.97518,38.4,1.981,0.00658828,1.98759
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 20:30:00,0.5,1,961.6,320,1013.45,33.7816,6.27949,480.8,1.9945,1.14525,3.13975
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 20:30:00,0.5,1,254.4,-4.8,254.445,12.7223,3.27518,127.2,1.5235,0.114092,1.63759
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 20:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 20:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 20:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 20:30:00,0.5,1,198.4,-32.8,201.093,10.0547,2.56793,99.2,1.1985,0.085463,1.28396
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 20:30:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 20:30:00,0.5,1,22.24,1.28,22.2768,3.536,0.753995,11.12,0.37367,0.00332738,0.376997
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 20:30:00,0.5,2,120.8,72.8,141.041,4.70136,1.09329,60.4,0.535,0.0116468,0.546647
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 20:30:00,0.5,1,15.9,3,16.1805,1.29444,2.17414,7.95,1.085,0.00207116,1.08707
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 20:30:00,0.5,1,230.56,118.88,259.404,46.3221,1.86948,115.28,0.34862,0.586119,0.934739
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 20:30:00,0.5,1,237.28,114.88,263.627,47.0763,1.87488,118.64,0.3335,0.603941,0.937441
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 20:30:00,0.5,1,252,62.8,259.707,17.3138,1.71508,126,0.6525,0.205041,0.857541
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 20:30:00,0.5,1,17.76,1.92,17.8635,7.14539,0.324469,8.88,0.155,0.00723473,0.162235
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 20:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 20:30:00,0.5,1,493.44,135.84,511.796,51.1796,3.1521,246.72,0.4653,1.11075,1.57605
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 20:30:00,0.5,1,45.2,0.72,45.2057,11.3014,0.470922,22.6,0.21164,0.0238209,0.235461
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 20:30:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 20:30:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 20:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 20:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 20:30:00,0.5,1,4,-1.76,4.37008,1.09252,0.405447,2,0.2025,0.000223561,0.202724
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 20:30:00,0.5,1,23.36,3.52,23.6237,3.7498,0.789866,11.68,0.391,0.00393285,0.394933
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 20:30:00,0.5,1,49.4,14,51.3455,6.84607,0.833818,24.7,0.402,0.0149089,0.416909
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 20:30:00,0.5,1,11.2,0.6,11.2161,1.49547,0.805423,5.6,0.402,0.000711413,0.402711
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 20:30:00,0.5,1,112.88,39.28,119.519,29.8798,0.818012,56.44,0.2225,0.186506,0.409006
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 20:30:00,0.5,1,24.9,-13.5,28.3242,3.54052,0.806686,12.45,0.39915,0.00419312,0.403343
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 20:31:00,0.483333,1,1,0,1,0.15873,0.780014,0.483333,0.377,6.66316e-06,0.377007
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 20:31:00,0.483333,1,19.52,-6.24,20.4931,5.12328,0.409867,9.43467,0.193333,0.00476887,0.198102
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 20:32:00,0.466667,1,6.72,3.36,7.51319,0.751319,0.895479,3.136,0.417667,0.000223594,0.41789
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 20:59:00,0.5,1,751.8,172.8,771.403,30.8561,3.18558,375.9,0.94955,0.643239,1.59279
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 21:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 21:00:00,0.5,1,9.5,0.5,9.51315,2.37829,0.285083,4.75,0.141,0.00154141,0.142541
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 21:00:00,0.5,1,53.16,-4.56,53.3552,21.3421,0.492084,26.58,0.1815,0.0645422,0.246042
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 21:00:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 21:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 21:00:00,0.5,1,654.5,39.5,655.691,32.7845,3.62851,327.25,0.925,0.889257,1.81426
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 21:00:00,0.516667,1,53.76,8.16,54.3758,9.70996,0.584389,27.776,0.279083,0.0228518,0.301934
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 21:00:00,0.5,1,37.8,-1.8,37.8428,4.73035,0.819992,18.9,0.4025,0.00749604,0.409996
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 21:00:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 21:00:00,0.5,1,12.16,-4.48,12.959,0.809938,1.19595,6.08,0.5975,0.000476341,0.597976
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 21:00:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 21:00:00,0.5,1,164.2,51.6,172.117,17.2117,1.185,82.1,0.462205,0.130295,0.5925
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 21:00:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 21:00:00,0.5,1,61.12,27.36,66.9643,8.92858,0.956594,30.56,0.449,0.0292969,0.478297
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 21:00:00,0.0166667,2,101.64,-371.44,385.095,12.8365,2.50701,1.694,0.0363333,0.00545024,0.0417836
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 21:00:00,0.5,1,7.92,4.32,9.02157,0.902157,0.895691,3.96,0.4475,0.000345414,0.447845
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 21:00:00,0.5,1,13.05,0.06,13.0501,17.4002,0.182399,6.525,0.077,0.0141997,0.0911997
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 21:00:00,0.5,1,119.2,2.56,119.227,14.9034,0.980881,59.6,0.415,0.0754405,0.49044
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 21:00:00,0.5,1,29.4,4.2,29.6985,1.18794,1.90101,14.7,0.94955,0.000953407,0.950503
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 21:00:00,0.55,1,13.2,-4.8,14.0456,0.561826,1.89975,7.26,1.04451,0.000355895,1.04486
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 21:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 21:00:00,0.5,1,22.8,-1.32,22.8382,12.6879,0.316593,11.4,0.1425,0.0157964,0.158296
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 21:00:00,0.0166667,2,21.28,-2,21.3738,13.3586,0.300461,0.354667,0.00446667,0.000541008,0.00500768
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 21:00:00,0.5,1,820.4,87.5,825.053,26.1922,5.1589,410.2,1.9127,0.666752,2.57945
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 21:00:00,0.5,1,60.9,5.6,61.1569,1.94149,3.83273,30.45,1.9127,0.00366346,1.91636
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 21:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 21:00:00,0.5,1,184.64,24,186.193,24.8258,1.18922,92.32,0.394,0.200612,0.594612
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 21:00:00,0.5,1,10.4,-2.4,10.6733,0.667083,1.15458,5.2,0.577,0.000291386,0.577291
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 21:00:00,0.5,1,33.12,6,33.6591,3.36591,0.969375,16.56,0.481,0.0036877,0.484688
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 21:00:00,0.5,1,54.9,3.2,54.9932,8.72908,0.821692,27.45,0.39,0.0208459,0.410846
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 21:00:00,0.0166667,2,21.72,-4.2,22.1224,5.53059,0.426409,0.362,0.00691667,0.000190152,0.00710682
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 21:00:00,0.5,1,7.5,-2.4,7.87464,3.14986,0.365812,3.75,0.1815,0.00140589,0.182906
