CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 21:00:00,0.5,1,76.8,-3.2,76.8666,2.56222,3.97518,38.4,1.981,0.00658828,1.98759
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 21:00:00,0.5,1,1041.6,375.2,1107.12,36.9039,6.72246,520.8,1.9945,1.36673,3.36123
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 21:00:00,0.5,1,214.2,-3,214.221,10.7111,3.20874,107.1,1.5235,0.0808708,1.60437
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 21:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 21:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 21:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 21:00:00,0.5,1,203.6,-34.8,206.553,10.3276,2.57733,101.8,1.1985,0.0901666,1.28867
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 21:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 21:00:00,0.5,1,22.24,0.96,22.2607,3.53345,0.753985,11.12,0.37367,0.00332257,0.376993
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 21:00:00,0.5,2,116,72.8,136.952,4.56507,1.09196,58,0.535,0.0109813,0.545981
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 21:00:00,0.516667,1,12.9,0,12.9,1.032,2.17263,6.665,1.12117,0.00136034,1.12253
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 21:00:00,0.5,1,234.08,122.88,264.373,47.2094,1.91482,117.04,0.34862,0.608788,0.957408
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 21:00:00,0.5,1,207.36,99.36,229.936,41.06,1.58588,103.68,0.3335,0.45944,0.79294
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 21:00:00,0.516667,1,257.2,64.4,265.14,17.676,1.73242,132.887,0.67425,0.220833,0.895083
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 21:00:00,0.5,1,16.74,1.98,16.8567,6.74268,0.322884,8.37,0.155,0.0064422,0.161442
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 21:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 21:00:00,0.5,1,492.24,135.84,510.64,51.064,3.14207,246.12,0.4653,1.10573,1.57103
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 21:00:00,0.5,1,38.08,0.56,38.0841,9.52103,0.457093,19.04,0.21164,0.0169067,0.228547
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 21:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 21:00:00,0.5,1,15.84,-6.72,17.2065,4.30163,0.406956,7.92,0.2,0.00347783,0.203478
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 21:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 21:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 21:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 21:00:00,0.516667,1,3.36,-2.56,4.22412,1.05603,0.405418,1.736,0.20925,0.00021584,0.209466
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 21:00:00,0.5,1,22.4,2.24,22.5117,3.57329,0.789143,11.2,0.391,0.00357132,0.394571
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 21:00:00,0.5,1,39.4,8.4,40.2855,5.3714,0.822356,19.7,0.402,0.00917779,0.411178
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 21:00:00,0.5,1,11.8,1.2,11.8609,1.58145,0.805591,5.9,0.402,0.000795561,0.402796
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 21:00:00,0.5,1,102.08,35.76,108.162,27.0406,0.750493,51.04,0.2225,0.152746,0.375246
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 21:00:00,0.5,1,29.7,-9.9,31.3065,3.91332,0.808545,14.85,0.39915,0.00512263,0.404273
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 21:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 21:01:00,0.483333,2,99.72,-373.36,386.448,12.8816,2.50932,48.198,1.05367,0.159169,1.21284
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 21:01:00,0.483333,2,21.24,-2,21.334,13.3337,0.30034,10.266,0.129533,0.0156308,0.145164
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 21:01:00,0.483333,2,22.2,-3.88,22.5365,5.63413,0.42684,10.73,0.200583,0.00572281,0.206306
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 21:29:00,0.516667,1,705,160.2,722.972,28.9189,3.02911,364.25,0.981202,0.583839,1.56504
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 21:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 21:30:00,0.5,1,10.7,0.1,10.7005,2.67512,0.2859,5.35,0.141,0.00195019,0.14295
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 21:30:00,0.5,1,53.1,-4.14,53.2611,21.3045,0.49163,26.55,0.1815,0.0643148,0.245815
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 21:30:00,0.5,1,6.3,-6,8.7,0.696,1.20952,3.15,0.6045,0.000259163,0.604759
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 21:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 21:30:00,0.5,1,685.5,46.5,687.075,34.3538,3.80285,342.75,0.925,0.976423,1.90142
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 21:30:00,0.5,1,24,0,24,3,0.81103,12,0.4025,0.003015,0.405515
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 21:30:00,0.5,1,14.5,-7,16.1012,0.64405,1.69715,7.25,0.84815,0.000426725,0.848577
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 21:30:00,0.5,1,12.16,-4.48,12.959,0.809938,1.19595,6.08,0.5975,0.000476341,0.597976
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 21:30:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 21:30:00,0.5,1,193.2,52.8,200.285,20.0285,1.27727,96.6,0.462205,0.176432,0.638637
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 21:30:00,0.5,1,3.6,-0.72,3.67129,0.367129,0.925114,1.8,0.4625,5.67596e-05,0.462557
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 21:30:00,0.5,1,50.4,23.84,55.754,7.43386,0.938618,25.2,0.449,0.0203089,0.469309
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 21:30:00,0.5,2,94.94,-376.7,388.48,12.9493,2.51279,47.47,1.09,0.166394,1.25639
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 21:30:00,0.5,1,7.44,4.08,8.48528,0.848528,0.895611,3.72,0.4475,0.000305568,0.447806
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 21:30:00,0.5,1,13.05,0.06,13.0501,17.4002,0.182399,6.525,0.077,0.0141997,0.0911997
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 21:30:00,0.5,1,122.4,1.92,122.415,15.3019,0.989056,61.2,0.415,0.0795282,0.494528
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 21:30:00,0.5,1,31.2,4.2,31.4814,1.25926,1.90124,15.6,0.94955,0.00107132,0.950621
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 21:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 21:30:00,0.5,1,22.62,-1.2,22.6518,12.5843,0.316079,11.31,0.1425,0.0155396,0.15804
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 21:30:00,0.5,2,22.32,-1.8,22.3925,13.9953,0.303628,11.16,0.134,0.0178142,0.151814
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 21:30:00,0.5,1,731.5,86.8,736.632,23.3851,4.8884,365.75,1.9127,0.531498,2.4442
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 21:30:00,0.5,1,61.6,5.6,61.854,1.96362,3.83289,30.8,1.9127,0.00374745,1.91645
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 21:30:00,0.5,1,7.36,-7.52,10.5224,1.31529,0.831175,3.68,0.415,0.000587594,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 21:30:00,0.5,1,180.96,24.32,182.587,24.3449,1.17383,90.48,0.394,0.192916,0.586916
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 21:30:00,0.5,1,12,-0.8,12.0266,0.751665,1.15474,6,0.577,0.000369962,0.57737
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 21:30:00,0.5,1,24,1.2,24.03,2.403,0.965759,12,0.481,0.00187957,0.48288
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 21:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 21:30:00,0.5,1,55.4,3.2,55.4923,8.80831,0.822452,27.7,0.39,0.0212261,0.411226
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 21:30:00,0.5,2,24.88,-3.76,25.1625,6.29063,0.42976,12.44,0.2075,0.00738018,0.21488
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 21:30:00,0.5,1,7.32,-2.4,7.7034,3.08136,0.365691,3.66,0.1815,0.00134541,0.182845
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 21:30:00,0.5,1,79.2,-3.2,79.2646,2.64215,3.97601,39.6,1.981,0.00700576,1.98801
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 21:30:00,0.5,1,988.8,361.6,1052.84,35.0948,6.46103,494.4,1.9945,1.23602,3.23052
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 21:30:00,0.5,1,166.8,-3,166.827,8.34135,3.14509,83.4,1.5235,0.0490456,1.57255
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 21:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 21:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 21:30:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 21:30:00,0.5,1,183.2,-34,186.328,9.31642,2.54375,91.6,1.1985,0.073374,1.27187
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 21:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 21:30:00,0.5,1,23.04,-0.32,23.0422,3.6575,0.75446,11.52,0.37367,0.00355996,0.37723
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 21:30:00,0.5,2,120.8,72.8,141.041,4.70136,1.09329,60.4,0.535,0.0116468,0.546647
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 21:30:00,0.516667,1,172,83.52,191.206,34.1439,1.33413,88.8667,0.360241,0.32906,0.6893
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 21:30:00,0.5,1,266.56,119.52,292.129,52.1659,2.15018,133.28,0.3335,0.741589,1.07509
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 21:30:00,0.5,1,14.52,1.92,14.6464,5.85856,0.319727,7.26,0.155,0.00486352,0.159864
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 21:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 21:30:00,0.5,1,484.08,134.4,502.391,50.2391,3.0712,242.04,0.4653,1.0703,1.5356
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 21:30:00,0.5,1,34.56,1.12,34.5781,8.64454,0.451154,17.28,0.21164,0.0139371,0.225577
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 21:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 21:30:00,0.5,1,12.48,-6.56,14.0991,3.52477,0.40467,6.24,0.2,0.00233509,0.202335
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 21:30:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 21:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 21:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 21:30:00,0.5,1,20,2.56,20.1632,3.2005,0.78773,10,0.391,0.00286503,0.393865
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 21:30:00,0.5,1,33.2,8.8,34.3465,4.57953,0.817342,16.6,0.402,0.00667122,0.408671
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 21:30:00,0.516667,1,12,0.6,12.015,1.602,0.805633,6.2,0.4154,0.000843584,0.416244
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 21:30:00,0.5,1,131.76,43.2,138.661,34.6653,0.947063,65.88,0.2225,0.251032,0.473532
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 21:30:00,0.5,1,31.8,-10.5,33.4887,4.18608,0.810023,15.9,0.39915,0.00586163,0.405012
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 21:31:00,0.483333,1,43.04,7.36,43.6648,7.79728,0.568681,20.8027,0.261077,0.013785,0.274862
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 21:31:00,0.483333,1,13.5,0,13.5,1.08,2.17288,6.525,1.04883,0.0013937,1.05023
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 21:31:00,0.5,1,226,56,232.835,15.5223,1.63461,113,0.6525,0.164804,0.817304
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 21:31:00,0.483333,1,5.44,-2.24,5.88313,1.47078,0.40581,2.62933,0.19575,0.000391662,0.196142
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 21:33:00,0.45,1,13.2,-4.8,14.0456,0.561826,1.89975,5.94,0.854595,0.000291187,0.854886
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 22:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 22:00:00,0.5,1,11,0.7,11.0223,2.75556,0.286138,5.5,0.141,0.00206924,0.143069
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 22:00:00,0.5,1,50.58,-3.66,50.7122,20.2849,0.479613,25.29,0.1815,0.0583063,0.239806
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 22:00:00,0.5,1,5.7,-6,8.27587,0.662069,1.20947,2.85,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 22:00:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 22:00:00,0.5,1,730,59,732.38,36.619,4.06887,365,0.925,1.10944,2.03444
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 22:00:00,0.5,1,50.56,7.84,51.1642,9.13647,0.579319,25.28,0.27008,0.0195795,0.28966
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 22:00:00,0.5,1,20.1,0.6,20.109,2.51362,0.809233,10.05,0.4025,0.00211662,0.404617
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 22:00:00,0.5,1,14.5,-7,16.1012,0.64405,1.69715,7.25,0.84815,0.000426725,0.848577
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 22:00:00,0.5,1,12.8,-3.84,13.3636,0.835225,1.19601,6.4,0.5975,0.000506548,0.598007
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 22:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 22:00:00,0.5,1,192.6,56.2,200.632,20.0632,1.2785,96.3,0.462205,0.177044,0.639249
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 22:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 22:00:00,0.5,1,60.64,19.52,63.7043,8.49391,0.951028,30.32,0.449,0.0265138,0.475514
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 22:00:00,0.5,2,99.18,-376.62,389.46,12.982,2.51447,49.59,1.09,0.167235,1.25723
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 22:00:00,0.5,1,7.2,3.84,8.16,0.816,0.895565,3.6,0.4475,0.000282589,0.447783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 22:00:00,0.5,1,10.83,-1.53,10.9375,14.5834,0.173949,5.415,0.077,0.00997447,0.0869745
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 22:00:00,0.5,1,123.2,1.92,123.215,15.4019,0.991142,61.6,0.415,0.080571,0.495571
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 22:00:00,0.483333,1,664.8,141,679.588,27.1835,2.89756,321.32,0.917898,0.48259,1.40049
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 22:00:00,0.5,1,35.4,6.6,36.01,1.4404,1.9019,17.7,0.94955,0.0014017,0.950952
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 22:00:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 22:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 22:00:00,0.5,1,20.64,-0.9,20.6596,11.4776,0.310853,10.32,0.1425,0.0129264,0.155426
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 22:00:00,0.5,2,21.88,-1.72,21.9475,13.7172,0.302227,10.94,0.134,0.0171133,0.151113
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 22:00:00,0.5,1,739.9,84.7,744.732,23.6423,4.9119,369.95,1.9127,0.543251,2.45595
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 22:00:00,0.5,1,61.6,5.6,61.854,1.96362,3.83289,30.8,1.9127,0.00374745,1.91645
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 22:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 22:00:00,0.5,1,182.56,23.68,184.089,24.5452,1.18021,91.28,0.394,0.196104,0.590104
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 22:00:00,0.5,1,10.4,-1.2,10.469,0.654313,1.15456,5.2,0.577,0.000280336,0.57728
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 22:00:00,0.5,1,22.8,0.72,22.8114,2.28114,0.965388,11.4,0.481,0.00169377,0.482694
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 22:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 22:00:00,0.5,1,52.8,4.2,52.9668,8.40743,0.818676,26.4,0.39,0.0193379,0.409338
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 22:00:00,0.5,2,18.44,-3.28,18.7294,4.68236,0.423178,9.22,0.2075,0.00408892,0.211589
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 22:00:00,0.5,1,2.52,-2.04,3.24222,1.29689,0.363477,1.26,0.1815,0.000238328,0.181738
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 22:00:00,0.5,1,84.8,-3.2,84.8604,2.82868,3.97806,42.4,1.981,0.00802983,1.98903
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 22:00:00,0.5,1,870.4,340.8,934.741,31.158,5.93754,435.2,1.9945,0.97427,2.96877
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 22:00:00,0.5,1,151.8,1.2,151.805,7.59024,3.12822,75.9,1.5235,0.0406105,1.56411
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 22:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 22:00:00,0.5,1,1.2,0,1.2,0.214286,0.322021,0.6,0.161,1.07173e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 22:00:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 22:00:00,0.5,1,182.8,-34.8,186.083,9.30415,2.54336,91.4,1.1985,0.0731809,1.27168
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 22:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 22:00:00,0.5,1,23.2,-0.16,23.2006,3.68263,0.754558,11.6,0.37367,0.00360905,0.377279
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 22:00:00,0.5,2,123.6,73.2,143.65,4.78832,1.09416,61.8,0.535,0.0120817,0.547082
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 22:00:00,0.5,1,13.2,0,13.2,1.056,2.17276,6.6,1.085,0.0013784,1.08638
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 22:00:00,0.5,1,162.4,92.32,186.807,33.3583,1.2735,81.2,0.3335,0.303249,0.636749
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 22:00:00,0.5,1,18.12,1.68,18.1977,7.27909,0.325016,9.06,0.155,0.00750799,0.162508
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 22:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 22:00:00,0.5,1,496.08,137.04,514.66,51.466,3.17703,248.04,0.4653,1.12322,1.58852
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 22:00:00,0.5,1,27.84,-0.08,27.8401,6.96003,0.441349,13.92,0.21164,0.00903468,0.220675
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 22:00:00,0.5,1,6.3,0,6.3,0.504,1.07027,3.15,0.535,0.000133851,0.535134
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 22:00:00,0.5,1,12.8,-6.88,14.5318,3.63296,0.404961,6.4,0.2,0.00248064,0.202481
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 22:00:00,0.5,1,3.36,-0.16,3.36381,0.840952,0.401642,1.68,0.20069,0.000130935,0.200821
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 22:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 22:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 22:00:00,0.533333,1,4,-1.76,4.37008,1.09252,0.405447,2.13333,0.216,0.000238465,0.216238
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 22:00:00,0.5,1,22.24,3.84,22.5691,3.58239,0.789179,11.12,0.391,0.00358954,0.39459
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 22:00:00,0.5,1,44.2,8.6,45.0289,6.00385,0.826933,22.1,0.402,0.0114663,0.413466
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 22:00:00,0.533333,1,140.96,39.36,146.352,36.588,1.0043,75.1787,0.237333,0.298294,0.535628
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 22:00:00,0.5,1,30.9,-9.9,32.4472,4.0559,0.809305,15.45,0.39915,0.00550271,0.404653
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 22:01:00,0.483333,1,153.28,75.52,170.874,30.5133,1.20589,74.0853,0.336999,0.245846,0.582845
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 22:01:00,0.483333,1,175.2,15.2,175.858,11.7239,1.49303,84.68,0.63075,0.0908814,0.721631
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 22:01:00,0.483333,1,11.8,0.4,11.8068,1.57424,0.805577,5.70333,0.3886,0.000762045,0.389362
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 22:29:00,0.516667,1,752.4,142.2,765.72,30.6288,3.16669,388.74,0.981202,0.654922,1.63612
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 22:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 22:30:00,0.516667,1,8.2,0.6,8.22192,2.05548,0.284303,4.23667,0.1457,0.00118976,0.14689
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 22:30:00,0.5,1,50.58,-3.48,50.6996,20.2798,0.479554,25.29,0.1815,0.0582772,0.239777
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 22:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 22:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 22:30:00,0.5,1,721,55,723.095,36.1547,4.01297,360.5,0.925,1.08148,2.00648
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 22:30:00,0.5,1,63.68,10.4,64.5237,11.5221,0.602438,31.84,0.27008,0.0311391,0.301219
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 22:30:00,0.5,1,22.5,0.3,22.502,2.81275,0.810301,11.25,0.4025,0.00265037,0.40515
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 22:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 22:30:00,0.5,1,13.12,-3.52,13.584,0.848999,1.19605,6.56,0.5975,0.000523395,0.598023
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 22:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 22:30:00,0.5,1,190.6,49.6,196.948,19.6948,1.26561,95.3,0.462205,0.170602,0.632807
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 22:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 22:30:00,0.5,1,56.48,20.32,60.0241,8.00321,0.945078,28.24,0.449,0.0235389,0.472539
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 22:30:00,0.5,2,93.46,-374.04,385.539,12.8513,2.50777,46.73,1.09,0.163885,1.25388
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 22:30:00,0.5,1,7.2,3.36,7.94541,0.794541,0.895536,3.6,0.4475,0.000267922,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 22:30:00,0.5,1,9.75,-1.41,9.85143,13.1352,0.170184,4.875,0.077,0.00809186,0.0850919
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 22:30:00,0.5,1,121.76,1.76,121.773,15.2216,0.987392,60.88,0.415,0.0786958,0.493696
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 22:30:00,0.5,1,45.6,21,50.2032,2.00813,1.90455,22.8,0.94955,0.00272441,0.952274
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 22:30:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 22:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 22:30:00,0.5,1,21.24,-1.08,21.2674,11.8152,0.312396,10.62,0.1425,0.0136982,0.156198
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 22:30:00,0.5,2,20.84,-2.04,20.9396,13.0873,0.299155,10.42,0.134,0.0155776,0.149578
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 22:30:00,0.5,1,784,90.3,789.183,25.0534,5.04547,392,1.9127,0.610037,2.52274
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 22:30:00,0.5,1,60.2,5.6,60.4599,1.91936,3.83256,30.1,1.9127,0.00358043,1.91628
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 22:30:00,0.5,1,7.2,-7.36,10.2961,1.28701,0.831125,3.6,0.415,0.000562596,0.415563
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 22:30:00,0.5,1,163.2,21.28,164.582,21.9442,1.10149,81.6,0.394,0.156744,0.550744
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 22:30:00,0.5,1,10.4,-2,10.5906,0.66191,1.15457,5.2,0.577,0.000286884,0.577287
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 22:30:00,0.5,1,27.12,1.2,27.1465,2.71465,0.966797,13.56,0.481,0.00239872,0.483399
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 22:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 22:30:00,0.5,1,15.9,-2.5,16.0953,2.55482,0.783571,7.95,0.39,0.00178568,0.391786
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 22:30:00,0.5,2,18.2,-2.84,18.4202,4.60506,0.42291,9.1,0.2075,0.00395503,0.211455
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 22:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 22:30:00,0.5,1,76,-3.2,76.0673,2.53558,3.9749,38,1.981,0.00645198,1.98745
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 22:30:00,0.5,1,909.6,332.8,968.57,32.2857,6.08113,454.8,1.9945,1.04606,3.04056
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 22:30:00,0.5,1,124.8,0.6,124.801,6.24007,3.1019,62.4,1.5235,0.0274477,1.55095
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 22:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 22:30:00,0.5,1,1.2,0,1.2,0.214286,0.322021,0.6,0.161,1.07173e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 22:30:00,0.5,1,6,-0.6,6.02993,0.482394,1.18824,3,0.594,0.000120424,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 22:30:00,0.5,1,144,-38.8,149.136,7.45678,2.49101,72,1.1985,0.0470053,1.24551
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 22:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 22:30:00,0.5,1,20.96,0.96,20.982,3.33047,0.753244,10.48,0.37367,0.00295181,0.376622
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 22:30:00,0.5,2,118.8,71.6,138.708,4.62361,1.09253,59.4,0.535,0.0112648,0.546265
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 22:30:00,0.5,1,13.5,0.3,13.5033,1.08027,2.17288,6.75,1.085,0.00144248,1.08644
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 22:30:00,0.5,1,170.88,78.88,188.207,33.6085,1.31431,85.44,0.34862,0.308536,0.657156
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 22:30:00,0.5,1,203.36,93.76,223.934,39.9881,1.53853,101.68,0.3335,0.435765,0.769265
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 22:30:00,0.5,1,104.4,-0.8,104.403,6.9602,1.37127,52.2,0.6525,0.033136,0.685636
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 22:30:00,0.5,1,16.02,0.66,16.0336,6.41344,0.321657,8.01,0.155,0.00582843,0.160828
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 22:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 22:30:00,0.5,1,322.56,103.92,338.887,33.8887,1.90461,161.28,0.4653,0.487003,0.952303
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 22:30:00,0.5,1,33.12,0.16,33.1204,8.2801,0.448854,16.56,0.21164,0.0127868,0.224427
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 22:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 22:30:00,0.5,1,12.32,-6.72,14.0336,3.50839,0.404627,6.16,0.2,0.00231344,0.202313
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 22:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 22:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 22:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 22:30:00,0.5,1,18.08,2.56,18.2603,2.89847,0.7867,9.04,0.391,0.00234979,0.39335
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 22:30:00,0.5,1,41.6,14.4,44.0218,5.86958,0.825918,20.8,0.402,0.0109592,0.412959
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 22:30:00,0.5,1,12,1,12.0416,1.60555,0.80564,6,0.402,0.000819991,0.40282
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 22:30:00,0.5,1,30.3,-9.9,31.8763,3.98454,0.808922,15.15,0.39915,0.00531079,0.404461
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 22:32:00,0.466667,1,5.12,-1.76,5.41406,1.35351,0.405686,2.38933,0.189,0.000320258,0.18932
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 22:32:00,0.466667,1,142.48,40.16,148.032,37.0079,1.01721,66.4907,0.207667,0.267033,0.474699
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 23:00:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 23:00:00,0.5,1,46.38,-4.56,46.6036,18.6415,0.461483,23.19,0.1815,0.0492413,0.230741
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 23:00:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 23:00:00,0.5,1,4.48,0,4.48,0.298667,1.23412,2.24,0.617,5.87795e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 23:00:00,0.5,1,727.5,61,730.053,36.5026,4.05479,363.75,0.925,1.1024,2.0274
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 23:00:00,0.5,1,52.8,9.12,53.5818,9.56819,0.583107,26.4,0.27008,0.0214736,0.291554
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 23:00:00,0.5,1,20.7,0.6,20.7087,2.58859,0.80949,10.35,0.4025,0.00224476,0.404745
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 23:00:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 23:00:00,0.5,1,11.84,-4.48,12.6592,0.791202,1.19591,5.92,0.5975,0.000454557,0.597955
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 23:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 23:00:00,0.5,1,169.4,54.2,177.859,17.7859,1.20268,84.7,0.462205,0.139134,0.601339
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 23:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 23:00:00,0.516667,1,74.08,24.48,78.02,10.4027,0.977538,38.2747,0.463967,0.0410948,0.505061
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 23:00:00,0.5,2,97.72,-368.78,381.507,12.7169,2.50095,48.86,1.09,0.160475,1.25047
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 23:00:00,0.5,1,7.44,3.6,8.2652,0.82652,0.89558,3.72,0.4475,0.000289923,0.44779
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 23:00:00,0.5,1,8.43,-1.41,8.5471,11.3961,0.166182,4.215,0.077,0.006091,0.083091
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 23:00:00,0.5,1,122.72,1.76,122.733,15.3416,0.989883,61.36,0.415,0.0799414,0.494941
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 23:00:00,0.483333,1,711,142.8,725.198,29.0079,3.03608,343.65,0.917898,0.549541,1.46744
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 23:00:00,0.5,1,28.8,3.6,29.0241,1.16097,1.90092,14.4,0.94955,0.000910601,0.950461
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 23:00:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 23:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 23:00:00,0.5,1,12.48,-1.98,12.6361,7.02005,0.294671,6.24,0.1425,0.00483571,0.147336
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 23:00:00,0.5,2,15.84,-1.64,15.9247,9.95292,0.286019,7.92,0.134,0.00900956,0.14301
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 23:00:00,0.5,1,709.1,84,714.058,22.6685,4.82424,354.55,1.9127,0.499422,2.41212
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 23:00:00,0.5,1,60.2,5.6,60.4599,1.91936,3.83256,30.1,1.9127,0.00358043,1.91628
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 23:00:00,0.5,1,5.28,-7.68,9.31991,1.16499,0.830922,2.64,0.415,0.000460973,0.415461
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 23:00:00,0.5,1,8.8,-0.16,8.80145,1.17353,0.788897,4.4,0.394,0.000448268,0.394448
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 23:00:00,0.5,1,10,-0.4,10.008,0.6255,1.15451,5,0.577,0.000256191,0.577256
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 23:00:00,0.5,1,18.48,0.72,18.494,1.8494,0.964227,9.24,0.481,0.0011133,0.482113
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 23:00:00,0.5,1,13.6,-2.6,13.8463,2.19783,0.782643,6.8,0.39,0.00132151,0.391322
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 23:00:00,0.5,2,17.92,-3.32,18.2249,4.55624,0.422743,8.96,0.2075,0.00387161,0.211372
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 23:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 23:00:00,0.5,1,77.6,-3.2,77.666,2.58887,3.97545,38.8,1.981,0.00672602,1.98773
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 23:00:00,0.516667,1,947.2,342.4,1007.19,33.5729,6.25128,489.387,2.06098,1.16885,3.22983
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 23:00:00,0.5,1,125.4,1.2,125.406,6.27029,3.10243,62.7,1.5235,0.0277142,1.55121
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 23:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 23:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 23:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 23:00:00,0.5,1,197.2,-38,200.828,10.0414,2.56748,98.6,1.1985,0.0852378,1.28374
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 23:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 23:00:00,0.5,1,23.36,1.76,23.4262,3.71845,0.754699,11.68,0.37367,0.0036796,0.37735
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 23:00:00,0.5,2,117.6,72.8,138.31,4.61033,1.0924,58.8,0.535,0.0112002,0.5462
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 23:00:00,0.5,1,12.9,0,12.9,1.032,2.17263,6.45,1.085,0.00131645,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 23:00:00,0.5,1,168.64,83.04,187.976,33.5672,1.3128,84.32,0.34862,0.307779,0.656399
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 23:00:00,0.5,1,229.6,108.48,253.937,45.3459,1.78772,114.8,0.3335,0.56036,0.89386
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 23:00:00,0.5,1,49.2,20.8,53.4161,3.56107,1.32235,24.6,0.6525,0.00867397,0.661174
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 23:00:00,0.5,1,11.52,0.96,11.5599,4.62397,0.316059,5.76,0.155,0.0030297,0.15803
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 23:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 23:00:00,0.5,1,489.84,136.08,508.391,50.8391,3.12263,244.92,0.4653,1.09602,1.56132
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 23:00:00,0.5,1,31.12,-0.32,31.1216,7.78041,0.44586,15.56,0.21164,0.01129,0.22293
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 23:00:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 23:00:00,0.5,1,10.24,-7.04,12.4266,3.10664,0.403628,5.12,0.2,0.00181394,0.201814
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 23:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 23:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 23:00:00,0.5,1,4.64,-2.4,5.22394,1.30599,0.405639,2.32,0.2025,0.000319459,0.202819
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 23:00:00,0.5,1,17.6,0.48,17.6065,2.79469,0.786369,8.8,0.391,0.00218454,0.393185
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 23:00:00,0.5,1,33.8,9.2,35.0297,4.67063,0.817879,16.9,0.402,0.00693927,0.408939
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 23:00:00,0.5,1,11.2,0.8,11.2285,1.49714,0.805426,5.6,0.402,0.000712996,0.402713
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 23:00:00,0.5,1,112.4,37.76,118.573,29.6433,0.812131,56.2,0.2225,0.183565,0.406065
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 23:00:00,0.5,1,30.6,-10.5,32.3514,4.04392,0.809241,15.3,0.39915,0.00547025,0.40462
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 23:01:00,0.483333,1,6.9,0.7,6.93542,1.73385,0.283638,3.335,0.1363,0.00079194,0.137092
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-04 23:29:00,0.5,1,783,150.6,797.351,31.8941,3.27358,391.5,0.94955,0.687241,1.63679
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-04 23:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-04 23:30:00,0.5,1,8.7,0.6,8.72067,2.18017,0.284591,4.35,0.141,0.0012953,0.142295
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-04 23:30:00,0.5,1,37.32,-5.16,37.675,15.07,0.427362,18.66,0.1815,0.0321808,0.213681
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-04 23:30:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-04 23:30:00,0.5,1,4.16,0,4.16,0.277333,1.2341,2.08,0.617,5.06823e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-04 23:30:00,0.5,1,733.5,58,735.79,36.7895,4.08958,366.75,0.925,1.11979,2.04479
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-04 23:30:00,0.5,1,48.32,10.08,49.3602,8.81432,0.576606,24.16,0.27008,0.0182231,0.288303
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-04 23:30:00,0.5,1,21,0.9,21.0193,2.62741,0.809625,10.5,0.4025,0.0023126,0.404813
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-04 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-04 23:30:00,0.5,1,12.5,-7,14.3265,0.573062,1.69698,6.25,0.84815,0.000337841,0.848488
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-04 23:30:00,0.5,1,11.84,-4.16,12.5495,0.784347,1.19589,5.92,0.5975,0.000446715,0.597947
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-04 23:30:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-04 23:30:00,0.5,1,166.8,53.8,175.262,17.5262,1.19461,83.4,0.462205,0.1351,0.597305
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-04 23:30:00,0.5,1,114.24,15.12,115.236,11.5236,1.03684,57.12,0.4625,0.0559215,0.518422
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-04 23:30:00,0.5,2,99.6,-375.56,388.543,12.9514,2.5129,49.8,1.09,0.166448,1.25645
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-04 23:30:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-04 23:30:00,0.5,1,8.46,-1.44,8.58168,11.4422,0.166281,4.23,0.077,0.00614037,0.0831404
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-04 23:30:00,0.5,1,120.48,0.8,120.483,15.0603,0.984074,60.24,0.415,0.0770372,0.492037
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-04 23:30:00,0.5,1,29.4,3.6,29.6196,1.18478,1.901,14.7,0.94955,0.000948348,0.950498
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-04 23:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-04 23:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-04 23:30:00,0.5,1,11.58,-2.04,11.7583,6.5324,0.293374,5.79,0.1425,0.00418721,0.146687
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-04 23:30:00,0.5,2,16.08,-1.56,16.1555,10.0972,0.286545,8.04,0.134,0.00927264,0.143273
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-04 23:30:00,0.5,1,805.7,97.3,811.554,25.7636,5.11562,402.85,1.9127,0.645112,2.55781
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-04 23:30:00,0.5,1,62.3,5.6,62.5512,1.98575,3.83306,31.15,1.9127,0.00383241,1.91653
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-04 23:30:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-04 23:30:00,0.5,1,9.6,0,9.6,1.28,0.789067,4.8,0.394,0.000533299,0.394533
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-04 23:30:00,0.5,1,10.8,-0.4,10.8074,0.675463,1.1546,5.4,0.577,0.000298753,0.577299
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-04 23:30:00,0.5,1,22.32,1.44,22.3664,2.23664,0.965257,11.16,0.481,0.00162833,0.482628
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-04 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-04 23:30:00,0.5,1,15.8,-2.6,16.0125,2.54167,0.783535,7.9,0.39,0.00176734,0.391767
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-04 23:30:00,0.5,2,17.52,-3.52,17.8701,4.46753,0.422445,8.76,0.2075,0.00372232,0.211222
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-04 23:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-04 23:30:00,0.5,1,80,-3.2,80.064,2.6688,3.9763,40,1.981,0.00714777,1.98815
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-04 23:30:00,0.5,1,124.8,0,124.8,6.24,3.10189,62.4,1.5235,0.0274471,1.55095
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-04 23:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-04 23:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-04 23:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-04 23:30:00,0.5,1,185.6,-33.6,188.617,9.43084,2.54737,92.8,1.1985,0.0751874,1.27369
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-04 23:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-04 23:30:00,0.5,1,24.64,1.12,24.6654,3.91515,0.755498,12.32,0.37367,0.00407919,0.377749
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-04 23:30:00,0.5,2,125.6,74.8,146.186,4.87287,1.09502,62.8,0.535,0.0125121,0.547512
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-04 23:30:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-04 23:30:00,0.5,1,168.96,84.16,188.76,33.7072,1.31794,84.48,0.34862,0.310351,0.658971
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-04 23:30:00,0.5,1,192.32,100.96,217.209,38.7874,1.48698,96.16,0.3335,0.409988,0.743488
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-04 23:30:00,0.5,1,18.8,13.2,22.9713,1.53142,1.30821,9.4,0.6525,0.00160415,0.654104
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-04 23:30:00,0.5,1,15.24,0.9,15.2666,6.10662,0.320568,7.62,0.155,0.00528411,0.160284
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-04 23:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-04 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-04 23:30:00,0.5,1,476.64,135.84,495.619,49.5619,3.01388,238.32,0.4653,1.04164,1.50694
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-04 23:30:00,0.5,1,32.4,0.72,32.408,8.102,0.447765,16.2,0.21164,0.0122426,0.223883
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-04 23:30:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-04 23:30:00,0.5,1,20.64,-6.24,21.5626,5.39066,0.410923,10.32,0.2,0.00546168,0.205462
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-04 23:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-04 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-04 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-04 23:30:00,0.5,1,2.4,-0.32,2.42124,0.60531,0.411137,1.2,0.2055,6.86267e-05,0.205569
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-04 23:30:00,0.5,1,4.64,-2.4,5.22394,1.30599,0.405639,2.32,0.2025,0.000319459,0.202819
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-04 23:30:00,0.5,1,19.36,3.04,19.5972,3.11067,0.787413,9.68,0.391,0.00270645,0.393706
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-04 23:30:00,0.5,1,31.4,8.8,32.6098,4.34798,0.816027,15.7,0.402,0.00601365,0.408014
