CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-04 23:30:00,0.5,1,11,0.2,11.0018,1.46691,0.805369,5.5,0.402,0.000684495,0.402684
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-04 23:30:00,0.5,1,155.28,54.56,164.586,41.1466,1.15235,77.64,0.2225,0.353676,0.576176
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-04 23:30:00,0.5,1,29.4,-10.8,31.3209,3.91511,0.808555,14.7,0.39915,0.00512733,0.404277
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-04 23:31:00,0.5,1,59.2,21.92,63.1279,8.41705,0.950072,29.6,0.449,0.0260362,0.475036
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-04 23:31:00,0.5,1,800.8,308,857.989,28.5996,5.63068,400.4,1.9945,0.820842,2.81534
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 00:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 00:00:00,0.5,1,9.7,0.8,9.73293,2.43323,0.285227,4.85,0.141,0.00161346,0.142613
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 00:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 00:00:00,0.5,1,4.48,0,4.48,0.298667,1.23412,2.24,0.617,5.87795e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 00:00:00,0.5,1,704.5,55.5,706.683,35.3341,3.9159,352.25,0.925,1.03295,1.95795
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 00:00:00,0.5,1,47.84,7.84,48.4782,8.65681,0.575315,23.92,0.27008,0.0175776,0.287658
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 00:00:00,0.5,1,20.4,1.2,20.4353,2.55441,0.809372,10.2,0.4025,0.00218587,0.404686
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 00:00:00,0.5,1,12.8,-3.84,13.3636,0.835225,1.19601,6.4,0.5975,0.000506548,0.598007
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 00:00:00,0.5,1,164.8,57.6,174.576,17.4576,1.1925,82.4,0.462205,0.134045,0.59625
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 00:00:00,0.5,1,20.4,1.2,20.4353,2.04353,0.928517,10.2,0.4625,0.00175858,0.464259
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 00:00:00,0.5,2,99.24,-382.4,395.068,13.1689,2.52417,49.62,1.09,0.172085,1.26209
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 00:00:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 00:00:00,0.516667,1,8.34,-1.44,8.4634,11.2845,0.165945,4.309,0.0795667,0.00617136,0.085738
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 00:00:00,0.5,1,128,1.6,128.01,16.0012,1.00393,64,0.415,0.086964,0.501964
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 00:00:00,0.5,1,28.2,3.6,28.4289,1.13715,1.90085,14.1,0.94955,0.000873632,0.950424
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 00:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 00:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 00:00:00,0.5,1,11.58,-1.98,11.7481,6.5267,0.29336,5.79,0.1425,0.00417991,0.14668
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 00:00:00,0.0166667,1,8.76,-0.32,8.76584,5.47865,0.27346,0.146,0.00446667,9.09974e-05,0.00455766
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 00:00:00,0.5,1,683.2,84,688.345,21.8522,4.7536,341.6,1.9127,0.464101,2.3768
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 00:00:00,0.5,1,59.5,4.9,59.7014,1.89528,3.83238,29.75,1.9127,0.00349116,1.91619
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 00:00:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 00:00:00,0.533333,1,9.44,-0.16,9.44136,1.25885,0.789032,5.03467,0.420267,0.000550207,0.420817
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 00:00:00,0.5,1,11.2,-2.4,11.4543,0.715891,1.15467,5.6,0.577,0.000335585,0.577336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 00:00:00,0.5,1,23.04,1.68,23.1012,2.31012,0.965474,11.52,0.481,0.00173708,0.482737
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 00:00:00,0.5,1,15.8,-2.5,15.9966,2.53914,0.783528,7.9,0.39,0.00176383,0.391764
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 00:00:00,0.5,2,17.52,-2.92,17.7617,4.44042,0.422355,8.76,0.2075,0.00367728,0.211177
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 00:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 00:00:00,0.5,1,84.8,-3.2,84.8604,2.82868,3.97806,42.4,1.981,0.00802983,1.98903
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 00:00:00,0.5,1,733.6,269.6,781.571,26.0524,5.35127,366.8,1.9945,0.681135,2.67564
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 00:00:00,0.5,1,126,1.2,126.006,6.30029,3.10296,63,1.5235,0.02798,1.55148
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 00:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 00:00:00,0.5,1,1.1,0.1,1.10454,0.197239,0.322018,0.55,0.161,9.07997e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 00:00:00,0.516667,1,3.6,-0.6,3.64966,0.291973,1.18809,1.86,0.6138,4.55864e-05,0.613846
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 00:00:00,0.5,1,154.8,-34.8,158.663,7.93317,2.50341,77.4,1.1985,0.0532032,1.2517
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 00:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 00:00:00,0.5,1,21.28,-0.32,21.2824,3.37816,0.753414,10.64,0.37367,0.00303695,0.376707
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 00:00:00,0.0166667,1,64,37.6,74.2278,2.47426,1.07645,1.06667,0.0178333,0.00010753,0.0179409
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 00:00:00,0.5,1,18.3,3.6,18.6507,1.49206,2.1755,9.15,1.085,0.00275181,1.08775
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 00:00:00,0.5,1,147.04,79.2,167.013,29.8238,1.18316,73.52,0.34862,0.24296,0.59158
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 00:00:00,0.5,1,152,91.04,177.179,31.639,1.21259,76,0.3335,0.272796,0.606296
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 00:00:00,0.5,1,17.6,12.8,21.7624,1.45082,1.30788,8.8,0.6525,0.00143974,0.65394
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 00:00:00,0.5,1,15.84,0.9,15.8655,6.34622,0.321414,7.92,0.155,0.0057069,0.160707
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 00:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 00:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 00:00:00,0.5,1,487.68,139.2,507.157,50.7157,3.11201,243.84,0.4653,1.09071,1.55601
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 00:00:00,0.5,1,34.56,0.08,34.5601,8.64002,0.451125,17.28,0.21164,0.0139226,0.225563
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 00:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 00:00:00,0.5,1,9.76,-7.36,12.224,3.05601,0.403511,4.88,0.2,0.0017553,0.201755
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 00:00:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 00:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 00:00:00,0.5,1,7.36,-1.6,7.53191,1.88298,0.406328,3.68,0.2025,0.000664091,0.203164
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 00:00:00,0.5,1,20.16,4.32,20.6177,3.27264,0.787991,10.08,0.391,0.00299564,0.393996
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 00:00:00,0.5,1,35.4,9.8,36.7315,4.89753,0.81926,17.7,0.402,0.00762988,0.40963
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 00:00:00,0.5,1,11.2,0.6,11.2161,1.49547,0.805423,5.6,0.402,0.000711413,0.402711
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 00:00:00,0.5,1,134.32,45.52,141.824,35.4559,0.970225,67.16,0.2225,0.262613,0.485113
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 00:01:00,0.483333,1,2,0,2,0.1,1.85002,0.966667,0.894167,7.99772e-06,0.894175
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 00:01:00,0.483333,1,75.36,24.96,79.386,10.5848,0.980348,36.424,0.434033,0.0398015,0.473835
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 00:01:00,0.483333,1,700.2,148.2,715.712,28.6285,3.00653,338.43,0.917898,0.535257,1.45316
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 00:01:00,0.483333,2,15.88,-1.64,15.9645,9.97779,0.286109,7.67533,0.129533,0.00875282,0.138286
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 00:01:00,0.483333,2,126,76.4,147.353,4.91177,1.09543,60.9,0.517167,0.0122889,0.529456
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 00:02:00,0.466667,1,38.76,-4.8,39.0561,15.6224,0.432167,18.088,0.1694,0.0322778,0.201678
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 00:02:00,0.466667,1,16.5,-6.5,17.7341,0.709366,1.69734,7.7,0.791607,0.000483156,0.79209
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 00:02:00,0.466667,1,31.5,-9.9,33.0191,4.12739,0.809697,14.7,0.37254,0.0053185,0.377859
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 00:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 00:30:00,0.5,1,7.7,0.8,7.74145,1.93536,0.284041,3.85,0.141,0.00102074,0.142021
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 00:30:00,0.5,1,41.34,-4.92,41.6317,16.6527,0.44159,20.67,0.1815,0.0392952,0.220795
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 00:30:00,0.516667,1,5.7,-6,8.27587,0.662069,1.20947,2.945,0.62465,0.000242327,0.624892
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 00:30:00,0.5,1,4.48,0,4.48,0.298667,1.23412,2.24,0.617,5.87795e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 00:30:00,0.5,1,700.5,51.5,702.391,35.1195,3.89088,350.25,0.925,1.02044,1.94544
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 00:30:00,0.5,1,43.04,8.16,43.8067,7.82263,0.568866,21.52,0.27008,0.0143532,0.284433
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 00:30:00,0.5,1,19.8,0.9,19.8204,2.47756,0.809113,9.9,0.4025,0.00205632,0.404556
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 00:30:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 00:30:00,0.5,1,12.48,-3.84,13.0574,0.816088,1.19597,6.24,0.5975,0.000483603,0.597984
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 00:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 00:30:00,0.533333,1,146.2,53,155.51,15.551,1.13714,77.9733,0.493019,0.113456,0.606474
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 00:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 00:30:00,0.5,1,50.72,18.88,54.12,7.216,0.936272,25.36,0.449,0.019136,0.468136
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 00:30:00,0.5,2,97.58,-379.06,391.418,13.0473,2.51784,48.79,1.09,0.168921,1.25892
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 00:30:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 00:30:00,0.5,1,114.08,0.48,114.081,14.2601,0.968136,57.04,0.415,0.0690682,0.484068
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 00:30:00,0.5,1,696,134.4,708.858,28.3543,2.98542,348,0.94955,0.54316,1.49271
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 00:30:00,0.5,1,46.2,19.8,50.2641,2.01056,1.90456,23.1,0.94955,0.00273102,0.952281
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 00:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 00:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 00:30:00,0.5,1,12.18,-1.98,12.3399,6.85549,0.294223,6.09,0.1425,0.00461166,0.147112
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 00:30:00,0.5,2,14.48,-1.56,14.5638,9.10237,0.283071,7.24,0.134,0.00753549,0.141535
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 00:30:00,0.5,1,766.5,75.6,770.219,24.4514,4.98754,383.25,1.9127,0.581071,2.49377
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 00:30:00,0.5,1,60.2,4.9,60.3991,1.91743,3.83255,30.1,1.9127,0.00357323,1.91627
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 00:30:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 00:30:00,0.5,1,11.2,-0.4,11.2071,0.700446,1.15464,5.6,0.577,0.000321261,0.577321
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 00:30:00,0.5,1,20.88,1.2,20.9145,2.09145,0.964848,10.44,0.481,0.00142378,0.482424
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 00:30:00,0.5,1,14.6,-2.6,14.8297,2.35392,0.783032,7.3,0.39,0.00151589,0.391516
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 00:30:00,0.5,2,17.76,-3.36,18.075,4.51876,0.422616,8.88,0.2075,0.00380818,0.211308
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 00:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 00:30:00,0.5,1,75.2,-3.2,75.2681,2.50894,3.97463,37.6,1.981,0.0063171,1.98732
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 00:30:00,0.5,1,776,285.6,826.888,27.5629,5.51382,388,1.9945,0.762412,2.75691
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 00:30:00,0.5,1,124.8,0,124.8,6.24,3.10189,62.4,1.5235,0.0274471,1.55095
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 00:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 00:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 00:30:00,0.5,1,148.4,-38.8,153.388,7.66942,2.49645,74.2,1.1985,0.0497244,1.24822
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 00:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 00:30:00,0.5,1,19.52,0,19.52,3.09841,0.75245,9.76,0.37367,0.00255479,0.376225
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 00:30:00,0.5,2,122,76,143.736,4.7912,1.09419,61,0.535,0.0120962,0.547096
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 00:30:00,0.5,1,12.9,0,12.9,1.032,2.17263,6.45,1.085,0.00131645,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 00:30:00,0.5,1,90.88,42.24,100.217,17.8958,0.872202,45.44,0.34862,0.087481,0.436101
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 00:30:00,0.5,1,135.68,77.44,156.224,27.8972,1.09117,67.84,0.3335,0.212086,0.545586
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 00:30:00,0.5,1,18,12.4,21.8577,1.45718,1.3079,9,0.6525,0.00145239,0.653952
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 00:30:00,0.5,1,14.76,0.84,14.7839,5.91355,0.319911,7.38,0.155,0.00495526,0.159955
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 00:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 00:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 00:30:00,0.5,1,483.6,138.24,502.97,50.297,3.07614,241.8,0.4653,1.07277,1.53807
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 00:30:00,0.5,1,26.72,0,26.72,6.68,0.439925,13.36,0.21164,0.0083223,0.219962
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 00:30:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 00:30:00,0.5,1,12.32,-6.72,14.0336,3.50839,0.404627,6.16,0.2,0.00231344,0.202313
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 00:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 00:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 00:30:00,0.5,1,4.32,-1.92,4.72745,1.18186,0.405523,2.16,0.2025,0.000261621,0.202762
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 00:30:00,0.5,1,16.8,2.88,17.0451,2.70557,0.786095,8.4,0.391,0.00204743,0.393047
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 00:30:00,0.5,1,36.2,13.6,38.6704,5.15605,0.820913,18.1,0.402,0.00845665,0.410457
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 00:30:00,0.5,1,12,0.6,12.015,1.602,0.805633,6,0.402,0.000816372,0.402816
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 00:30:00,0.5,1,138.08,46.88,145.821,36.4553,1.00025,69.04,0.2225,0.277626,0.500126
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 00:30:00,0.5,1,31.5,-10.5,33.2039,4.15049,0.809825,15.75,0.39915,0.00576237,0.404912
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 00:31:00,0.483333,1,7.08,-1.38,7.21324,9.61765,0.162676,3.422,0.0744333,0.00419361,0.0786269
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 00:31:00,0.483333,1,4.2,-0.3,4.2107,0.336856,1.18812,2.03,0.5742,5.67644e-05,0.574257
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 00:32:00,0.466667,1,9.12,-0.32,9.12561,1.21675,0.788964,4.256,0.367733,0.000449769,0.368183
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 01:00:00,0.516667,1,1.8,-2.4,3,0.12,4.50002,0.93,2.325,1.2311e-05,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 01:00:00,0.5,1,6.7,0.8,6.74759,1.6869,0.283551,3.35,0.141,0.000775475,0.141775
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 01:00:00,0.5,1,39.9,-5.04,40.2171,16.0868,0.43634,19.95,0.1815,0.03667,0.21817
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 01:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 01:00:00,0.5,1,665.5,47.5,667.193,33.3597,3.69146,332.75,0.925,0.92073,1.84573
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 01:00:00,0.5,1,43.2,9.12,44.1522,7.88432,0.569321,21.6,0.27008,0.0145805,0.284661
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 01:00:00,0.5,1,19.8,1.5,19.8567,2.48209,0.809128,9.9,0.4025,0.00206386,0.404564
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 01:00:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 01:00:00,0.5,1,12.48,-4.48,13.2597,0.828734,1.196,6.24,0.5975,0.000498706,0.597999
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 01:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 01:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 01:00:00,0.533333,1,49.28,21.6,53.8059,7.17412,0.935829,26.2827,0.478933,0.0201755,0.499109
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 01:00:00,0.5,2,92.26,-383.18,394.13,13.1377,2.52254,46.13,1.09,0.17127,1.26127
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 01:00:00,0.5,1,7.92,4.08,8.90914,0.890914,0.895674,3.96,0.4475,0.000336858,0.447837
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 01:00:00,0.516667,1,6.72,-1.38,6.86023,9.14698,0.161848,3.472,0.0795667,0.00405479,0.0836215
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 01:00:00,0.5,1,120.16,1.6,120.171,15.0213,0.983278,60.08,0.415,0.0766388,0.491639
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 01:00:00,0.5,1,651.6,129,664.247,26.5699,2.85299,325.8,0.94955,0.476945,1.4265
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 01:00:00,0.5,1,22.8,0.6,22.8079,0.912316,1.90022,11.4,0.94955,0.000562315,0.950112
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 01:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 01:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 01:00:00,0.5,1,10.74,-1.86,10.8999,6.05548,0.292196,5.37,0.1425,0.00359813,0.146098
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 01:00:00,0.5,2,11.24,-1.68,11.3649,7.10304,0.277177,5.62,0.134,0.00458871,0.138589
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 01:00:00,0.5,1,710.5,109.2,718.843,22.8204,4.83767,355.25,1.9127,0.506137,2.41884
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 01:00:00,0.5,1,59.5,5.6,59.7629,1.89724,3.8324,29.75,1.9127,0.00349836,1.9162
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 01:00:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 01:00:00,0.5,1,11.04,-0.48,11.0504,1.47339,0.789413,5.52,0.394,0.000706621,0.394707
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 01:00:00,0.5,1,13.6,-0.4,13.6059,0.850368,1.15495,6.8,0.577,0.000473502,0.577474
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 01:00:00,0.5,1,22.08,1.68,22.1438,2.21438,0.965192,11.04,0.481,0.00159609,0.482596
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 01:00:00,0.516667,1,14,-2.6,14.2394,2.26022,0.782795,7.23333,0.403,0.0014442,0.404444
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 01:00:00,0.5,2,19.64,-3.12,19.8863,4.97157,0.424219,9.82,0.2075,0.00460963,0.21211
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 01:00:00,0.5,1,2.58,-1.98,3.2522,1.30088,0.36348,1.29,0.1815,0.000239797,0.18174
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 01:00:00,0.5,1,76,-3.2,76.0673,2.53558,3.9749,38,1.981,0.00645198,1.98745
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 01:00:00,0.5,1,910.4,342.4,972.659,32.422,6.09883,455.2,1.9945,1.05492,3.04942
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 01:00:00,0.5,1,124.8,-0.6,124.801,6.24007,3.1019,62.4,1.5235,0.0274477,1.55095
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 01:00:00,0.516667,1,0,0,0,0,2.65,0,1.36917,0,1.36917
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 01:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 01:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 01:00:00,0.5,1,181.2,-33.6,184.289,9.21445,2.54055,90.6,1.1985,0.0717766,1.27028
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 01:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 01:00:00,0.5,1,21.12,1.6,21.1805,3.36199,0.753356,10.56,0.37367,0.00300794,0.376678
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 01:00:00,0.5,2,122,74.8,143.105,4.77017,1.09398,61,0.535,0.0119903,0.54699
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 01:00:00,0.5,1,12.9,0,12.9,1.032,2.17263,6.45,1.085,0.00131645,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 01:00:00,0.5,1,103.84,41.12,111.685,19.9438,0.914538,51.92,0.34862,0.108649,0.457269
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 01:00:00,0.5,1,134.72,75.68,154.522,27.5932,1.08198,67.36,0.3335,0.207488,0.540988
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 01:00:00,0.5,1,20.8,15.6,26,1.73333,1.30911,10.4,0.6525,0.00205504,0.654555
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 01:00:00,0.5,1,16.5,0.9,16.5245,6.60981,0.322382,8.25,0.155,0.00619082,0.161191
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 01:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 01:00:00,0.5,1,495.6,141.84,515.498,51.5498,3.18435,247.8,0.4653,1.12688,1.59218
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 01:00:00,0.516667,1,25.04,0.08,25.0401,6.26003,0.437898,12.9373,0.218695,0.00755238,0.226247
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 01:00:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 01:00:00,0.5,1,12,-6.88,13.8324,3.45809,0.404495,6,0.2,0.00224758,0.202248
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 01:00:00,0.5,1,3.52,-0.32,3.53452,0.883629,0.401669,1.76,0.20069,0.000144561,0.200835
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 01:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 01:00:00,0.5,1,5.44,-2.4,5.94589,1.48647,0.405828,2.72,0.2025,0.000413858,0.202914
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 01:00:00,0.533333,1,17.28,3.04,17.5454,2.78498,0.786339,9.216,0.417067,0.00231401,0.419381
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 01:00:00,0.5,1,39.2,8.8,40.1756,5.35675,0.822256,19.6,0.402,0.0091278,0.411128
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 01:00:00,0.516667,1,11,0.6,11.0164,1.46885,0.805373,5.68333,0.4154,0.000709181,0.416109
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 01:00:00,0.5,1,152.72,47.6,159.966,39.9915,1.1132,76.36,0.2225,0.334098,0.556598
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 01:00:00,0.5,1,29.7,-11.4,31.8127,3.97659,0.808879,14.85,0.39915,0.00528962,0.40444
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 01:01:00,0.483333,1,6.3,-6,8.7,0.696,1.20952,3.045,0.58435,0.000250524,0.584601
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 01:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 01:02:00,0.466667,1,190,66.4,201.268,20.1268,1.28075,88.6667,0.431391,0.166291,0.597682
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 01:30:00,0.5,1,6.6,0.7,6.63702,1.65925,0.283501,3.3,0.141,0.000750268,0.14175
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 01:30:00,0.5,1,35.64,-4.92,35.978,14.3912,0.421694,17.82,0.1815,0.029347,0.210847
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 01:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 01:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 01:30:00,0.5,1,691.5,49,693.234,34.6617,3.83801,345.75,0.925,0.994006,1.91901
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 01:30:00,0.5,1,46.24,9.12,47.1308,8.41621,0.573388,23.12,0.27008,0.0166142,0.286694
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 01:30:00,0.5,1,18,1.5,18.0624,2.2578,0.808415,9,0.4025,0.00170771,0.404208
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 01:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 01:30:00,0.516667,1,11.84,-4.48,12.6592,0.791202,1.19591,6.11733,0.617417,0.000469709,0.617886
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 01:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 01:30:00,0.5,1,189.2,55.8,197.257,19.7257,1.26668,94.6,0.462205,0.171137,0.633342
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 01:30:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 01:30:00,0.5,2,86.62,-383.68,393.336,13.1112,2.52116,43.31,1.09,0.17058,1.26058
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 01:30:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 01:30:00,0.5,1,119.36,1.92,119.375,14.9219,0.981256,59.68,0.415,0.0756278,0.490628
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 01:30:00,0.5,1,685.8,144,700.755,28.0302,2.96073,342.9,0.94955,0.530814,1.48036
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 01:30:00,0.5,1,22.2,0.6,22.2081,0.888324,1.90017,11.1,0.94955,0.000533129,0.950083
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 01:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 01:30:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 01:30:00,0.5,1,11.46,-1.86,11.61,6.44998,0.293164,5.73,0.1425,0.00408222,0.146582
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 01:30:00,0.5,2,13.52,-0.92,13.5513,8.46954,0.281048,6.76,0.134,0.00652413,0.140524
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 01:30:00,0.5,1,744.1,100.8,750.896,23.838,4.92996,372.05,1.9127,0.552282,2.46498
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 01:30:00,0.5,1,58.8,4.9,59.0038,1.87314,3.83222,29.4,1.9127,0.00341005,1.91611
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 01:30:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 01:30:00,0.5,1,10.24,-0.96,10.2849,1.37132,0.789224,5.12,0.394,0.000612109,0.394612
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 01:30:00,0.5,1,9.6,-2,9.80612,0.612883,1.15449,4.8,0.577,0.000245959,0.577246
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 01:30:00,0.5,1,20.4,1.2,20.4353,2.04353,0.964719,10.2,0.481,0.00135929,0.482359
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 01:30:00,0.5,2,18.92,-3.52,19.2447,4.81116,0.423634,9.46,0.2075,0.00431697,0.211817
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 01:30:00,0.5,1,2.58,-1.98,3.2522,1.30088,0.36348,1.29,0.1815,0.000239797,0.18174
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 01:30:00,0.5,1,77.6,-3.2,77.666,2.58887,3.97545,38.8,1.981,0.00672602,1.98773
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 01:30:00,0.5,1,1001.6,356.8,1063.25,35.4418,6.51016,500.8,1.9945,1.26058,3.25508
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 01:30:00,0.5,1,139.8,0,139.8,6.99,3.11588,69.9,1.5235,0.0344415,1.55794
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 01:30:00,0.533333,1,0.9,0,0.9,0.160714,0.322012,0.48,0.171733,6.43041e-06,0.17174
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 01:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 01:30:00,0.5,1,178.8,-36.8,182.548,9.12739,2.53785,89.4,1.1985,0.0704267,1.26893
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 01:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 01:30:00,0.5,1,24.16,1.6,24.2129,3.84332,0.755202,12.08,0.37367,0.00393089,0.377601
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 01:30:00,0.5,2,127.6,76,148.519,4.95062,1.09583,63.8,0.535,0.0129146,0.547915
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 01:30:00,0.5,1,12,0,12,0.96,2.17228,6,1.085,0.00113917,1.08614
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 01:30:00,0.5,1,136.8,67.36,152.485,27.2294,1.1023,68.4,0.34862,0.202528,0.551148
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 01:30:00,0.5,1,146.24,84,168.648,30.1157,1.16132,73.12,0.3335,0.247159,0.580659
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 01:30:00,0.5,1,18,13.2,22.3213,1.48809,1.30803,9,0.6525,0.00151465,0.654015
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 01:30:00,0.5,1,14.34,0.9,14.3682,5.74729,0.319361,7.17,0.155,0.00468053,0.159681
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 01:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 01:30:00,0.533333,1,496.08,139.92,515.435,51.5435,3.1838,264.576,0.49632,1.20171,1.69803
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 01:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 01:30:00,0.5,1,4.8,-7.84,9.19269,2.29817,0.401985,2.4,0.2,0.000992677,0.200993
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 01:30:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 01:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 01:30:00,0.5,1,3.52,-2.56,4.35247,1.08812,0.405444,1.76,0.2025,0.000221763,0.202722
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 01:30:00,0.5,1,52.2,15.4,54.4243,7.25657,0.837501,26.1,0.402,0.0167504,0.41875
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 01:30:00,0.5,1,112.4,41.92,119.963,29.9907,0.820786,56.2,0.2225,0.187893,0.410393
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 01:30:00,0.5,1,28.2,-11.7,30.5308,3.81635,0.808044,14.1,0.39915,0.00487191,0.404022
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 01:31:00,0.483333,1,1.8,-2.4,3,0.12,4.50002,0.87,2.175,1.15167e-05,2.17501
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 01:31:00,0.483333,1,6.72,-1.38,6.86023,9.14698,0.161848,3.248,0.0744333,0.00379319,0.0782265
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 01:31:00,0.483333,1,13.8,-2.5,14.0246,2.22613,0.782712,6.67,0.377,0.00131058,0.378311
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 01:31:00,0.483333,1,0,0,0,0,2.65,0,1.28083,0,1.28083
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 01:31:00,0.483333,1,28.88,0.48,28.884,7.221,0.44273,13.9587,0.204585,0.00940073,0.213986
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 01:31:00,0.483333,1,10.2,0.6,10.2176,1.36235,0.805181,4.93,0.3886,0.000570714,0.389171
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 01:32:00,0.466667,1,68.64,23.36,72.5061,9.66748,0.966693,32.032,0.419067,0.0320569,0.451124
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 01:32:00,0.466667,1,15.68,2.88,15.9423,2.53052,0.785582,7.31733,0.364933,0.00167167,0.366605
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 02:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 02:00:00,0.5,1,6.9,0.7,6.93542,1.73385,0.283638,3.45,0.141,0.000819248,0.141819
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 02:00:00,0.516667,1,35.88,-4.56,36.1686,14.4674,0.422318,18.538,0.18755,0.0306474,0.218197
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 02:00:00,0.5,1,5.7,-6,8.27587,0.662069,1.20947,2.85,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 02:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 02:00:00,0.5,1,682.5,45.5,684.015,34.2007,3.78549,341.25,0.925,0.967744,1.89274
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 02:00:00,0.5,1,37.92,8.32,38.822,6.9325,0.562705,18.96,0.27008,0.0112726,0.281353
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 02:00:00,0.5,1,18.3,1.5,18.3614,2.29517,0.808529,9.15,0.4025,0.00176472,0.404265
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 02:00:00,0.5,1,14,-7,15.6525,0.626099,1.69711,7,0.84815,0.00040327,0.848553
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 02:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 02:00:00,0.516667,1,175,52.6,182.734,18.2734,1.21814,90.4167,0.477612,0.151761,0.629373
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 02:00:00,0.516667,1,3.36,-0.96,3.49445,0.349445,0.925103,1.736,0.477917,5.31373e-05,0.47797
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 02:00:00,0.5,1,58.88,22.56,63.054,8.4072,0.949951,29.44,0.449,0.0259753,0.474975
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 02:00:00,0.5,2,94.82,-387.54,398.971,13.299,2.53101,47.41,1.09,0.175503,1.2655
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 02:00:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 02:00:00,0.5,1,8.22,0.03,8.22005,10.9601,0.165268,4.11,0.077,0.00563378,0.0826338
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 02:00:00,0.516667,1,118.88,1.28,118.887,14.8609,0.98002,61.4213,0.428833,0.0775104,0.506344
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 02:00:00,0.5,1,667.8,143.4,683.023,27.3209,2.90768,333.9,0.94955,0.50429,1.45384
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 02:00:00,0.5,1,22.8,0.6,22.8079,0.912316,1.90022,11.4,0.94955,0.000562315,0.950112
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 02:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 02:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 02:00:00,0.5,1,10.5,-1.92,10.6741,5.93006,0.291901,5.25,0.1425,0.00345062,0.145951
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 02:00:00,0.5,2,10.8,-0.8,10.8296,6.76849,0.276333,5.4,0.134,0.00416665,0.138167
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 02:00:00,0.5,1,796.6,108.5,803.955,25.5224,5.09158,398.3,1.9127,0.633088,2.54579
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 02:00:00,0.5,1,58.8,5.6,59.0661,1.87511,3.83223,29.4,1.9127,0.00341725,1.91612
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 02:00:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 02:00:00,0.5,1,9.76,-0.96,9.8071,1.30761,0.789113,4.88,0.394,0.000556557,0.394557
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 02:00:00,0.5,1,10.8,-0.8,10.8296,0.676849,1.1546,5.4,0.577,0.00029998,0.5773
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 02:00:00,0.5,1,19.92,1.2,19.9561,1.99561,0.964593,9.96,0.481,0.00129629,0.482296
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 02:00:00,0.5,1,12.5,-2.7,12.7883,2.02989,0.782255,6.25,0.39,0.00112727,0.391127
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 02:00:00,0.5,2,18.36,-3.68,18.7252,4.68129,0.423174,9.18,0.2075,0.00408705,0.211587
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 02:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 02:00:00,0.5,1,84,-3.2,84.0609,2.80203,3.97776,42,1.981,0.00787925,1.98888
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 02:00:00,0.5,1,894.4,328.8,952.922,31.7641,6.01408,447.2,1.9945,1.01254,3.00704
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 02:00:00,0.5,1,141,0.6,141.001,7.05006,3.11707,70.5,1.5235,0.0350359,1.55854
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 02:00:00,0.516667,1,0,0,0,0,2.65,0,1.36917,0,1.36917
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 02:00:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 02:00:00,0.5,1,162.8,-34.4,166.395,8.31974,2.51403,81.4,1.1985,0.0585145,1.25701
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 02:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 02:00:00,0.5,1,23.84,1.76,23.9049,3.79443,0.755003,11.92,0.37367,0.00383151,0.377502
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 02:00:00,0.5,2,128,77.6,149.686,4.98952,1.09624,64,0.535,0.0131183,0.548118
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 02:00:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 02:00:00,0.5,1,143.04,76.96,162.429,29.0052,1.15685,71.52,0.34862,0.229806,0.578426
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 02:00:00,0.5,1,222.4,107.36,246.957,44.0995,1.72696,111.2,0.3335,0.529978,0.863478
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 02:00:00,0.5,1,18,13.2,22.3213,1.48809,1.30803,9,0.6525,0.00151465,0.654015
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 02:00:00,0.5,1,15,1.02,15.0346,6.01386,0.32025,7.5,0.155,0.00512479,0.160125
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 02:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 02:00:00,0.5,1,26.64,0.4,26.643,6.66075,0.439829,13.32,0.21164,0.00827441,0.219914
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 02:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 02:00:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 02:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.401452,0.88,0.20069,3.61403e-05,0.200726
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 02:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 02:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 02:00:00,0.5,1,4.16,-1.92,4.5817,1.14543,0.405491,2.08,0.2025,0.000245738,0.202746
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 02:00:00,0.5,1,18.08,3.84,18.4833,2.93386,0.786815,9.04,0.391,0.00240752,0.393408
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 02:00:00,0.5,1,49.8,16.4,52.4309,6.99079,0.835092,24.9,0.402,0.0155459,0.417546
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 02:00:00,0.533333,1,10.2,0.6,10.2176,1.36235,0.805181,5.44,0.4288,0.000629753,0.42943
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 02:00:00,0.5,1,151.2,49.76,159.178,39.7944,1.10663,75.6,0.2225,0.330813,0.553313
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 02:00:00,0.5,1,32.4,-10.8,34.1526,4.26907,0.810493,16.2,0.39915,0.00609635,0.405246
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 02:01:00,0.483333,1,16.96,-1.28,17.0082,1.06301,1.19664,8.19733,0.577583,0.000793176,0.578377
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 02:02:00,0.466667,1,0.8,0,0.8,0.142857,0.32201,0.373333,0.150267,4.44571e-06,0.150271
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 02:02:00,0.466667,1,492.24,141.36,512.136,51.2136,3.15505,229.712,0.43428,1.03808,1.47236
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 02:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 02:30:00,0.5,1,5.5,0.4,5.51453,1.37863,0.283036,2.75,0.141,0.000517949,0.141518
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 02:30:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 02:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 02:30:00,0.5,1,661,44,662.463,33.1231,3.66544,330.5,0.925,0.907721,1.83272
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 02:30:00,0.5,1,40,8,40.7922,7.28431,0.565052,20,0.27008,0.0124458,0.282526
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 02:30:00,0.5,1,18.3,1.5,18.3614,2.29517,0.808529,9.15,0.4025,0.00176472,0.404265
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 02:30:00,0.5,1,14,-7,15.6525,0.626099,1.69711,7,0.84815,0.00040327,0.848553
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 02:30:00,0.5,1,11.84,-3.84,12.4471,0.777946,1.19588,5.92,0.5975,0.000439454,0.597939
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 02:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 02:30:00,0.5,1,60.48,25.12,65.4893,8.7319,0.954041,30.24,0.449,0.0280205,0.47702
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 02:30:00,0.5,2,93.4,-380.98,392.262,13.0754,2.5193,46.7,1.09,0.169649,1.25965
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 02:30:00,0.5,1,7.44,3.84,8.37253,0.837253,0.895595,3.72,0.4475,0.000297501,0.447798
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 02:30:00,0.5,1,8.22,0.03,8.22005,10.9601,0.165268,4.11,0.077,0.00563378,0.0826338
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 02:30:00,0.5,1,628.2,132,641.918,25.6767,2.78994,314.1,0.94955,0.44542,1.39497
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 02:30:00,0.5,1,43.8,19.8,48.0675,1.9227,1.9041,21.9,0.94955,0.00249754,0.952048
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 02:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 02:30:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 02:30:00,0.5,1,10.68,-1.74,10.8208,6.01156,0.292092,5.34,0.1425,0.00354613,0.146046
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 02:30:00,0.5,2,12.72,-0.84,12.7477,7.96732,0.279547,6.36,0.134,0.00577334,0.139773
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 02:30:00,0.5,1,683.2,87.5,688.78,21.866,4.75478,341.6,1.9127,0.464689,2.37739
