CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 02:30:00,0.5,1,59.5,4.9,59.7014,1.89528,3.83238,29.75,1.9127,0.00349116,1.91619
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 02:30:00,0.5,1,5.28,-7.68,9.31991,1.16499,0.830922,2.64,0.415,0.000460973,0.415461
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 02:30:00,0.5,1,9.76,-0.96,9.8071,1.30761,0.789113,4.88,0.394,0.000556557,0.394557
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 02:30:00,0.5,1,13.2,-0.8,13.2242,0.826514,1.15489,6.6,0.577,0.00044731,0.577447
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 02:30:00,0.5,1,21.36,1.2,21.3937,2.13937,0.96498,10.68,0.481,0.00148978,0.48249
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 02:30:00,0.5,1,13.2,-2.6,13.4536,2.1355,0.782495,6.6,0.39,0.00124762,0.391248
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 02:30:00,0.0333333,2,18.88,-3.36,19.1767,4.79416,0.423573,0.629333,0.0138333,0.000285768,0.0141191
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 02:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 02:30:00,0.5,1,74.4,-3.2,74.4688,2.48229,3.97437,37.2,1.981,0.00618365,1.98718
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 02:30:00,0.5,1,1027.2,359.2,1088.19,36.2731,6.62982,513.6,1.9945,1.32041,3.31491
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 02:30:00,0.5,1,129,0.6,129.001,6.45007,3.10565,64.5,1.5235,0.0293262,1.55283
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 02:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 02:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 02:30:00,0.5,1,173.6,-35.2,177.133,8.85664,2.52962,86.8,1.1985,0.0663104,1.26481
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 02:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 02:30:00,0.5,1,19.84,-0.64,19.8503,3.15084,0.752624,9.92,0.37367,0.00264199,0.376312
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 02:30:00,0.5,2,122.8,76.4,144.626,4.82088,1.09449,61.4,0.535,0.0122466,0.547247
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 02:30:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 02:30:00,0.5,1,141.44,74.24,159.74,28.525,1.14176,70.72,0.34862,0.222259,0.570879
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 02:30:00,0.5,1,146.08,84.32,168.669,30.1195,1.16144,73.04,0.3335,0.247221,0.580721
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 02:30:00,0.5,1,33.2,12.8,35.582,2.37213,1.3127,16.6,0.6525,0.00384888,0.656349
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 02:30:00,0.5,1,13.32,0.84,13.3465,5.33858,0.318077,6.66,0.155,0.00403852,0.159039
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 02:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 02:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 02:30:00,0.5,1,491.76,141.84,511.807,51.1807,3.15219,245.88,0.4653,1.1108,1.5761
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 02:30:00,0.5,1,25.12,-0.24,25.1211,6.28029,0.437992,12.56,0.21164,0.00735613,0.218996
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 02:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 02:30:00,0.5,1,13.44,-6.88,15.0986,3.77465,0.405356,6.72,0.2,0.00267791,0.202678
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 02:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 02:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 02:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 02:30:00,0.5,1,4,-1.92,4.43694,1.10923,0.405461,2,0.2025,0.000230454,0.20273
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 02:30:00,0.5,1,17.12,3.04,17.3878,2.75997,0.786261,8.56,0.391,0.0021306,0.393131
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 02:30:00,0.5,1,35.6,18.6,40.1662,5.35549,0.822247,17.8,0.402,0.0091235,0.411124
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 02:30:00,0.5,1,110.56,33.84,115.623,28.9057,0.794089,55.28,0.2225,0.174545,0.397045
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 02:30:00,0.5,1,30.6,-11.1,32.551,4.06888,0.809376,15.3,0.39915,0.00553799,0.404688
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 02:31:00,0.483333,1,37.62,-5.1,37.9641,15.1856,0.428353,18.183,0.17545,0.0315874,0.207037
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 02:31:00,0.483333,1,194.4,58,202.868,20.2868,1.28643,93.96,0.446798,0.174978,0.621776
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 02:31:00,0.483333,1,135.12,21.12,136.761,13.6761,1.08253,65.308,0.447083,0.0761377,0.523221
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 02:31:00,0.483333,1,111.36,0.64,111.362,13.9202,0.96163,53.824,0.401167,0.0636211,0.464788
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 02:31:00,0.483333,1,0,0,0,0,2.65,0,1.28083,0,1.28083
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 02:32:00,0.466667,2,16.88,-3.28,17.1957,4.29893,0.421893,7.87733,0.193667,0.00321689,0.196884
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 02:32:00,0.466667,1,10.4,0.6,10.4173,1.38897,0.805227,4.85333,0.3752,0.00057278,0.375773
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 03:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 03:00:00,0.5,1,6.4,0.1,6.40078,1.6002,0.283396,3.2,0.141,0.000697809,0.141698
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 03:00:00,0.5,1,36.72,-5.22,37.0892,14.8357,0.425376,18.36,0.1815,0.0311878,0.212688
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 03:00:00,0.5,1,6.3,-6,8.7,0.696,1.20952,3.15,0.6045,0.000259163,0.604759
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 03:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 03:00:00,0.5,1,622.5,36,623.54,31.177,3.45838,311.25,0.925,0.804189,1.72919
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 03:00:00,0.5,1,79.04,13.6,80.2015,14.3217,0.63638,39.52,0.27008,0.0481098,0.31819
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 03:00:00,0.5,1,18.3,1.5,18.3614,2.29517,0.808529,9.15,0.4025,0.00176472,0.404265
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 03:00:00,0.5,1,12.5,-7,14.3265,0.573062,1.69698,6.25,0.84815,0.000337841,0.848488
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 03:00:00,0.5,1,11.2,-4.48,12.0628,0.753923,1.19583,5.6,0.5975,0.000412732,0.597913
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 03:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 03:00:00,0.5,1,189.2,41.6,193.719,19.3719,1.25452,94.6,0.462205,0.165054,0.627259
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 03:00:00,0.5,1,21.6,1.44,21.6479,2.16479,0.928947,10.8,0.4625,0.00197349,0.464473
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 03:00:00,0.5,1,60.16,22.08,64.0839,8.54453,0.951662,30.08,0.449,0.0268308,0.475831
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 03:00:00,0.5,2,100.86,-382,395.091,13.1697,2.52421,50.43,1.09,0.172105,1.26211
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 03:00:00,0.5,1,7.44,3.6,8.2652,0.82652,0.89558,3.72,0.4475,0.000289923,0.44779
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 03:00:00,0.5,1,6.09,-1.38,6.2444,8.32586,0.160502,3.045,0.077,0.00325111,0.0802511
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 03:00:00,0.516667,1,116.48,1.44,116.489,14.5611,0.974029,60.1813,0.428833,0.0744151,0.503248
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 03:00:00,0.5,1,639.6,139.2,654.572,26.1829,2.82541,319.8,0.94955,0.463153,1.4127
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 03:00:00,0.5,1,22.2,0.6,22.2081,0.888324,1.90017,11.1,0.94955,0.000533129,0.950083
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 03:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 03:00:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 03:00:00,0.5,1,10.38,-2.04,10.5786,5.87698,0.291778,5.19,0.1425,0.00338913,0.145889
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 03:00:00,0.0166667,2,13.52,-1.12,13.5663,8.47894,0.281077,0.225333,0.00446667,0.000217954,0.00468462
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 03:00:00,0.5,1,716.1,105,723.757,22.9764,4.85156,358.05,1.9127,0.513081,2.42578
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 03:00:00,0.5,1,58.1,4.9,58.3063,1.85099,3.83206,29.05,1.9127,0.0033299,1.91603
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 03:00:00,0.516667,1,7.2,-7.52,10.4111,1.30138,0.83115,3.72,0.428833,0.000594406,0.429428
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 03:00:00,0.5,1,9.76,-1.12,9.82405,1.30987,0.789117,4.88,0.394,0.000558483,0.394558
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 03:00:00,0.5,1,13.6,-2,13.7463,0.859142,1.15497,6.8,0.577,0.000483324,0.577483
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 03:00:00,0.5,1,19.44,0.96,19.4637,1.94637,0.964466,9.72,0.481,0.00123311,0.482233
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 03:00:00,0.5,1,12.4,-2.6,12.6696,2.01106,0.782213,6.2,0.39,0.00110645,0.391106
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 03:00:00,0.5,2,14.28,-3.56,14.7171,3.67927,0.420049,7.14,0.2075,0.00252465,0.210025
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 03:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 03:00:00,0.5,1,74.4,-3.2,74.4688,2.48229,3.97437,37.2,1.981,0.00618365,1.98718
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 03:00:00,0.5,1,874.4,349.6,941.698,31.3899,5.96665,437.2,1.9945,0.988826,2.98333
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 03:00:00,0.5,1,127.8,0.6,127.801,6.39007,3.10457,63.9,1.5235,0.0287832,1.55228
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 03:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 03:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 03:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 03:00:00,0.5,1,188.4,-32.4,191.166,9.55828,2.55147,94.2,1.1985,0.0772332,1.27573
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 03:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 03:00:00,0.5,1,21.28,1.76,21.3527,3.38931,0.753454,10.64,0.37367,0.00305703,0.376727
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 03:00:00,0.5,2,123.6,76.8,145.517,4.85057,1.0948,61.8,0.535,0.0123978,0.547398
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 03:00:00,0.5,1,12.6,0.3,12.6036,1.00829,2.17251,6.3,1.085,0.00125665,1.08626
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 03:00:00,0.5,1,122.72,68.96,140.768,25.1372,1.04244,61.36,0.34862,0.172601,0.521221
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 03:00:00,0.516667,1,141.28,85.28,165.023,29.4685,1.1403,72.9947,0.344617,0.244538,0.589154
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 03:00:00,0.5,1,16.8,12.8,21.1206,1.40804,1.30771,8.4,0.6525,0.00135608,0.653856
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 03:00:00,0.5,1,15.06,0.96,15.0906,6.03623,0.320326,7.53,0.155,0.00516299,0.160163
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 03:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 03:00:00,0.5,1,484.56,138.72,504.025,50.4025,3.08515,242.28,0.4653,1.07728,1.54258
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 03:00:00,0.5,1,26.48,-0.56,26.4859,6.62148,0.439634,13.24,0.21164,0.00817713,0.219817
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 03:00:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 03:00:00,0.5,1,12,-7.04,13.9126,3.47816,0.404547,6,0.2,0.00227374,0.202274
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 03:00:00,0.5,1,3.68,-0.32,3.69389,0.923472,0.401696,1.84,0.20069,0.000157892,0.200848
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 03:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 03:00:00,0.5,1,4.64,-2.4,5.22394,1.30599,0.405639,2.32,0.2025,0.000319459,0.202819
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 03:00:00,0.5,1,17.28,3.2,17.5738,2.78949,0.786353,8.64,0.391,0.00217642,0.393176
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 03:00:00,0.5,1,37.6,14,40.1218,5.34958,0.822207,18.8,0.402,0.00910337,0.411103
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 03:00:00,0.5,1,10.4,0.6,10.4173,1.38897,0.805227,5.2,0.402,0.000613693,0.402614
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 03:00:00,0.5,1,101.2,45.44,110.933,27.7334,0.766347,50.6,0.2225,0.160673,0.383173
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 03:00:00,0.5,1,28.2,-12,30.647,3.83088,0.808118,14.1,0.39915,0.00490907,0.404059
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 03:01:00,0.483333,2,13.48,-1.12,13.5264,8.45403,0.281001,6.51533,0.129533,0.00628358,0.135817
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 03:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 03:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 03:30:00,0.5,1,6.4,0.4,6.41249,1.60312,0.283401,3.2,0.141,0.000700364,0.1417
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 03:30:00,0.5,1,37.02,-5.52,37.4293,14.9717,0.426525,18.51,0.1815,0.0317624,0.213262
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 03:30:00,0.5,1,4.8,-6,7.68375,0.6147,1.2094,2.4,0.6045,0.000202153,0.604702
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 03:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 03:30:00,0.5,1,562,26.5,562.624,28.1312,3.15947,281,0.925,0.654736,1.57974
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 03:30:00,0.5,1,53.92,8.96,54.6594,9.7606,0.584852,26.96,0.27008,0.0223459,0.292426
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 03:30:00,0.5,1,18.3,1.5,18.3614,2.29517,0.808529,9.15,0.4025,0.00176472,0.404265
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 03:30:00,0.533333,1,12.5,-7,14.3265,0.573062,1.69698,6.66667,0.904693,0.000360364,0.905054
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 03:30:00,0.5,1,11.2,-4.48,12.0628,0.753923,1.19583,5.6,0.5975,0.000412732,0.597913
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 03:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 03:30:00,0.5,1,156.6,40.4,161.727,16.1727,1.15449,78.3,0.462205,0.115039,0.577244
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 03:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 03:30:00,0.5,1,60.64,29.6,67.4787,8.99715,0.957497,30.32,0.449,0.0297487,0.478749
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 03:30:00,0.5,2,90.74,-386.48,396.989,13.233,2.52753,45.37,1.09,0.173763,1.26376
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 03:30:00,0.5,1,7.92,4.08,8.90914,0.890914,0.895674,3.96,0.4475,0.000336858,0.447837
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 03:30:00,0.5,1,6.09,-1.38,6.2444,8.32586,0.160502,3.045,0.077,0.00325111,0.0802511
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 03:30:00,0.5,1,651,134.4,664.729,26.5892,2.85438,325.5,0.94955,0.477638,1.42719
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 03:30:00,0.5,1,25.2,0.6,25.2071,1.00829,1.90047,12.6,0.94955,0.000686842,0.950237
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 03:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 03:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 03:30:00,0.5,1,10.56,-1.86,10.7226,5.95698,0.291964,5.28,0.1425,0.00348202,0.145982
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 03:30:00,0.5,2,12.76,-0.84,12.7876,7.99226,0.279619,6.38,0.134,0.00580954,0.13981
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 03:30:00,0.5,1,795.9,98,801.911,25.4575,5.08514,397.95,1.9127,0.629872,2.54257
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 03:30:00,0.5,1,58.8,5.6,59.0661,1.87511,3.83223,29.4,1.9127,0.00341725,1.91612
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 03:30:00,0.516667,1,10.4,-0.8,10.4307,1.39076,0.789259,5.37333,0.407133,0.000650576,0.407784
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 03:30:00,0.5,1,9.6,-1.2,9.67471,0.604669,1.15448,4.8,0.577,0.000239411,0.577239
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 03:30:00,0.5,1,16.08,0.48,16.0872,1.60872,0.963685,8.04,0.481,0.000842384,0.481842
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 03:30:00,0.5,1,13.4,-2.4,13.6132,2.16083,0.782555,6.7,0.39,0.0012774,0.391277
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 03:30:00,0.0333333,2,15,-3.76,15.4641,3.86602,0.420575,0.5,0.0138333,0.00018583,0.0140192
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 03:30:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 03:30:00,0.5,1,76.8,-3.2,76.8666,2.56222,3.97518,38.4,1.981,0.00658828,1.98759
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 03:30:00,0.5,1,941.6,353.6,1005.8,33.5268,6.24508,470.8,1.9945,1.12804,3.12254
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 03:30:00,0.5,1,139.2,-0.6,139.201,6.96006,3.11529,69.6,1.5235,0.0341471,1.55765
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 03:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 03:30:00,0.5,1,0.8,0,0.8,0.142857,0.32201,0.4,0.161,4.76327e-06,0.161005
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 03:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 03:30:00,0.5,1,176.8,-34,180.04,9.00198,2.53401,88.4,1.1985,0.0685047,1.267
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 03:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 03:30:00,0.5,1,21.12,1.44,21.169,3.36016,0.753349,10.56,0.37367,0.00300468,0.376675
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 03:30:00,0.5,2,128,77.6,149.686,4.98952,1.09624,64,0.535,0.0131183,0.548118
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 03:30:00,0.5,1,15.3,3.6,15.7178,1.25743,2.17391,7.65,1.085,0.00195439,1.08695
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 03:30:00,0.5,1,142.72,73.76,160.653,28.6881,1.14686,71.36,0.34862,0.224809,0.573429
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 03:30:00,0.516667,1,16.8,12.4,20.8806,1.39204,1.30765,8.68,0.67425,0.00136962,0.67562
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 03:30:00,0.5,1,13.92,1.02,13.9573,5.58293,0.318833,6.96,0.155,0.00441666,0.159417
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 03:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 03:30:00,0.5,1,487.2,139.68,506.828,50.6828,3.10918,243.6,0.4653,1.08929,1.55459
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 03:30:00,0.5,1,27.84,0.32,27.8418,6.96046,0.441352,13.92,0.21164,0.00903579,0.220676
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 03:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 03:30:00,0.5,1,11.84,-6.72,13.6141,3.40353,0.404354,5.92,0.2,0.00217721,0.202177
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 03:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 03:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 03:30:00,0.5,1,5.28,-1.76,5.56561,1.3914,0.405725,2.64,0.2025,0.000362613,0.202863
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 03:30:00,0.5,1,16.64,0.8,16.6592,2.64432,0.785912,8.32,0.391,0.00195578,0.392956
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 03:30:00,0.5,1,38,15.2,40.9273,5.45697,0.822945,19,0.402,0.00947254,0.411473
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 03:30:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 03:30:00,0.5,1,112.96,43.6,121.082,30.2706,0.827833,56.48,0.2225,0.191417,0.413917
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 03:30:00,0.5,1,27.6,-12,30.0958,3.76198,0.807768,13.8,0.39915,0.00473408,0.403884
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 03:31:00,0.483333,1,111.36,0,111.36,13.92,0.961626,53.824,0.401167,0.063619,0.464786
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 03:31:00,0.483333,1,5.28,-7.84,9.4522,1.18152,0.830948,2.552,0.401167,0.000458346,0.401625
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 03:31:00,0.483333,1,146.56,84.96,169.405,30.2509,1.16577,70.8373,0.322383,0.24107,0.563453
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 03:32:00,0.466667,2,16.76,-3.68,17.1593,4.28981,0.421864,7.82133,0.193667,0.00320326,0.19687
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 04:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 04:00:00,0.5,1,6.7,0.6,6.72681,1.6817,0.283541,3.35,0.141,0.000770706,0.141771
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 04:00:00,0.516667,1,35.52,-5.46,35.9372,14.3749,0.421561,18.352,0.18755,0.0302565,0.217806
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 04:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 04:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 04:00:00,0.5,1,542.5,18.5,542.815,27.1408,3.06889,271.25,0.925,0.609444,1.53444
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 04:00:00,0.5,1,38.4,8,39.2245,7.00437,0.563175,19.2,0.27008,0.0115076,0.281588
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 04:00:00,0.5,1,17.7,1.2,17.7406,2.21758,0.808295,8.85,0.4025,0.00164741,0.404147
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 04:00:00,0.5,1,11.2,-3.84,11.84,0.74,1.1958,5.6,0.5975,0.000397629,0.597898
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 04:00:00,0.5,1,0.5,0,0.5,0.025,1.85,0.25,0.925,5.17094e-07,0.925001
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 04:00:00,0.5,1,165.6,37.4,169.771,16.9771,1.17794,82.8,0.462205,0.126767,0.588972
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 04:00:00,0.5,1,3.36,-0.72,3.43628,0.343628,0.925099,1.68,0.4625,4.97253e-05,0.46255
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 04:00:00,0.5,1,56,26.72,62.048,8.27307,0.948306,28,0.449,0.0251531,0.474153
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 04:00:00,0.0333333,2,92.24,-377.98,389.072,12.9691,2.5138,3.07467,0.0726667,0.0111268,0.0837934
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 04:00:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 04:00:00,0.5,1,7.35,-1.41,7.48402,9.9787,0.16334,3.675,0.077,0.00467004,0.08167
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 04:00:00,0.5,1,87.04,-1.44,87.0519,10.8815,0.910434,43.52,0.415,0.0402169,0.455217
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 04:00:00,0.5,1,603,78,608.024,24.321,2.69835,301.5,0.94955,0.399623,1.34917
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 04:00:00,0.5,1,20.4,1.2,20.4353,0.817411,1.9,10.2,0.94955,0.000451409,0.950001
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 04:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 04:00:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 04:00:00,0.5,1,14.34,-1.92,14.468,8.03776,0.297679,7.17,0.1425,0.00633942,0.148839
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 04:00:00,0.5,2,14.36,-0.88,14.3869,8.99184,0.282707,7.18,0.134,0.00735359,0.141354
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 04:00:00,0.5,1,501.9,152.6,524.586,16.6535,4.36449,250.95,1.9127,0.269547,2.18225
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 04:00:00,0.5,1,59.5,5.6,59.7629,1.89724,3.8324,29.75,1.9127,0.00349836,1.9162
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 04:00:00,0.5,1,5.92,-7.2,9.32129,1.16516,0.830922,2.96,0.415,0.000461109,0.415461
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 04:00:00,0.5,1,42,1.2,42.0171,2.62607,1.16303,21,0.577,0.00451566,0.581516
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 04:00:00,0.5,1,21.12,0,21.12,2.112,0.964904,10.56,0.481,0.00145191,0.482452
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 04:00:00,0.5,1,11.3,-2.4,11.5521,1.83366,0.78184,5.65,0.39,0.00091986,0.39092
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 04:00:00,0.5,2,17.08,-3.2,17.3772,4.3443,0.42204,8.54,0.2075,0.0035198,0.21102
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 04:00:00,0.5,1,2.58,-1.98,3.2522,1.30088,0.36348,1.29,0.1815,0.000239797,0.18174
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 04:00:00,0.5,1,79.2,-3.2,79.2646,2.64215,3.97601,39.6,1.981,0.00700576,1.98801
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 04:00:00,0.5,1,926.4,318.4,979.589,32.653,6.129,463.2,1.9945,1.07,3.0645
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 04:00:00,0.5,1,126,0,126,6.3,3.10295,63,1.5235,0.0279775,1.55148
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 04:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 04:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 04:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 04:00:00,0.5,1,150.8,-35.6,154.945,7.74726,2.49848,75.4,1.1985,0.0507388,1.24924
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 04:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 04:00:00,0.5,1,21.76,1.44,21.8076,3.46152,0.753717,10.88,0.37367,0.00318869,0.376859
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 04:00:00,0.5,2,128.4,74.8,148.599,4.95329,1.09586,64.2,0.535,0.0129285,0.547929
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 04:00:00,0.5,1,13.8,0,13.8,1.104,2.17301,6.9,1.085,0.00150655,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 04:00:00,0.5,1,133.28,68.8,149.99,26.7839,1.08915,66.64,0.34862,0.195956,0.544576
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 04:00:00,0.5,1,150.88,91.2,176.301,31.4824,1.2072,75.44,0.3335,0.270101,0.603601
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 04:00:00,0.5,1,15.72,0.96,15.7493,6.29971,0.321247,7.86,0.155,0.00562356,0.160624
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 04:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 04:00:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 04:00:00,0.5,1,488.88,136.8,507.659,50.7659,3.11633,244.44,0.4653,1.09287,1.55817
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 04:00:00,0.5,1,27.84,0.16,27.8405,6.96011,0.44135,13.92,0.21164,0.0090349,0.220675
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 04:00:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 04:00:00,0.5,1,8,-7.52,10.9795,2.74489,0.402832,4,0.2,0.00141609,0.201416
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 04:00:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 04:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 04:00:00,0.5,1,7.36,-1.6,7.53191,1.88298,0.406328,3.68,0.2025,0.000664091,0.203164
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 04:00:00,0.5,1,16.32,2.88,16.5722,2.6305,0.785871,8.16,0.391,0.0019354,0.392935
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 04:00:00,0.5,1,43.2,10.6,44.4815,5.93086,0.826378,21.6,0.402,0.0111892,0.413189
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 04:00:00,0.5,1,10.2,0.8,10.2313,1.36418,0.805184,5.1,0.402,0.000591977,0.402592
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 04:00:00,0.5,1,134.4,42,140.81,35.2024,0.962742,67.2,0.2225,0.258871,0.481371
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 04:00:00,0.5,1,30,-11.1,31.9877,3.99846,0.808996,15,0.39915,0.00534795,0.404498
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 04:01:00,0.483333,1,12.16,-1.28,12.2272,1.63029,0.78973,5.87733,0.380867,0.000836292,0.381703
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 04:01:00,0.483333,1,17.2,12.8,21.4401,1.42934,1.30779,8.31333,0.63075,0.00135085,0.632101
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 04:02:00,0.466667,1,12.5,-7,14.3265,0.573062,1.69698,5.83333,0.791607,0.000315319,0.791922
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 04:02:00,0.466667,2,90.96,-379.26,390.015,13.0005,2.51542,42.448,1.01733,0.156531,1.17386
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 04:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 04:30:00,0.5,1,13,1.1,13.0465,3.26161,0.287798,6.5,0.141,0.00289905,0.143899
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 04:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 04:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 04:30:00,0.5,1,542,18,542.299,27.1149,3.06657,271,0.925,0.608284,1.53328
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 04:30:00,0.5,1,45.92,7.52,46.5317,8.30923,0.572549,22.96,0.27008,0.0161944,0.286274
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 04:30:00,0.5,1,18,1.2,18.04,2.25499,0.808407,9,0.4025,0.00170348,0.404203
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 04:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 04:30:00,0.5,1,12.5,-7,14.3265,0.573062,1.69698,6.25,0.84815,0.000337841,0.848488
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 04:30:00,0.5,1,11.2,-3.52,11.7401,0.733757,1.19578,5.6,0.5975,0.000390948,0.597891
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 04:30:00,0.516667,1,1,0,1,0.05,1.85,0.516667,0.955833,2.13732e-06,0.955835
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 04:30:00,0.5,1,146.8,31,150.037,15.0037,1.12243,73.4,0.462205,0.0990101,0.561215
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 04:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 04:30:00,0.5,1,63.2,29.44,69.7205,9.29607,0.961516,31.6,0.449,0.0317582,0.480758
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 04:30:00,0.5,2,91.8,-378.84,389.804,12.9935,2.51506,45.9,1.09,0.16753,1.25753
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 04:30:00,0.5,1,6.96,3.36,7.7286,0.77286,0.895507,3.48,0.4475,0.000253499,0.447753
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 04:30:00,0.5,1,7.65,-1.41,7.77886,10.3718,0.16409,3.825,0.077,0.00504524,0.0820452
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 04:30:00,0.5,1,93.28,2.56,93.3151,11.6644,0.922424,46.64,0.415,0.0462121,0.461212
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 04:30:00,0.5,1,583.8,92.4,591.067,23.6427,2.65439,291.9,0.94955,0.377644,1.32719
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 04:30:00,0.5,1,22.8,3.6,23.0825,0.923298,1.90025,11.4,0.94955,0.000575935,0.950126
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 04:30:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 04:30:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 04:30:00,0.5,1,13.38,-1.98,13.5257,7.51428,0.296081,6.69,0.1425,0.00554057,0.148041
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 04:30:00,0.5,2,12.64,-0.88,12.6706,7.91912,0.279407,6.32,0.134,0.0057037,0.139704
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 04:30:00,0.5,1,550.2,151.9,570.783,18.1201,4.46362,275.1,1.9127,0.319112,2.23181
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 04:30:00,0.5,1,59.5,5.6,59.7629,1.89724,3.8324,29.75,1.9127,0.00349836,1.9162
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 04:30:00,0.5,1,4,-7.52,8.51765,1.06471,0.83077,2,0.415,0.000385027,0.415385
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 04:30:00,0.5,1,9.12,-0.64,9.14243,1.21899,0.788967,4.56,0.394,0.000483673,0.394484
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 04:30:00,0.5,1,10.8,-0.8,10.8296,0.676849,1.1546,5.4,0.577,0.00029998,0.5773
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 04:30:00,0.5,1,20.64,0.72,20.6526,2.06526,0.964777,10.32,0.481,0.00138835,0.482388
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 04:30:00,0.5,1,1.2,-0.1,1.20416,0.191136,0.78002,0.6,0.39,9.99473e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 04:30:00,0.5,1,10.2,-2.5,10.5019,1.66697,0.78152,5.1,0.39,0.00076022,0.39076
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 04:30:00,0.5,2,15.48,-3.28,15.8237,3.95592,0.420837,7.74,0.2075,0.00291859,0.210419
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 04:30:00,0.5,1,2.82,-2.04,3.48052,1.39221,0.363549,1.41,0.1815,0.000274649,0.181775
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 04:30:00,0.5,1,75.2,-3.2,75.2681,2.50894,3.97463,37.6,1.981,0.0063171,1.98732
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 04:30:00,0.5,1,765.6,263.2,809.579,26.986,5.45065,382.8,1.9945,0.730827,2.72533
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 04:30:00,0.5,1,125.4,0,125.4,6.27,3.10242,62.7,1.5235,0.0277117,1.55121
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 04:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 04:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 04:30:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 04:30:00,0.5,1,179.6,-35.2,183.017,9.15085,2.53858,89.8,1.1985,0.0707892,1.26929
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 04:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 04:30:00,0.5,1,21.76,-0.64,21.7694,3.45546,0.753695,10.88,0.37367,0.00317753,0.376848
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 04:30:00,0.0166667,2,126,74.8,146.53,4.88433,1.09514,2.1,0.0178333,0.000419035,0.0182524
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 04:30:00,0.516667,1,12.6,0,12.6,1.008,2.17251,6.51,1.12117,0.0012978,1.12246
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 04:30:00,0.5,1,136.32,71.04,153.72,27.45,1.10889,68.16,0.34862,0.205823,0.554443
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 04:30:00,0.5,1,153.28,86.88,176.19,31.4625,1.20652,76.64,0.3335,0.269759,0.603259
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 04:30:00,0.5,1,17.2,12.8,21.4401,1.42934,1.30779,8.6,0.6525,0.00139743,0.653897
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 04:30:00,0.5,1,14.22,0.54,14.2302,5.6921,0.319182,7.11,0.155,0.00459108,0.159591
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 04:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 04:30:00,0.5,1,484.8,137.52,503.927,50.3927,3.08431,242.4,0.4653,1.07686,1.54216
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 04:30:00,0.533333,1,25.44,-0.32,25.442,6.3605,0.43837,13.568,0.225749,0.00804826,0.233798
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 04:30:00,0.5,1,4.5,0.3,4.50999,0.360799,1.07014,2.25,0.535,6.85949e-05,0.535069
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 04:30:00,0.5,1,11.68,-6.88,13.5557,3.38892,0.404317,5.84,0.2,0.00215857,0.202159
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 04:30:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 04:30:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 04:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 04:30:00,0.5,1,5.44,-2.4,5.94589,1.48647,0.405828,2.72,0.2025,0.000413858,0.202914
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 04:30:00,0.5,1,18.08,3.36,18.3896,2.91898,0.786766,9.04,0.391,0.00238317,0.393383
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 04:30:00,0.5,1,46.2,15.8,48.827,6.51027,0.830964,23.1,0.402,0.0134822,0.415482
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 04:30:00,0.5,1,10.2,0.4,10.2078,1.36105,0.805179,5.1,0.402,0.000589263,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 04:30:00,0.5,1,105.2,38.88,112.155,28.0387,0.773461,52.6,0.2225,0.164231,0.386731
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 04:30:00,0.5,1,27.9,-12,30.3712,3.7964,0.807942,13.95,0.39915,0.00482111,0.403971
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 04:31:00,0.483333,1,38.82,-4.98,39.1381,15.6552,0.432458,18.763,0.17545,0.0335712,0.209021
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 04:31:00,0.483333,2,124.4,74.8,145.156,4.83855,1.09467,60.1267,0.517167,0.0119253,0.529092
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 04:31:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 05:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 05:00:00,0.5,1,10.9,0.5,10.9115,2.72787,0.286056,5.45,0.141,0.00202785,0.143028
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 05:00:00,0.5,1,27.84,-3.12,28.0143,11.2057,0.398586,13.92,0.1815,0.017793,0.199293
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 05:00:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 05:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 05:00:00,0.516667,1,545.5,20.5,545.885,27.2943,3.08271,281.842,0.955833,0.636901,1.59273
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 05:00:00,0.5,1,43.68,7.84,44.378,7.92465,0.56962,21.84,0.27008,0.0147301,0.28481
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 05:00:00,0.5,1,18,1.2,18.04,2.25499,0.808407,9,0.4025,0.00170348,0.404203
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 05:00:00,0.5,1,12,-7,13.8924,0.555698,1.69694,6,0.84815,0.000317678,0.848468
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 05:00:00,0.5,1,13.76,-0.64,13.7749,0.86093,1.19608,6.88,0.5975,0.000538208,0.598038
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 05:00:00,0.516667,1,110.6,28.6,114.238,11.4238,1.03921,57.1433,0.477612,0.0593119,0.536924
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 05:00:00,0.5,1,2.16,-0.72,2.27684,0.227684,0.925044,1.08,0.4625,2.18306e-05,0.462522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 05:00:00,0.5,1,65.92,27.52,71.4339,9.52452,0.964677,32.96,0.449,0.0333383,0.482338
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 05:00:00,0.5,2,92.24,-382.12,393.095,13.1032,2.52074,46.12,1.09,0.170371,1.26037
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 05:00:00,0.5,1,7.44,4.08,8.48528,0.848528,0.895611,3.72,0.4475,0.000305568,0.447806
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 05:00:00,0.5,1,2.82,-0.48,2.86056,3.81408,0.155365,1.41,0.077,0.000682264,0.0776823
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 05:00:00,0.5,1,100.16,-0.16,100.16,12.52,0.936481,50.08,0.415,0.0532404,0.46824
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 05:00:00,0.5,1,577.2,78,582.446,23.2979,2.63252,288.6,0.94955,0.366709,1.31626
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 05:00:00,0.5,1,34.8,18.6,39.4588,1.57835,1.90247,17.4,0.94955,0.00168305,0.951233
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 05:00:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 05:00:00,0.5,1,2.9,-0.7,2.98329,0.397772,0.732118,1.45,0.366,5.92147e-05,0.366059
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 05:00:00,0.5,1,13.44,-2.1,13.6031,7.55726,0.296208,6.72,0.1425,0.00560414,0.148104
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 05:00:00,0.5,2,14.96,-0.72,14.9773,9.36082,0.283939,7.48,0.134,0.00796949,0.141969
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 05:00:00,0.5,1,606.2,168.7,629.236,19.9758,4.60104,303.1,1.9127,0.387818,2.30052
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 05:00:00,0.5,1,58.1,5.6,58.3693,1.85299,3.83207,29.05,1.9127,0.0033371,1.91604
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 05:00:00,0.5,1,3.84,-7.52,8.4437,1.05546,0.830757,1.92,0.415,0.00037837,0.415378
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 05:00:00,0.5,1,9.44,-0.8,9.47384,1.26318,0.789039,4.72,0.394,0.000519374,0.394519
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 05:00:00,0.5,1,8,-0.8,8.0399,0.502494,1.15433,4,0.577,0.000165337,0.577165
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 05:00:00,0.5,1,20.16,0.48,20.1657,2.01657,0.964647,10.08,0.481,0.00132367,0.482324
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 05:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 05:00:00,0.5,1,15.7,-2.7,15.9305,2.52865,0.783499,7.85,0.39,0.00174929,0.391749
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 05:00:00,0.0333333,2,14.76,-2.48,14.9669,3.74172,0.420222,0.492,0.0138333,0.000174073,0.0140074
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 05:00:00,0.5,1,7.26,-2.28,7.6096,3.04384,0.365626,3.63,0.1815,0.00131284,0.182813
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 05:00:00,0.5,1,74.4,-3.2,74.4688,2.48229,3.97437,37.2,1.981,0.00618365,1.98718
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 05:00:00,0.5,1,740,256,783.03,26.101,5.35636,370,1.9945,0.683681,2.67818
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 05:00:00,0.5,1,120,0,120,6,3.09775,60,1.5235,0.0253764,1.54888
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 05:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 05:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 05:00:00,0.5,1,4.2,-0.6,4.24264,0.339411,1.18812,2.1,0.594,5.9616e-05,0.59406
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 05:00:00,0.5,1,186,-34,189.082,9.4541,2.54812,93,1.1985,0.0755587,1.27406
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 05:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 05:00:00,0.5,1,23.2,-0.16,23.2006,3.68263,0.754558,11.6,0.37367,0.00360905,0.377279
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 05:00:00,0.5,2,125.6,75.6,146.597,4.88657,1.09517,62.8,0.535,0.0125826,0.547583
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 05:00:00,0.5,1,119.2,63.52,135.068,24.1193,1.01505,59.6,0.34862,0.158906,0.507526
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 05:00:00,0.516667,1,136.8,80.64,158.799,28.3569,1.10527,70.68,0.344617,0.226438,0.571055
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 05:00:00,0.5,1,16.8,12.4,20.8806,1.39204,1.30765,8.4,0.6525,0.00132544,0.653825
