CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 05:00:00,0.5,1,11.22,-0.3,11.224,4.4896,0.315712,5.61,0.155,0.00285618,0.157856
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 05:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 05:00:00,0.5,1,486.72,139.68,506.366,50.6366,3.10521,243.36,0.4653,1.08731,1.55261
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 05:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 05:00:00,0.5,1,9.6,-7.36,12.0967,3.02417,0.403438,4.8,0.2,0.00171892,0.201719
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 05:00:00,0.5,1,2.56,-0.32,2.57992,0.644981,0.401534,1.28,0.20069,7.70203e-05,0.200767
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 05:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 05:00:00,0.5,1,5.6,-2.4,6.09262,1.52315,0.405869,2.8,0.2025,0.000434536,0.202935
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 05:00:00,0.5,1,19.04,3.04,19.2812,3.0605,0.78724,9.52,0.391,0.00261986,0.39362
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 05:00:00,0.5,1,63,9.4,63.6974,8.49299,0.84989,31.5,0.402,0.0229448,0.424945
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 05:00:00,0.5,1,10.4,1,10.448,1.39306,0.805235,5.2,0.402,0.000617312,0.402617
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 05:00:00,0.5,1,116.32,42.16,123.725,30.9312,0.844725,58.16,0.2225,0.199863,0.422363
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 05:00:00,0.5,1,25.5,-12.9,28.5773,3.57216,0.806837,12.75,0.39915,0.00426839,0.403418
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 05:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 05:01:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 05:01:00,0.483333,1,12.6,0,12.6,1.008,2.17251,6.09,1.04883,0.00121407,1.05005
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 05:02:00,0.466667,2,15.16,-2.2,15.3188,3.8297,0.420471,7.07467,0.193667,0.00255297,0.19622
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 05:02:00,0.466667,1,26.88,-0.8,26.8919,6.72298,0.440139,12.544,0.197531,0.00786775,0.205398
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 05:02:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 05:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 05:30:00,0.5,1,7.5,0.3,7.506,1.8765,0.283919,3.75,0.141,0.000959593,0.14196
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 05:30:00,0.5,1,22.38,-0.54,22.3865,8.95461,0.385724,11.19,0.1815,0.0113622,0.192862
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 05:30:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 05:30:00,0.5,1,7.68,-0.32,7.68666,0.512444,1.23435,3.84,0.617,0.00017304,0.617173
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 05:30:00,0.5,1,55.36,9.6,56.1862,10.0333,0.587383,27.68,0.27008,0.0236117,0.293692
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 05:30:00,0.5,1,18,1.2,18.04,2.25499,0.808407,9,0.4025,0.00170348,0.404203
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 05:30:00,0.5,1,6,-5.5,8.13941,0.325576,1.69652,3,0.84815,0.000109047,0.848259
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 05:30:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 05:30:00,0.5,1,3.84,-0.72,3.90692,0.390692,0.925129,1.92,0.4625,6.4279e-05,0.462564
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 05:30:00,0.5,1,64,29.44,70.4465,9.39287,0.962846,32,0.449,0.0324231,0.481423
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 05:30:00,0.5,2,103.96,-375.98,390.088,13.0029,2.51555,51.98,1.09,0.167774,1.25777
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 05:30:00,0.5,1,6.72,3.84,7.73977,0.773977,0.895508,3.36,0.4475,0.000254233,0.447754
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 05:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 05:30:00,0.5,1,97.28,-0.64,97.2821,12.1603,0.930449,48.64,0.415,0.0502247,0.465225
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 05:30:00,0.5,1,617.4,106.2,626.467,25.0587,2.74757,308.7,0.94955,0.424235,1.37378
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 05:30:00,0.5,1,21,1.2,21.0343,0.84137,1.90006,10.5,0.94955,0.00047826,0.950028
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 05:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 05:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 05:30:00,0.5,1,3.66,-0.6,3.70885,2.06047,0.285833,1.83,0.1425,0.000416595,0.142917
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 05:30:00,0.5,2,6.84,-0.16,6.84187,4.27617,0.271326,3.42,0.134,0.00166308,0.135663
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 05:30:00,0.5,1,560,187.6,590.588,18.7488,4.50868,280,1.9127,0.34164,2.25434
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 05:30:00,0.5,1,59.5,5.6,59.7629,1.89724,3.8324,29.75,1.9127,0.00349836,1.9162
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 05:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 05:30:00,0.5,1,6.88,0,6.88,0.917333,0.788548,3.44,0.394,0.000273908,0.394274
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 05:30:00,0.5,1,6.4,-2,6.70522,0.419076,1.15423,3.2,0.577,0.000114999,0.577115
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 05:30:00,0.5,1,16.56,0.96,16.5878,1.65878,0.963791,8.28,0.481,0.00089563,0.481896
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 05:30:00,0.5,1,8.5,-0.8,8.53756,1.35517,0.781005,4.25,0.39,0.000502425,0.390502
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 05:30:00,0.5,2,7.72,-1.08,7.79518,1.94879,0.416417,3.86,0.2075,0.00070829,0.208208
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 05:30:00,0.5,1,78.4,-3.2,78.4653,2.61551,3.97573,39.2,1.981,0.00686517,1.98787
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 05:30:00,0.5,1,827.2,290.4,876.694,29.2231,5.70305,413.6,1.9945,0.857023,2.85152
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 05:30:00,0.5,1,123.6,-0.6,123.601,6.18007,3.10084,61.8,1.5235,0.0269225,1.55042
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 05:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 05:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 05:30:00,0.5,1,2.7,0,2.7,0.216,1.18805,1.35,0.594,2.41445e-05,0.594024
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 05:30:00,0.5,1,166.8,-34.8,170.392,8.51958,2.51972,83.4,1.1985,0.0613593,1.25986
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 05:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 05:30:00,0.5,1,17.76,2.24,17.9007,2.84138,0.751637,8.88,0.37367,0.00214851,0.375819
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 05:30:00,0.5,2,124,74.8,144.814,4.82713,1.09456,62,0.535,0.0122783,0.547278
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 05:30:00,0.516667,1,9.9,1.2,9.97246,0.797797,2.17157,5.115,1.12117,0.000812965,1.12198
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 05:30:00,0.5,1,102.56,51.04,114.558,20.4569,0.925862,51.28,0.34862,0.114311,0.462931
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 05:30:00,0.5,1,15.6,12.8,20.1792,1.34528,1.30748,7.8,0.6525,0.00123789,0.653738
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 05:30:00,0.5,1,10.92,-0.18,10.9215,4.36859,0.315409,5.46,0.155,0.00270429,0.157704
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 05:30:00,0.5,1,1.6,-1.6,2.26274,0.113137,2.39702,0.8,1.1985,1.08207e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 05:30:00,0.5,1,319.68,103.92,336.147,33.6147,1.88892,159.84,0.4653,0.47916,0.94446
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 05:30:00,0.5,1,23.76,-0.64,23.7686,5.94215,0.436451,11.88,0.21164,0.00658534,0.218225
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 05:30:00,0.5,1,1.8,0,1.8,0.144,1.07002,0.9,0.535,1.09266e-05,0.535011
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 05:30:00,0.5,1,10.4,-7.2,12.6491,3.16228,0.403759,5.2,0.2,0.0018795,0.20188
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 05:30:00,0.5,1,3.04,-0.16,3.04421,0.761052,0.401594,1.52,0.20069,0.000107236,0.200797
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 05:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 05:30:00,0.5,1,5.92,-1.6,6.13241,1.5331,0.40588,2.96,0.2025,0.00044023,0.20294
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 05:30:00,0.5,1,19.2,4.8,19.7909,3.14141,0.78752,9.6,0.391,0.00276021,0.39376
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 05:30:00,0.5,1,32.4,9,33.6268,4.48357,0.816789,16.2,0.402,0.00639457,0.408395
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 05:30:00,0.5,1,10.6,0.4,10.6075,1.41434,0.805273,5.3,0.402,0.000636313,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 05:30:00,0.5,1,110.24,39.6,117.137,29.2842,0.80329,55.12,0.2225,0.179145,0.401645
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 05:30:00,0.5,1,26.7,-12.6,29.5237,3.69046,0.807412,13.35,0.39915,0.0045558,0.403706
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 05:31:00,0.483333,1,512,19,512.352,25.6176,2.93592,247.467,0.894167,0.52486,1.41903
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 05:31:00,0.483333,1,1,0,1,0.05,1.85,0.483333,0.894167,1.99943e-06,0.894169
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 05:31:00,0.483333,1,12.4,0.6,12.4145,1.24145,0.925766,5.99333,0.446798,0.000655263,0.447453
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 05:31:00,0.483333,1,128.8,74.4,148.744,26.5614,1.05152,62.2533,0.322383,0.185853,0.508237
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 06:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 06:00:00,0.5,1,7.6,2.1,7.8848,1.9712,0.284118,3.8,0.141,0.00105889,0.142059
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 06:00:00,0.5,1,11.34,2.46,11.6038,4.6415,0.369105,5.67,0.1815,0.00305272,0.184553
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 06:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 06:00:00,0.5,1,3.2,0,3.2,0.213333,1.23406,1.6,0.617,2.99895e-05,0.61703
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 06:00:00,0.5,1,525.5,24.5,526.071,26.3035,2.99485,262.75,0.925,0.572424,1.49742
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 06:00:00,0.5,1,40.96,10.24,42.2206,7.53939,0.566825,20.48,0.27008,0.0133327,0.283413
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 06:00:00,0.5,1,14.7,2.1,14.8492,1.85616,0.807308,7.35,0.4025,0.00115418,0.403654
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 06:00:00,0.5,1,7,-6,9.21954,0.368782,1.69658,3.5,0.84815,0.00013991,0.84829
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 06:00:00,0.5,1,9.6,-2.56,9.93547,0.620967,1.19556,4.8,0.5975,0.000279996,0.59778
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 06:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 06:00:00,0.5,1,6.8,1.4,6.94262,0.694262,0.924834,3.4,0.462205,0.000211996,0.462417
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 06:00:00,0.5,1,45.6,4.32,45.8042,4.58042,0.94267,22.8,0.4625,0.00883509,0.471335
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 06:00:00,0.5,1,76.48,26.88,81.0662,10.8088,0.983871,38.24,0.449,0.0429353,0.491935
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 06:00:00,0.5,2,71.6,-405.04,411.32,13.7107,2.55307,35.8,1.09,0.186535,1.27653
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 06:00:00,0.5,1,6.72,3.6,7.62354,0.762354,0.895493,3.36,0.4475,0.000246654,0.447747
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 06:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 06:00:00,0.5,1,95.36,-0.8,95.3634,11.9204,0.926526,47.68,0.415,0.048263,0.463263
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 06:00:00,0.5,1,646.8,171,669.023,26.7609,2.86676,323.4,0.94955,0.483828,1.43338
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 06:00:00,0.5,1,24.6,1.8,24.6658,0.986631,1.90042,12.3,0.94955,0.000657656,0.950208
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 06:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 06:00:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 06:00:00,0.5,1,1.38,-0.42,1.4425,0.801388,0.285126,0.69,0.1425,6.30181e-05,0.142563
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 06:00:00,0.5,2,29.28,12.04,31.6588,19.7868,0.339217,14.64,0.134,0.0356083,0.169608
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 06:00:00,0.5,1,384.3,112.7,400.484,12.7138,4.1396,192.15,1.9127,0.157098,2.0698
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 06:00:00,0.5,1,56,5.6,56.2793,1.78664,3.8316,28,1.9127,0.0031024,1.9158
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 06:00:00,0.5,1,2.88,-7.52,8.05263,1.00658,0.830688,1.44,0.415,0.000344133,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 06:00:00,0.5,1,6.88,0,6.88,0.917333,0.788548,3.44,0.394,0.000273908,0.394274
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 06:00:00,0.5,1,7.2,-0.4,7.2111,0.450694,1.15427,3.6,0.577,0.000133006,0.577133
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 06:00:00,0.5,1,15.84,1.2,15.8854,1.58854,0.963643,7.92,0.481,0.000821385,0.481821
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 06:00:00,0.5,1,9.7,-0.7,9.72522,1.54369,0.781304,4.85,0.39,0.000651932,0.390652
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 06:00:00,0.5,2,8.4,-1.48,8.52938,2.13235,0.416696,4.2,0.2075,0.000847997,0.208348
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 06:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 06:00:00,0.5,1,75.2,-2.4,75.2383,2.50794,3.97462,37.6,1.981,0.00631211,1.98731
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 06:00:00,0.5,1,694.4,224,729.635,24.3212,5.17624,347.2,1.9945,0.593619,2.58812
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 06:00:00,0.5,1,108,1.8,108.015,5.40075,3.08812,54,1.5235,0.0205606,1.54406
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 06:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 06:00:00,0.533333,1,1.1,0.1,1.10454,0.197239,0.322018,0.586667,0.171733,9.68531e-06,0.171743
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 06:00:00,0.5,1,4.8,0,4.8,0.384,1.18815,2.4,0.594,7.63085e-05,0.594076
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 06:00:00,0.5,1,169.6,-34.8,173.133,8.65667,2.5237,84.8,1.1985,0.06335,1.26185
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 06:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 06:00:00,0.5,1,19.84,1.76,19.9179,3.16157,0.75266,9.92,0.37367,0.00266001,0.37633
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 06:00:00,0.5,2,129.6,76.4,150.443,5.01477,1.0965,64.8,0.535,0.0132514,0.548251
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 06:00:00,0.5,1,112.48,54.4,124.944,22.3115,0.969195,56.24,0.34862,0.135977,0.484597
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 06:00:00,0.5,1,134.24,74.72,153.634,27.4347,1.07722,67.12,0.3335,0.205111,0.538611
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 06:00:00,0.5,1,15.6,13.6,20.6959,1.37973,1.3076,7.8,0.6525,0.00130209,0.653802
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 06:00:00,0.5,1,12.42,4.8,13.3153,5.32611,0.318039,6.21,0.155,0.00401966,0.15902
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 06:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 06:00:00,0.5,1,321.36,106.32,338.491,33.8491,1.90233,160.68,0.4653,0.485866,0.951166
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 06:00:00,0.5,1,21.28,1.92,21.3664,5.34161,0.433923,10.64,0.21164,0.00532151,0.216962
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 06:00:00,0.5,1,5.4,0.6,5.43323,0.434658,1.0702,2.7,0.535,9.95537e-05,0.5351
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 06:00:00,0.5,1,4.32,-8,9.09189,2.27297,0.401942,2.16,0.2,0.000971025,0.200971
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 06:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 06:00:00,0.516667,1,0.48,-0.36,0.6,0.15,0.410158,0.248,0.211911,4.32694e-06,0.211915
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 06:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 06:00:00,0.5,1,3.2,-2.56,4.098,1.0245,0.405393,1.6,0.2025,0.00019659,0.202697
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 06:00:00,0.5,1,14.88,3.04,15.1874,2.41069,0.785251,7.44,0.391,0.00162546,0.392625
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 06:00:00,0.5,1,48.4,14,50.3841,6.71788,0.832712,24.2,0.402,0.0143558,0.416356
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 06:00:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 06:00:00,0.5,1,102.16,32.24,107.126,26.7816,0.744669,51.08,0.2225,0.149835,0.372335
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 06:00:00,0.5,1,14.7,-10.8,18.2409,2.28011,0.801778,7.35,0.39915,0.00173906,0.400889
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 06:01:00,0.483333,1,10.5,0.9,10.5385,0.84308,2.17176,5.075,1.04883,0.0008493,1.04968
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 06:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 06:30:00,0.5,1,7.9,3.5,8.6406,2.16015,0.284543,3.95,0.141,0.00127162,0.142272
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 06:30:00,0.5,1,10.44,2.16,10.6611,4.26444,0.368154,5.22,0.1815,0.00257688,0.184077
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 06:30:00,0.5,1,3.9,-5.7,6.90652,0.552521,1.20933,1.95,0.6045,0.000163325,0.604663
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 06:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 06:30:00,0.5,1,508,22.5,508.498,25.4249,2.91964,254,0.925,0.53482,1.45982
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 06:30:00,0.5,1,33.92,10.56,35.5258,6.34389,0.559039,16.96,0.27008,0.00943964,0.27952
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 06:30:00,0.5,1,9.6,-0.9,9.6421,1.20526,0.805973,4.8,0.4025,0.00048664,0.402987
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 06:30:00,0.5,1,20,-2,20.0998,0.80399,1.69763,10,0.84815,0.000664984,0.848815
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 06:30:00,0.5,1,9.6,-2.56,9.93547,0.620967,1.19556,4.8,0.5975,0.000279996,0.59778
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 06:30:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 06:30:00,0.5,1,9.2,5.6,10.7703,1.07703,0.92543,4.6,0.462205,0.000510197,0.462715
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 06:30:00,0.5,1,19.44,1.68,19.5125,1.95125,0.928207,9.72,0.4625,0.00160334,0.464103
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 06:30:00,0.5,1,57.12,22.4,61.3551,8.18069,0.947189,28.56,0.449,0.0245944,0.473594
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 06:30:00,0.5,2,10.06,-458.78,458.89,15.2963,2.64435,5.03,1.09,0.232176,1.32218
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 06:30:00,0.5,1,6.96,4.08,8.06771,0.806771,0.895552,3.48,0.4475,0.000276233,0.447776
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 06:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 06:30:00,0.5,1,104.48,1.12,104.486,13.0608,0.945877,52.24,0.415,0.0579386,0.472939
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 06:30:00,0.5,1,617.4,135,631.987,25.2795,2.76259,308.7,0.94955,0.431744,1.38129
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 06:30:00,0.5,1,28.2,0,28.2,1.128,1.90082,14.1,0.94955,0.000859623,0.95041
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 06:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 06:30:00,0.5,1,1.2,-0.36,1.25284,0.69602,0.285095,0.6,0.1425,4.75361e-05,0.142548
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 06:30:00,0.5,2,28.4,11.72,30.7233,19.202,0.33507,14.2,0.134,0.0335349,0.167535
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 06:30:00,0.5,1,269.5,39.2,272.336,8.64559,3.97069,134.75,1.9127,0.0726458,1.98535
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 06:30:00,0.5,1,49.7,5.6,50.0145,1.58776,3.8303,24.85,1.9127,0.00245015,1.91515
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 06:30:00,0.5,1,4.48,-7.2,8.48,1.06,0.830763,2.24,0.415,0.000381631,0.415382
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 06:30:00,0.5,1,6.72,-0.48,6.73712,0.898283,0.788525,3.36,0.394,0.00026265,0.394263
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 06:30:00,0.5,1,7.2,-0.4,7.2111,0.450694,1.15427,3.6,0.577,0.000133006,0.577133
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 06:30:00,0.5,1,10.32,0.24,10.3228,1.03228,0.962694,5.16,0.481,0.000346853,0.481347
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 06:30:00,0.5,1,22.7,-0.1,22.7002,3.60321,0.787104,11.35,0.39,0.00355192,0.393552
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 06:30:00,0.5,2,15.2,5.76,16.2548,4.06369,0.42116,7.6,0.2075,0.00307979,0.21058
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 06:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 06:30:00,0.5,1,64,-2.4,64.045,2.13483,3.97115,32,1.981,0.00457369,1.98557
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 06:30:00,0.5,1,698.4,213.6,730.334,24.3445,5.17851,349.2,1.9945,0.594757,2.58926
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 06:30:00,0.5,1,133.8,0,133.8,6.69,3.1101,66.9,1.5235,0.0315486,1.55505
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 06:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 06:30:00,0.5,1,1.5,-0.3,1.52971,0.122376,1.18802,0.75,0.594,7.75008e-06,0.594008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 06:30:00,0.5,1,173.6,-35.6,177.213,8.86063,2.52974,86.8,1.1985,0.0663703,1.26487
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 06:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 06:30:00,0.5,1,18.72,2.24,18.8535,2.99263,0.752107,9.36,0.37367,0.00238332,0.376053
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 06:30:00,0.5,2,130.4,76,150.931,5.03103,1.09668,65.2,0.535,0.0133375,0.548338
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 06:30:00,0.5,1,11.7,4.2,12.431,0.994481,2.17244,5.85,1.085,0.00122247,1.08622
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 06:30:00,0.5,1,129.6,69.76,147.182,26.2825,1.07462,64.8,0.34862,0.188688,0.537308
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 06:30:00,0.5,1,145.92,87.2,169.99,30.3553,1.16921,72.96,0.3335,0.251107,0.584607
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 06:30:00,0.5,1,16.4,12.8,20.8038,1.38692,1.30763,8.2,0.6525,0.00131571,0.653816
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 06:30:00,0.5,1,15.9,7.38,17.5292,7.0117,0.323933,7.95,0.155,0.00696653,0.161967
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 06:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 06:30:00,0.5,1,483.84,137.52,503.004,50.3004,3.07643,241.92,0.4653,1.07291,1.53821
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 06:30:00,0.5,1,20.64,7.44,21.94,5.485,0.434502,10.32,0.21164,0.00561104,0.217251
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 06:30:00,0.5,1,3.9,0.6,3.94588,0.315671,1.07011,1.95,0.535,5.25085e-05,0.535053
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 06:30:00,0.5,1,8.96,-7.36,11.5953,2.89883,0.403159,4.48,0.2,0.00157938,0.201579
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 06:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 06:30:00,0.516667,1,1.6,-0.16,1.60798,0.401995,0.411061,0.826667,0.21235,3.12766e-05,0.212381
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 06:30:00,0.5,1,4.96,-1.76,5.263,1.31575,0.405649,2.48,0.2025,0.000324254,0.202824
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 06:30:00,0.5,1,12.96,3.36,13.3885,2.12515,0.784526,6.48,0.391,0.0012632,0.392263
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 06:30:00,0.5,1,39,14,41.4367,5.52489,0.82342,19.5,0.402,0.00970983,0.41171
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 06:30:00,0.5,1,10,0.6,10.018,1.33573,0.805135,5,0.402,0.000567547,0.402568
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 06:30:00,0.5,1,103.2,30.16,107.517,26.8792,0.746857,51.6,0.2225,0.150928,0.373428
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 06:30:00,0.5,1,2.1,-10.8,11.0023,1.37528,0.799565,1.05,0.39915,0.000632685,0.399783
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 06:31:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 06:31:00,0.483333,1,0.48,-0.36,0.6,0.15,0.410158,0.232,0.198239,4.04778e-06,0.198243
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 06:32:00,0.466667,1,0.5,0.1,0.509902,0.0910539,0.322004,0.233333,0.150267,1.80607e-06,0.150268
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 07:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 07:00:00,0.5,1,10.7,6.5,12.5196,3.1299,0.287339,5.35,0.141,0.00266963,0.14367
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 07:00:00,0.5,1,14.52,1.38,14.5854,5.83417,0.372646,7.26,0.1815,0.00482312,0.186323
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 07:00:00,0.5,1,4.5,-5.7,7.26223,0.580978,1.20936,2.25,0.6045,0.000180582,0.604681
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 07:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 07:00:00,0.5,1,342.5,-6.5,342.562,17.1281,2.33544,171.25,0.925,0.242721,1.16772
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 07:00:00,0.5,1,19.68,7.84,21.1841,3.78288,0.546873,9.84,0.27008,0.00335653,0.273437
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 07:00:00,0.5,1,9.6,-0.9,9.6421,1.20526,0.805973,4.8,0.4025,0.00048664,0.402987
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 07:00:00,0.5,1,26.5,1,26.5189,1.06075,1.69862,13.25,0.84815,0.00115755,0.849308
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 07:00:00,0.5,1,8.96,-2.88,9.41148,0.588218,1.1955,4.48,0.5975,0.000251241,0.597751
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 07:00:00,0.5,1,5.5,0.5,5.52268,0.276134,1.85013,2.75,0.925,6.30854e-05,0.925063
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 07:00:00,0.5,1,8,3.4,8.69253,0.869253,0.925075,4,0.462205,0.000332332,0.462537
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 07:00:00,0.5,1,2.4,-0.72,2.50567,0.250567,0.925053,1.2,0.4625,2.64393e-05,0.462526
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 07:00:00,0.5,1,63.52,27.84,69.3531,9.24708,0.960849,31.76,0.449,0.0314244,0.480424
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 07:00:00,0.5,2,8.92,-454.14,454.228,15.1409,2.63496,4.46,1.09,0.227482,1.31748
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 07:00:00,0.5,1,13.92,3.6,14.378,1.4378,0.896755,6.96,0.4475,0.000877347,0.448377
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 07:00:00,0.55,1,0,-0.03,0.03,0.04,0.154,0,0.0847,8.2544e-08,0.0847001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 07:00:00,0.5,1,92,-0.16,92.0001,11.5,0.919838,46,0.415,0.0449188,0.459919
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 07:00:00,0.5,1,540,141,558.105,22.3242,2.5725,270,0.94955,0.336699,1.28625
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 07:00:00,0.5,1,55.8,19.8,59.2088,2.36835,1.90668,27.9,0.94955,0.0037895,0.953339
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 07:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 07:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 07:00:00,0.5,1,2.52,-0.48,2.56531,1.42517,0.285399,1.26,0.1425,0.000199303,0.142699
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 07:00:00,0.5,2,35.12,14.2,37.8821,23.6763,0.369967,17.56,0.134,0.0509837,0.184984
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 07:00:00,0.5,1,165.2,7.7,165.379,5.25014,3.87898,82.6,1.9127,0.0267894,1.93949
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 07:00:00,0.5,1,52.5,7,52.9646,1.68142,3.8309,26.25,1.9127,0.00274772,1.91545
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 07:00:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 07:00:00,0.5,1,24.32,-0.48,24.3247,3.2433,0.794848,12.16,0.394,0.00342393,0.397424
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 07:00:00,0.5,1,6.8,-1.6,6.9857,0.436606,1.15425,3.4,0.577,0.000124821,0.577125
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 07:00:00,0.5,1,14.16,1.2,14.2108,1.42108,0.963315,7.08,0.481,0.000657333,0.481657
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 07:00:00,0.5,1,25.2,2.3,25.3047,4.01663,0.788827,12.6,0.39,0.00441374,0.394414
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 07:00:00,0.5,2,7.24,-1.52,7.39784,1.84946,0.416276,3.62,0.2075,0.000637923,0.208138
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 07:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 07:00:00,0.5,1,46.4,0,46.4,1.54667,3.9668,23.2,1.981,0.00240067,1.9834
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 07:00:00,0.5,1,730.4,225.6,764.447,25.4816,5.29223,365.2,1.9945,0.651616,2.64612
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 07:00:00,0.5,1,124.8,4.8,124.892,6.24461,3.10198,62.4,1.5235,0.0274877,1.55099
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 07:00:00,0.5,1,0.4,0,0.4,0.032,2.65,0.2,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 07:00:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 07:00:00,0.5,1,2.1,0,2.1,0.168,1.18803,1.05,0.594,1.46059e-05,0.594015
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 07:00:00,0.5,1,147.6,-39.6,152.82,7.64099,2.49571,73.8,1.1985,0.0493565,1.24786
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 07:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 07:00:00,0.5,1,15.36,0.32,15.3633,2.43862,0.750505,7.68,0.37367,0.00158259,0.375253
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 07:00:00,0.0166667,2,128.4,75.6,149.003,4.96677,1.096,2.14,0.0178333,0.000433299,0.0182666
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 07:00:00,0.5,1,8.7,0.9,8.74643,0.699714,2.17121,4.35,1.085,0.000605185,1.08561
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 07:00:00,0.5,1,116.16,54.4,128.267,22.9049,0.983853,58.08,0.34862,0.143306,0.491926
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 07:00:00,0.5,1,35.84,10.08,37.2305,6.64831,0.69109,17.92,0.3335,0.0120452,0.345545
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 07:00:00,0.5,1,76.8,22.8,80.1129,5.34086,1.34402,38.4,0.6525,0.019511,0.672011
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 07:00:00,0.5,1,17.16,6.96,18.5178,7.4071,0.325549,8.58,0.155,0.00777439,0.162774
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 07:00:00,0.5,1,4,1.6,4.30813,0.215407,2.39708,2,1.1985,3.92249e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 07:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 07:00:00,0.5,1,503.04,133.68,520.499,52.0499,3.2283,251.52,0.4653,1.14885,1.61415
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 07:00:00,0.5,1,34.16,11.92,36.18,9.045,0.453797,17.08,0.21164,0.0152583,0.226898
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 07:00:00,0.5,1,3.6,3,4.68615,0.374892,1.07015,1.8,0.535,7.40583e-05,0.535074
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 07:00:00,0.5,1,22.72,-5.76,23.4388,5.85969,0.412907,11.36,0.2,0.00645345,0.206453
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 07:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.401452,0.88,0.20069,3.61403e-05,0.200726
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 07:00:00,0.5,1,5.12,-1.76,5.41406,1.35351,0.405686,2.56,0.2025,0.000343134,0.202843
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 07:00:00,0.5,1,33.6,1.28,33.6244,5.3372,0.797935,16.8,0.391,0.00796746,0.398967
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 07:00:00,0.5,1,34.2,10,35.632,4.75093,0.81836,17.1,0.402,0.00717996,0.40918
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 07:00:00,0.5,1,10.4,0.4,10.4077,1.38769,0.805225,5.2,0.402,0.000612562,0.402613
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 07:00:00,0.5,1,134.56,35.2,139.088,34.772,0.950158,67.28,0.2225,0.252579,0.475079
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 07:00:00,0.5,1,-3.6,-12,12.5284,1.56605,0.799941,-1.8,0.39915,0.000820374,0.39997
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 07:01:00,0.483333,2,129.2,74.8,149.291,4.97635,1.0961,62.4467,0.517167,0.0126142,0.529781
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 07:01:00,0.483333,1,1.92,-0.16,1.92666,0.481664,0.411087,0.928,0.19865,4.20051e-05,0.198692
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 07:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 07:30:00,0.5,1,17,7.7,18.6625,4.66563,0.293864,8.5,0.141,0.00593214,0.146932
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 07:30:00,0.5,1,19.26,2.52,19.4242,7.76966,0.380108,9.63,0.1815,0.0085541,0.190054
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 07:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 07:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 07:30:00,0.5,1,289,-12,289.249,14.4625,2.1961,144.5,0.925,0.173051,1.09805
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 07:30:00,0.5,1,30.72,8.96,32,5.71429,0.555478,15.36,0.27008,0.00765894,0.277739
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 07:30:00,0.5,1,10.2,-0.9,10.2396,1.27995,0.806098,5.1,0.4025,0.000548824,0.403049
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 07:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 07:30:00,0.5,1,39,0.5,39.0032,1.56013,1.70131,19.5,0.84815,0.00250398,0.850654
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 07:30:00,0.5,1,15.68,-5.12,16.4948,1.03092,1.19654,7.84,0.5975,0.000771731,0.598272
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 07:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 07:30:00,0.5,1,6,1,6.08276,0.608276,0.924735,3,0.462205,0.000162735,0.462368
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 07:30:00,0.5,1,1.68,-0.72,1.82779,0.182779,0.925028,0.84,0.4625,1.40686e-05,0.462514
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 07:30:00,0.5,1,86.56,28.16,91.0254,12.1367,1.00627,43.28,0.449,0.0541327,0.503133
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 07:30:00,0.5,2,12.56,-454.14,454.314,15.1438,2.63514,6.28,1.09,0.227568,1.31757
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 07:30:00,0.5,1,76.32,7.92,76.7298,7.67298,0.944973,38.16,0.4475,0.0249864,0.472486
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 07:30:00,0.516667,1,93.76,-0.96,93.7649,11.7206,0.923317,48.4427,0.428833,0.048214,0.477047
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 07:30:00,0.5,1,600,134.4,614.869,24.5947,2.71644,300,0.94955,0.408671,1.35822
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 07:30:00,0.5,1,46.8,0,46.8,1.872,1.90384,23.4,0.94955,0.00236756,0.951918
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 07:30:00,0.5,1,5.4,-3.6,6.48999,0.2596,1.89924,2.7,0.94955,6.90771e-05,0.949619
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 07:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 07:30:00,0.5,1,0.78,-0.36,0.859069,0.477261,0.285045,0.39,0.1425,2.23507e-05,0.142522
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 07:30:00,0.0166667,2,38.64,14.08,41.1254,25.7034,0.388175,0.644,0.00446667,0.00200291,0.00646958
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 07:30:00,0.5,1,119,32.9,123.464,3.9195,3.85526,59.5,1.9127,0.0149308,1.92763
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 07:30:00,0.5,1,63,6.3,63.3142,2.00998,3.83325,31.5,1.9127,0.00392648,1.91663
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 07:30:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 07:30:00,0.5,1,6.56,-0.32,6.5678,0.875707,0.788499,3.28,0.394,0.000249614,0.39425
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 07:30:00,0.5,1,7.6,0,7.6,0.475,1.1543,3.8,0.577,0.000147739,0.577148
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 07:30:00,0.5,1,33.12,6.96,33.8434,3.38434,0.969456,16.56,0.481,0.0037282,0.484728
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 07:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 07:30:00,0.5,1,29.7,0.8,29.7108,4.716,0.792169,14.85,0.39,0.00608459,0.396085
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 07:30:00,0.5,2,7.96,-1.48,8.09642,2.0241,0.416528,3.98,0.2075,0.000764091,0.208264
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 07:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 07:30:00,0.516667,1,58.4,0,58.4,1.94667,3.96961,30.1733,2.04703,0.00392973,2.05096
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 07:30:00,0.5,1,693.6,218.4,727.172,24.2391,5.16824,346.8,1.9945,0.589619,2.58412
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 07:30:00,0.5,1,153,0,153,7.65,3.12951,76.5,1.5235,0.0412525,1.56475
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 07:30:00,0.5,1,0.8,0,0.8,0.064,2.65,0.4,1.325,2.00704e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 07:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 07:30:00,0.5,1,4.8,-0.9,4.88365,0.390692,1.18816,2.4,0.594,7.89912e-05,0.594079
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 07:30:00,0.5,1,164.4,-39.6,169.102,8.4551,2.51787,82.2,1.1985,0.0604341,1.25893
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 07:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 07:30:00,0.5,1,19.2,1.76,19.2805,3.0604,0.752325,9.6,0.37367,0.00249249,0.376162
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 07:30:00,0.5,2,228.4,40.8,232.016,7.73385,1.13304,114.2,0.535,0.0315176,0.566518
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 07:30:00,0.5,1,22.8,0,22.8,1.824,2.17822,11.4,1.085,0.00411241,1.08911
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 07:30:00,0.5,1,113.12,51.36,124.234,22.1846,0.966109,56.56,0.34862,0.134435,0.483055
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 07:30:00,0.5,1,36.64,9.92,37.9591,6.77842,0.692042,18.32,0.3335,0.0125212,0.346021
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 07:30:00,0.5,1,184,53.6,191.648,12.7765,1.52831,92,0.6525,0.111656,0.764156
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 07:30:00,0.5,1,19.86,8.64,21.658,8.6632,0.331269,9.93,0.155,0.0106347,0.165635
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 07:30:00,0.5,1,9.6,-0.4,9.60833,0.480416,2.39739,4.8,1.1985,0.00019511,1.1987
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 07:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 07:30:00,0.5,1,558.96,141.36,576.558,57.6558,3.74988,279.48,0.4653,1.40964,1.87494
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 07:30:00,0.5,1,46.96,21.36,51.5896,12.8974,0.485328,23.48,0.21164,0.0310238,0.242664
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 07:30:00,0.5,1,5.7,2.4,6.18466,0.494773,1.07026,2.85,0.535,0.000128995,0.535129
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 07:30:00,0.5,1,7.2,-7.68,10.5272,2.63181,0.402604,3.6,0.2,0.00130182,0.201302
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 07:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 07:30:00,0.5,1,2.56,0,2.56,0.64,0.411153,1.28,0.2055,7.67181e-05,0.205577
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 07:30:00,0.5,1,4.64,-2.24,5.1524,1.2881,0.405622,2.32,0.2025,0.000310768,0.202811
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 07:30:00,0.5,1,34.72,4.64,35.0287,5.56011,0.799294,17.36,0.391,0.00864687,0.399647
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 07:30:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 07:30:00,0.5,1,10.2,0.6,10.2176,1.36235,0.805181,5.1,0.402,0.000590394,0.40259
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 07:30:00,0.5,1,116.48,28.32,119.873,29.9683,0.820227,58.24,0.2225,0.187613,0.410113
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 07:30:00,0.5,1,-0.9,-12.9,12.9314,1.61642,0.800048,-0.45,0.39915,0.000873999,0.400024
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 07:31:00,0.483333,2,38.6,13.92,41.0332,25.6458,0.387637,18.6567,0.129533,0.0578244,0.187358
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 07:33:00,0.45,1,0,-0.03,0.03,0.04,0.154,0,0.0693,6.7536e-08,0.0693001
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 08:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 08:00:00,0.5,1,17.7,3.5,18.0427,4.51068,0.293089,8.85,0.141,0.00554466,0.146545
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 08:00:00,0.5,1,28.5,5.58,29.0411,11.6164,0.401243,14.25,0.1815,0.0191213,0.200621
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 08:00:00,0.533333,1,6,-5.7,8.27587,0.662069,1.20947,3.2,0.6448,0.000250144,0.64505
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 08:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 08:00:00,0.5,1,466.5,15,466.741,23.3371,2.75118,233.25,0.925,0.45059,1.37559
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 08:00:00,0.5,1,12.64,0,12.64,2.25714,0.54255,6.32,0.27008,0.00119499,0.271275
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 08:00:00,0.5,1,69.3,28.8,75.0462,9.38077,0.863959,34.65,0.4025,0.0294796,0.43198
