CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 08:00:00,0.5,1,39.5,1,39.5127,1.58051,1.70144,19.75,0.84815,0.00256982,0.85072
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 08:00:00,0.5,1,19.2,-4.48,19.7157,1.23223,1.19721,9.6,0.5975,0.00110256,0.598603
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 08:00:00,0.5,1,9.5,1,9.55249,0.477624,1.85038,4.75,0.925,0.000188739,0.925189
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 08:00:00,0.5,1,7.8,0.2,7.80256,0.780256,0.924946,3.9,0.462205,0.000267765,0.462473
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 08:00:00,0.516667,1,14.4,-1.2,14.4499,1.44499,0.926759,7.44,0.477917,0.000908598,0.478825
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 08:00:00,0.5,1,51.68,19.52,55.2436,7.36581,0.937878,25.84,0.449,0.0199388,0.468939
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 08:00:00,0.0333333,2,16.56,-447.14,447.447,14.9149,2.62148,0.552,0.0726667,0.0147161,0.0873827
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 08:00:00,0.5,1,76.08,11.52,76.9472,7.69472,0.945256,38.04,0.4475,0.0251282,0.472628
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 08:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 08:00:00,0.5,1,591.6,130.8,605.887,24.2355,2.69274,295.8,0.94955,0.39682,1.34637
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 08:00:00,0.5,1,54,-4.2,54.1631,2.16652,1.90544,27,0.94955,0.00317115,0.952721
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 08:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 08:00:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 08:00:00,0.5,1,0.72,-0.3,0.78,0.433333,0.285037,0.36,0.1425,1.84257e-05,0.142518
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 08:00:00,0.5,2,34.84,12.12,36.8879,23.055,0.364686,17.42,0.134,0.0483428,0.182343
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 08:00:00,0.5,1,156.1,41.3,161.471,5.12607,3.87648,78.05,1.9127,0.0255382,1.93824
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 08:00:00,0.5,1,72.1,6.3,72.3747,2.29761,3.83566,36.05,1.9127,0.00513067,1.91783
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 08:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 08:00:00,0.5,1,6.24,-0.48,6.25843,0.834458,0.788453,3.12,0.394,0.000226652,0.394227
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 08:00:00,0.5,1,18.8,-2.4,18.9526,1.18454,1.15584,9.4,0.577,0.000918766,0.577919
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 08:00:00,0.5,1,48.24,53.52,72.052,7.2052,0.995797,24.12,0.481,0.0168983,0.497898
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 08:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 08:00:00,0.5,1,16.2,2.4,16.3768,2.59949,0.783697,8.1,0.39,0.00184868,0.391849
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 08:00:00,0.5,2,7.64,-1.2,7.73367,1.93342,0.416394,3.82,0.2075,0.000697156,0.208197
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 08:00:00,0.5,1,504,130.4,520.596,17.3532,4.59341,252,1.9945,0.302203,2.2967
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 08:00:00,0.5,1,169.8,0,169.8,8.49,3.14862,84.9,1.5235,0.0508093,1.57431
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 08:00:00,0.5,1,0.8,0,0.8,0.064,2.65,0.4,1.325,2.00704e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 08:00:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 08:00:00,0.5,1,14.7,-2.1,14.8492,1.18794,1.18946,7.35,0.594,0.000730296,0.59473
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 08:00:00,0.5,1,90.4,-52,104.289,5.21444,2.44297,45.2,1.1985,0.0229858,1.22149
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 08:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 08:00:00,0.5,1,22.4,4,22.7543,3.6118,0.754283,11.2,0.37367,0.00347156,0.377142
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 08:00:00,0.5,2,377.6,64,382.985,12.7662,1.24176,188.8,0.535,0.0858782,0.620878
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 08:00:00,0.5,1,26.7,3.9,26.9833,2.15867,2.18152,13.35,1.085,0.00575994,1.09076
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 08:00:00,0.5,1,155.36,76.8,173.306,30.9475,1.22047,77.68,0.34862,0.261614,0.610234
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 08:00:00,0.5,1,32.8,8.8,33.96,6.06428,0.687044,16.4,0.3335,0.0100219,0.343522
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 08:00:00,0.5,1,206.8,63.2,216.242,14.4161,1.5893,103.4,0.6525,0.142152,0.794652
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 08:00:00,0.5,1,23.1,2.46,23.2306,9.29225,0.33447,11.55,0.155,0.0122352,0.167235
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 08:00:00,0.5,1,22.4,1.6,22.4571,1.12285,2.39913,11.2,1.1985,0.00106584,1.19957
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 08:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 08:00:00,0.5,1,498.24,125.04,513.691,51.3691,3.16858,249.12,0.4653,1.11899,1.58429
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 08:00:00,0.5,1,32.56,9.2,33.8348,8.4587,0.449969,16.28,0.21164,0.0133444,0.224984
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 08:00:00,0.5,1,2.4,0.3,2.41868,0.193494,1.07004,1.2,0.535,1.97286e-05,0.53502
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 08:00:00,0.5,1,13.76,-6.88,15.3841,3.84604,0.40556,6.88,0.2,0.00278016,0.20278
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 08:00:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 08:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 08:00:00,0.5,1,4.64,-2.24,5.1524,1.2881,0.405622,2.32,0.2025,0.000310768,0.202811
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 08:00:00,0.5,1,25.76,3.68,26.0215,4.1304,0.791543,12.88,0.391,0.00477174,0.395772
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 08:00:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 08:00:00,0.5,1,11.4,0.2,11.4018,1.52023,0.80547,5.7,0.402,0.000735164,0.402735
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 08:00:00,0.5,1,122.8,30.72,126.584,31.646,0.863415,61.4,0.2225,0.209208,0.431708
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 08:00:00,0.5,1,-2.1,-12.9,13.0698,1.63373,0.800086,-1.05,0.39915,0.000892815,0.400043
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 08:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 08:01:00,0.483333,1,70.08,-2.88,70.1392,8.76739,0.882216,33.872,0.401167,0.0252377,0.426404
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 08:01:00,0.483333,1,69.6,0,69.6,2.32,3.9728,33.64,1.91497,0.00522146,1.92019
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 08:02:00,0.466667,2,15.92,-447.14,447.423,14.9141,2.62144,7.42933,1.01733,0.206003,1.22334
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 08:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 08:30:00,0.5,1,22.3,5.1,22.8758,5.71894,0.299826,11.15,0.141,0.00891294,0.149913
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 08:30:00,0.5,1,25.2,4.74,25.6419,10.2568,0.392814,12.6,0.1815,0.014907,0.196407
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 08:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 08:30:00,0.533333,1,510.5,23.5,511.041,25.552,2.93036,272.267,0.986667,0.576194,1.56286
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 08:30:00,0.5,1,12.48,0.16,12.481,2.22875,0.54249,6.24,0.27008,0.00116512,0.271245
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 08:30:00,0.5,1,103.2,29.4,107.306,13.4133,0.925543,51.6,0.4025,0.0602717,0.462772
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 08:30:00,0.5,1,38.5,-2,38.5519,1.54208,1.70119,19.25,0.84815,0.00244637,0.850596
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 08:30:00,0.5,1,17.28,-4.16,17.7737,1.11086,1.19679,8.64,0.5975,0.000896044,0.598396
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 08:30:00,0.5,1,7,1.5,7.15891,0.357946,1.85021,3.5,0.925,0.000106004,0.925106
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 08:30:00,0.5,1,16.6,2.6,16.8024,1.68024,0.926893,8.3,0.462205,0.00124171,0.463447
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 08:30:00,0.5,1,56,20.48,59.6274,7.95032,0.944458,28,0.449,0.0232288,0.472229
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 08:30:00,0.5,2,29.92,-438,439.021,14.634,2.60501,14.96,1.09,0.212506,1.30251
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 08:30:00,0.5,1,56.4,10.56,57.3801,5.73801,0.922947,28.2,0.4475,0.0139733,0.461473
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 08:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 08:30:00,0.5,1,30.24,-3.04,30.3924,3.79905,0.839804,15.12,0.415,0.0049021,0.419902
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 08:30:00,0.5,1,582,118.8,594.001,23.76,2.66191,291,0.94955,0.381403,1.33095
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 08:30:00,0.5,1,68.4,-4.8,68.5682,2.74273,1.90926,34.2,0.94955,0.00508224,0.954632
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 08:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 08:30:00,0.5,1,0.6,-0.3,0.67082,0.0894427,0.732006,0.3,0.366,2.994e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 08:30:00,0.5,1,0.72,-0.18,0.742159,0.412311,0.285033,0.36,0.1425,1.66812e-05,0.142517
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 08:30:00,0.5,2,32.36,12.16,34.5693,21.6058,0.352913,16.18,0.134,0.0424564,0.176456
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 08:30:00,0.5,1,185.5,48.3,191.685,6.08524,3.89738,92.75,1.9127,0.0359896,1.94869
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 08:30:00,0.5,1,16.8,1.4,16.8582,0.535182,3.82596,8.4,1.9127,0.000278371,1.91298
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 08:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 08:30:00,0.5,1,7.04,-0.48,7.05634,0.940846,0.788576,3.52,0.394,0.00028813,0.394288
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 08:30:00,0.5,1,17.2,-3.6,17.5727,1.09829,1.15558,8.6,0.577,0.000789852,0.57779
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 08:30:00,0.5,1,54,58.8,79.8338,7.98338,1.00349,27,0.481,0.0207455,0.501746
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 08:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 08:30:00,0.533333,1,26.4,0,26.4,4.19048,0.789608,14.08,0.416,0.00512436,0.421124
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 08:30:00,0.5,2,7.96,-1.48,8.09642,2.0241,0.416528,3.98,0.2075,0.000764091,0.208264
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 08:30:00,0.5,1,67.2,-0.8,67.2048,2.24016,3.97207,33.6,1.981,0.00503613,1.98604
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 08:30:00,0.5,1,716,228,751.425,25.0475,5.24821,358,1.9945,0.629605,2.6241
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 08:30:00,0.5,1,243.6,2.4,243.612,12.1806,3.25617,121.8,1.5235,0.104584,1.62808
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 08:30:00,0.5,1,0.8,0,0.8,0.064,2.65,0.4,1.325,2.00704e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 08:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 08:30:00,0.5,1,13.8,-2.4,14.0071,1.12057,1.1893,6.9,0.594,0.000649814,0.59465
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 08:30:00,0.5,1,20.4,-7.2,21.6333,1.08167,2.39898,10.2,1.1985,0.000989077,1.19949
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 08:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 08:30:00,0.5,1,20.48,1.44,20.5306,3.25882,0.752992,10.24,0.37367,0.00282617,0.376496
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 08:30:00,0.5,2,393.2,63.6,398.31,13.277,1.25578,196.6,0.535,0.0928885,0.627889
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 08:30:00,0.5,1,27.9,2.7,28.0303,2.24243,2.18243,13.95,1.085,0.0062156,1.09122
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 08:30:00,0.5,1,156.8,83.2,177.506,31.6976,1.24614,78.4,0.34862,0.274448,0.623068
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 08:30:00,0.5,1,32.96,11.68,34.9683,6.24434,0.688252,16.48,0.3335,0.0106259,0.344126
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 08:30:00,0.5,1,213.2,60,221.482,14.7655,1.60325,106.6,0.6525,0.149125,0.801625
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 08:30:00,0.5,1,22.2,2.1,22.2991,8.91964,0.332547,11.1,0.155,0.0112737,0.166274
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 08:30:00,0.5,1,39.2,0.4,39.202,1.9601,2.4035,19.6,1.1985,0.00324789,1.20175
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 08:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 08:30:00,0.5,1,500.88,123.84,515.962,51.5962,3.18841,250.44,0.4653,1.12891,1.59421
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 08:30:00,0.5,1,47.84,22.96,53.0644,13.2661,0.488926,23.92,0.21164,0.0328229,0.244463
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 08:30:00,0.516667,1,1.5,0.6,1.61555,0.129244,1.07002,0.775,0.552833,9.09541e-06,0.552842
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 08:30:00,0.5,1,14.72,-6.72,16.1814,4.04534,0.406152,7.36,0.2,0.00307576,0.203076
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 08:30:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 08:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 08:30:00,0.5,1,7.36,-1.44,7.49955,1.87489,0.406317,3.68,0.2025,0.000658397,0.203158
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 08:30:00,0.5,1,32,4.8,32.358,5.13619,0.796757,16,0.391,0.00737861,0.398379
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 08:30:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 08:30:00,0.5,1,18.4,2.4,18.5559,2.47411,0.807894,9.2,0.402,0.00194717,0.403947
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 08:30:00,0.5,1,127.04,31.28,130.834,32.7086,0.891983,63.52,0.2225,0.223492,0.445992
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 08:30:00,0.5,1,2.7,-12.6,12.886,1.61075,0.800036,1.35,0.39915,0.000867884,0.400018
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 08:31:00,0.483333,1,32.16,-3.36,32.335,3.2335,0.933806,15.544,0.447083,0.00425622,0.45134
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 08:32:00,0.466667,1,4.8,-5.7,7.45185,0.596148,1.20938,2.24,0.5642,0.000177459,0.564377
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 09:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 09:00:00,0.5,1,20.5,2.6,20.6642,5.16606,0.296546,10.25,0.141,0.00727291,0.148273
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 09:00:00,0.5,1,32.4,2.52,32.4979,12.9991,0.410888,16.2,0.1815,0.0239441,0.205444
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 09:00:00,0.5,1,10.5,-5.7,11.9474,0.955791,1.20998,5.25,0.6045,0.000488742,0.604989
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 09:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 09:00:00,0.5,1,16.64,0,16.64,2.97143,0.544302,8.32,0.27008,0.00207098,0.272151
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 09:00:00,0.5,1,110.1,31.8,114.6,14.325,0.942489,55.05,0.4025,0.0687444,0.471244
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 09:00:00,0.5,1,46,0,46,1.84,1.70327,23,0.84815,0.00348294,0.851633
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 09:00:00,0.5,1,19.52,-4.8,20.1015,1.25634,1.19729,9.76,0.5975,0.00114612,0.598646
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 09:00:00,0.5,1,10,3.5,10.5948,0.529741,1.85046,5,0.925,0.000232175,0.925232
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 09:00:00,0.5,1,18.8,2.2,18.9283,1.89283,0.927562,9.4,0.462205,0.00157581,0.463781
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 09:00:00,0.5,1,37.92,-3.36,38.0686,3.80686,0.937206,18.96,0.4625,0.00610287,0.468603
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 09:00:00,0.5,1,68,21.12,71.2043,9.49391,0.964249,34,0.449,0.0331244,0.482124
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 09:00:00,0.5,2,29.42,-433.36,434.357,14.4786,2.59603,14.71,1.09,0.208015,1.29802
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 09:00:00,0.5,1,70.56,11.76,71.5333,7.15333,0.938433,35.28,0.4475,0.0217166,0.469217
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 09:00:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 09:00:00,0.5,1,26.4,-2.88,26.5566,3.31958,0.837486,13.2,0.415,0.00374281,0.418743
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 09:00:00,0.5,1,600,120.6,612,24.48,2.70883,300,0.94955,0.404867,1.35442
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 09:00:00,0.5,1,93.6,14.4,94.7012,3.78805,1.91849,46.8,0.94955,0.0096944,0.959244
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 09:00:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 09:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 09:00:00,0.5,1,1.38,-0.42,1.4425,0.801388,0.285126,0.69,0.1425,6.30181e-05,0.142563
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 09:00:00,0.5,2,9.28,1.32,9.37341,5.85838,0.274243,4.64,0.134,0.00312146,0.137121
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 09:00:00,0.516667,1,179.9,55.3,188.208,5.97484,3.89479,92.9483,1.97646,0.0358522,2.01231
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 09:00:00,0.5,1,63.7,5.6,63.9457,2.03002,3.83341,31.85,1.9127,0.00400519,1.91671
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 09:00:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 09:00:00,0.5,1,5.92,-0.16,5.92216,0.789622,0.788406,2.96,0.394,0.00020295,0.394203
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 09:00:00,0.5,1,25.6,-2.8,25.7527,1.60954,1.15739,12.8,0.577,0.00169634,0.578696
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 09:00:00,0.5,1,59.04,58.8,83.3256,8.33256,1.0072,29.52,0.481,0.0226,0.5036
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 09:00:00,0.5,2,7.32,-1.48,7.46812,1.86703,0.4163,3.66,0.2075,0.000650102,0.20815
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 09:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 09:00:00,0.5,1,65.6,-0.8,65.6049,2.18683,3.9716,32.8,1.981,0.0047992,1.9858
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 09:00:00,0.5,1,701.6,229.6,738.213,24.6071,5.20432,350.8,1.9945,0.607659,2.60216
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 09:00:00,0.5,1,259.8,0.6,259.801,12.99,3.28489,129.9,1.5235,0.118946,1.64245
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 09:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 09:00:00,0.516667,1,0.6,0.1,0.608276,0.108621,0.322006,0.31,0.166367,2.84555e-06,0.16637
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 09:00:00,0.5,1,19.5,-4.2,19.9472,1.59577,1.19064,9.75,0.594,0.00131781,0.595318
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 09:00:00,0.516667,1,21.2,-6.4,22.145,1.10725,2.39907,10.9533,1.23845,0.00107096,1.23952
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 09:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 09:00:00,0.5,1,23.52,0,23.52,3.73333,0.754758,11.76,0.37367,0.00370912,0.377379
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 09:00:00,0.5,2,434.8,70,440.399,14.68,1.29711,217.4,0.535,0.113556,0.648556
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 09:00:00,0.5,1,31.2,3.6,31.407,2.51256,2.18561,15.6,1.085,0.00780332,1.0928
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 09:00:00,0.5,1,152,82.72,173.051,30.9019,1.21893,76,0.34862,0.260844,0.609464
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 09:00:00,0.5,1,37.44,17.44,41.3026,7.37547,0.696648,18.72,0.3335,0.0148241,0.348324
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 09:00:00,0.5,1,200.4,51.2,206.837,13.7891,1.56511,100.2,0.6525,0.130056,0.782556
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 09:00:00,0.5,1,23.58,3,23.7701,9.50803,0.33562,11.79,0.155,0.0128101,0.16781
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 09:00:00,0.5,1,33.2,-0.4,33.2024,1.66012,2.40166,16.6,1.1985,0.00232983,1.20083
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 09:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 09:00:00,0.5,1,520.8,128.64,536.452,53.6452,3.3713,260.4,0.4653,1.22035,1.68565
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 09:00:00,0.5,1,37.92,16.88,41.5074,10.3768,0.463445,18.96,0.21164,0.0200826,0.231723
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 09:00:00,0.5,1,14.24,-6.72,15.746,3.9365,0.405825,7.12,0.2,0.00291247,0.202912
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 09:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 09:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 09:00:00,0.5,1,2.08,-0.32,2.10447,0.526118,0.411104,1.04,0.2055,5.18446e-05,0.205552
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 09:00:00,0.516667,1,6.72,-1.44,6.87255,1.71814,0.406106,3.472,0.20925,0.00057134,0.209821
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 09:00:00,0.5,1,16.32,3.84,16.7657,2.66122,0.785962,8.16,0.391,0.00198086,0.392981
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 09:00:00,0.5,1,3.8,-0.6,3.84708,0.512944,0.804167,1.9,0.402,8.36956e-05,0.402084
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 09:00:00,0.5,1,18,0.8,18.0178,2.40237,0.807672,9,0.402,0.00183588,0.403836
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 09:00:00,0.5,1,99.28,27.44,103.002,25.7506,0.72204,49.64,0.2225,0.13852,0.36102
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 09:00:00,0.516667,1,3.6,-6.9,7.78267,0.972834,0.798933,1.86,0.412455,0.00032713,0.412782
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 09:01:00,0.483333,1,5.4,2.1,5.79396,0.463517,1.07023,2.61,0.517167,0.000109438,0.517276
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 09:02:00,0.466667,1,545.5,31,546.38,27.319,3.08495,254.567,0.863333,0.57631,1.43964
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 09:02:00,0.466667,1,27.8,0.4,27.8029,4.41316,0.790656,12.9733,0.364,0.00497301,0.368973
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 09:30:00,0.5,1,1.2,-1.2,1.69706,0.0678823,4.50001,0.6,2.25,3.81243e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 09:30:00,0.5,1,23.6,6.1,24.3756,6.0939,0.30224,11.8,0.141,0.01012,0.15112
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 09:30:00,0.5,1,37.8,5.52,38.2009,15.2804,0.429171,18.9,0.1815,0.0330855,0.214585
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 09:30:00,0.5,1,4.5,-5.1,6.80147,0.544118,1.20932,2.25,0.6045,0.000158394,0.604658
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 09:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 09:30:00,0.5,1,534.5,29,535.286,26.7643,3.03531,267.25,0.925,0.592654,1.51765
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 09:30:00,0.5,1,24.96,-0.16,24.9605,4.45723,0.54948,12.48,0.27008,0.00465989,0.27474
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 09:30:00,0.5,1,105.6,30,109.779,13.7223,0.931163,52.8,0.4025,0.0630813,0.465581
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 09:30:00,0.5,1,56.5,0.5,56.5022,2.26009,1.70681,28.25,0.84815,0.00525486,0.853405
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 09:30:00,0.5,1,17.28,-4.8,17.9343,1.12089,1.19682,8.64,0.5975,0.00091231,0.598412
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 09:30:00,0.5,1,12,3,12.3693,0.618466,1.85063,6,0.925,0.000316461,0.925316
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 09:30:00,0.5,1,9.4,1.4,9.50368,0.950368,0.925204,4.7,0.462205,0.00039725,0.462602
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 09:30:00,0.5,1,60,1.92,60.0307,6.00307,0.955351,30,0.4625,0.0151757,0.477676
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 09:30:00,0.5,1,66.08,27.68,71.6432,9.55243,0.965068,33.04,0.449,0.033534,0.482534
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 09:30:00,0.5,2,29.42,-432.86,433.859,14.462,2.59508,14.71,1.09,0.207538,1.29754
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 09:30:00,0.5,1,66,8.64,66.5631,6.65631,0.932607,33,0.4475,0.0188037,0.466304
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 09:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 09:30:00,0.5,1,27.68,-4,27.9675,3.49594,0.838302,13.84,0.415,0.00415107,0.419151
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 09:30:00,0.516667,1,567.6,123,580.774,23.231,2.62831,293.26,0.981202,0.37676,1.35796
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 09:30:00,0.5,1,76.2,-4.8,76.351,3.05404,1.9117,38.1,0.94955,0.00630143,0.955851
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 09:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 09:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 09:30:00,0.5,1,1.38,-0.42,1.4425,0.801388,0.285126,0.69,0.1425,6.30181e-05,0.142563
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 09:30:00,0.5,2,13.84,0,13.84,8.65,0.28161,6.92,0.134,0.00680511,0.140805
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 09:30:00,0.5,1,26.6,-1.4,26.6368,0.845613,3.82679,13.3,1.9127,0.000694968,1.91339
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 09:30:00,0.516667,1,2.4,-7.2,7.58947,0.948683,0.830611,1.24,0.428833,0.000315875,0.429149
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 09:30:00,0.5,1,5.12,-0.16,5.1225,0.683,0.788304,2.56,0.394,0.000151842,0.394152
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 09:30:00,0.5,1,17.2,-2.4,17.3666,1.08541,1.15554,8.6,0.577,0.000771436,0.577771
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 09:30:00,0.5,1,54.96,53.28,76.5465,7.65465,1.00014,27.48,0.481,0.0190722,0.500072
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 09:30:00,0.5,1,30.8,2.1,30.8715,4.90024,0.793139,15.4,0.39,0.0065693,0.396569
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 09:30:00,0.5,2,8.32,-0.88,8.36641,2.0916,0.416632,4.16,0.2075,0.0008159,0.208316
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 09:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 09:30:00,0.5,1,66.4,-0.8,66.4048,2.21349,3.97183,33.2,1.981,0.00491695,1.98592
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 09:30:00,0.5,1,756.8,271.2,803.925,26.7975,5.43031,378.4,1.9945,0.720656,2.71516
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 09:30:00,0.5,1,284.4,3.6,284.423,14.2211,3.33212,142.2,1.5235,0.14256,1.66606
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 09:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 09:30:00,0.5,1,19.5,-3.3,19.7773,1.58218,1.19059,9.75,0.594,0.00129546,0.595295
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 09:30:00,0.5,1,1.8,-0.6,1.89737,0.237171,0.798338,0.9,0.39915,1.88159e-05,0.399169
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 09:30:00,0.5,1,27.04,0.48,27.0443,4.29274,0.757148,13.52,0.37367,0.00490396,0.378574
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 09:30:00,0.5,2,415.2,71.6,421.328,14.0443,1.27787,207.6,0.535,0.103935,0.638935
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 09:30:00,0.5,1,30.6,3.9,30.8475,2.4678,2.18506,15.3,1.085,0.00752779,1.09253
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 09:30:00,0.5,1,157.12,87.68,179.929,32.1302,1.26122,78.56,0.34862,0.281991,0.630611
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 09:30:00,0.5,1,56.8,12,58.0538,10.3667,0.725574,28.4,0.3335,0.029287,0.362787
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 09:30:00,0.5,1,237.2,20.4,238.076,15.8717,1.64961,118.6,0.6525,0.172307,0.824807
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 09:30:00,0.5,1,32.04,1.56,32.078,12.8312,0.356659,16.02,0.155,0.0233294,0.178329
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 09:30:00,0.5,1,27.2,0,27.2,1.36,2.40013,13.6,1.1985,0.00156359,1.20006
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 09:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 09:30:00,0.5,1,519.36,132.24,535.931,53.5931,3.36656,259.68,0.4653,1.21798,1.68328
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 09:30:00,0.5,1,53.68,23.12,58.4472,14.6118,0.502919,26.84,0.21164,0.0398197,0.25146
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 09:30:00,0.5,1,4.5,0.6,4.53982,0.363186,1.07014,2.25,0.535,6.95055e-05,0.53507
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 09:30:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 09:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 09:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 09:30:00,0.5,1,36.16,4.16,36.3985,5.77754,0.800673,18.08,0.391,0.00933638,0.400336
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 09:30:00,0.5,1,4,-0.6,4.04475,0.5393,0.804185,2,0.402,9.25176e-05,0.402093
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 09:30:00,0.5,1,17.4,0.2,17.4011,2.32015,0.807425,8.7,0.402,0.00171237,0.403712
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 09:30:00,0.5,1,102.56,30.48,106.993,26.7483,0.743925,51.28,0.2225,0.149463,0.371963
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 09:31:00,0.483333,1,158.2,39.9,163.154,5.17949,3.87755,76.4633,1.84894,0.0252042,1.87415
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 09:31:00,0.483333,1,0.6,0.1,0.608276,0.108621,0.322006,0.29,0.155633,2.66197e-06,0.155636
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 09:31:00,0.483333,1,23.2,-7.6,24.4131,1.22066,2.39952,11.2133,1.15855,0.00121761,1.15977
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 09:31:00,0.483333,1,3.52,-2.56,4.35247,1.08812,0.405444,1.70133,0.19575,0.000214371,0.195964
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 09:31:00,0.483333,1,0.9,-8.4,8.44808,1.05601,0.799046,0.435,0.385845,0.000360591,0.386206
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 10:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 10:00:00,0.5,1,18.7,2.2,18.829,4.70724,0.294077,9.35,0.141,0.00603842,0.147038
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 10:00:00,0.5,1,31.5,-0.18,31.5005,12.6002,0.407994,15.75,0.1815,0.022497,0.203997
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 10:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 10:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 10:00:00,0.5,1,519.5,24.5,520.077,26.0039,2.96891,259.75,0.925,0.559455,1.48446
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 10:00:00,0.5,1,15.52,0.32,15.5233,2.77202,0.543765,7.76,0.27008,0.00180234,0.271882
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 10:00:00,0.5,1,108.3,32.1,112.957,14.1196,0.938574,54.15,0.4025,0.066787,0.469287
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 10:00:00,0.5,1,45.5,-1.5,45.5247,1.82099,1.70312,22.75,0.84815,0.00341134,0.851561
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 10:00:00,0.5,1,18.88,-4.16,19.3329,1.2083,1.19712,9.44,0.5975,0.00106015,0.59856
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 10:00:00,0.5,1,12.5,1,12.5399,0.626997,1.85065,6.25,0.925,0.000325252,0.925325
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 10:00:00,0.5,1,12.6,4.2,13.2816,1.32816,0.925962,6.3,0.462205,0.000775851,0.462981
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 10:00:00,0.5,1,33.36,-2.4,33.4462,3.34462,0.934422,16.68,0.4625,0.0047108,0.467211
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 10:00:00,0.5,1,88.16,26.4,92.028,12.2704,1.00866,44.08,0.449,0.0553318,0.504332
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 10:00:00,0.0333333,2,29.42,-430.86,431.863,14.3954,2.59127,0.980667,0.0726667,0.0137089,0.0863755
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 10:00:00,0.5,1,65.28,7.68,65.7302,6.57302,0.931672,32.64,0.4475,0.018336,0.465836
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 10:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 10:00:00,0.5,1,28.32,-3.52,28.5379,3.56724,0.838644,14.16,0.415,0.00432211,0.419322
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 10:00:00,0.5,1,64.2,-1.8,64.2252,2.56901,1.90802,32.1,0.94955,0.00445883,0.954009
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 10:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 10:00:00,0.5,1,1,-0.2,1.0198,0.135974,0.732014,0.5,0.366,6.91947e-06,0.366007
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 10:00:00,0.5,1,1.14,-0.42,1.21491,0.674949,0.285089,0.57,0.1425,4.47014e-05,0.142545
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 10:00:00,0.5,2,9.92,0.24,9.9229,6.20181,0.274996,4.96,0.134,0.00349816,0.137498
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 10:00:00,0.5,1,201.6,54.6,208.863,6.63057,3.91086,100.8,1.9127,0.042729,1.95543
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 10:00:00,0.5,1,16.8,-0.7,16.8146,0.533796,3.82595,8.4,1.9127,0.000276932,1.91298
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 10:00:00,0.5,1,5.92,0,5.92,0.789333,0.788406,2.96,0.394,0.000202802,0.394203
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 10:00:00,0.5,1,18.8,-3.6,19.1416,1.19635,1.15587,9.4,0.577,0.000937183,0.577937
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 10:00:00,0.5,1,52.56,54.48,75.7009,7.57009,0.999306,26.28,0.481,0.0186532,0.499653
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 10:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 10:00:00,0.516667,1,21.7,-0.2,21.7009,3.44459,0.786492,11.2117,0.403,0.00335429,0.406354
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 10:00:00,0.5,2,10.08,-1.56,10.2,2.55,0.417425,5.04,0.2075,0.00121272,0.208713
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 10:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 10:00:00,0.5,1,73.6,-1.6,73.6174,2.45391,3.97409,36.8,1.981,0.00604307,1.98704
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 10:00:00,0.5,1,620,220,657.875,21.9292,4.95419,310,1.9945,0.482596,2.4771
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 10:00:00,0.5,1,311.4,3,311.414,15.5707,3.3888,155.7,1.5235,0.170901,1.6944
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 10:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 10:00:00,0.5,1,0.5,0.3,0.583095,0.104124,0.322005,0.25,0.161,2.53048e-06,0.161003
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 10:00:00,0.5,1,28.2,-3.6,28.4289,2.27431,1.19335,14.1,0.594,0.00267676,0.596677
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 10:00:00,0.5,1,22.8,-7.2,23.9098,1.19549,2.39942,11.4,1.1985,0.0012082,1.19971
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 10:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 10:00:00,0.5,1,25.76,2.72,25.9032,4.11162,0.756338,12.88,0.37367,0.00449887,0.378169
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 10:00:00,0.5,2,466.4,76.8,472.681,15.756,1.33163,233.2,0.535,0.130814,0.665814
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 10:00:00,0.5,1,21,5.7,21.7598,1.74079,2.17749,10.5,1.085,0.00374574,1.08875
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 10:00:00,0.5,1,154.4,86.88,177.165,31.6366,1.24403,77.2,0.34862,0.273394,0.622014
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 10:00:00,0.5,1,33.28,9.44,34.5929,6.17731,0.687798,16.64,0.3335,0.0103989,0.343899
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 10:00:00,0.5,1,187.6,26.4,189.448,12.6299,1.52322,93.8,0.6525,0.109108,0.761608
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 10:00:00,0.5,1,19.56,-0.96,19.5835,7.83342,0.32739,9.78,0.155,0.00869506,0.163695
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 10:00:00,0.5,1,24,0,24,1.2,2.39943,12,1.1985,0.00121733,1.19972
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 10:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 10:00:00,0.533333,1,517.44,132.48,534.13,53.413,3.35022,275.968,0.49632,1.29046,1.78678
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 10:00:00,0.5,1,56.64,17.6,59.3115,14.8279,0.505292,28.32,0.21164,0.041006,0.252646
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 10:00:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 10:00:00,0.5,1,15.84,-6.56,17.1447,4.28616,0.406906,7.92,0.2,0.00345287,0.203453
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 10:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 10:00:00,0.5,1,1.92,-0.32,1.94648,0.486621,0.411089,0.96,0.2055,4.43526e-05,0.205544
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 10:00:00,0.5,1,5.44,-2.56,6.01225,1.50306,0.405846,2.72,0.2025,0.000423148,0.202923
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 10:00:00,0.5,1,30.88,3.52,31.08,4.93333,0.795615,15.44,0.391,0.00680727,0.397807
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 10:00:00,0.5,1,4,-0.6,4.04475,0.5393,0.804185,2,0.402,9.25176e-05,0.402093
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 10:00:00,0.5,1,20.8,3,21.0152,2.80203,0.808995,10.4,0.402,0.00249752,0.404498
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 10:00:00,0.5,1,144.56,34.96,148.727,37.1818,1.0226,72.28,0.2225,0.288802,0.511302
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 10:00:00,0.5,1,-3.6,-9.6,10.2528,1.2816,0.799399,-1.8,0.39915,0.000549424,0.399699
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 10:01:00,0.483333,1,596.4,123.6,609.073,24.3629,2.70111,288.26,0.917898,0.387637,1.30554
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 10:01:00,0.483333,1,4.48,-7.04,8.34458,1.04307,0.830739,2.16533,0.401167,0.000357221,0.401524
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 10:02:00,0.466667,2,29.42,-430.86,431.863,14.3954,2.59127,13.7293,1.01733,0.191924,1.20926
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 10:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 10:30:00,0.5,1,21.7,0.4,21.7037,5.42592,0.298046,10.85,0.141,0.00802301,0.149023
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 10:30:00,0.5,1,28.62,1.14,28.6427,11.4571,0.4002,14.31,0.1815,0.0186002,0.2001
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 10:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 10:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 10:30:00,0.5,1,566,33.5,566.991,28.3495,3.17988,283,0.925,0.664938,1.58994
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 10:30:00,0.5,1,15.2,0.8,15.221,2.71804,0.543626,7.6,0.27008,0.00173283,0.271813
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 10:30:00,0.5,1,111.3,32.1,115.837,14.4796,0.945471,55.65,0.4025,0.0702354,0.472735
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 10:30:00,0.5,1,56,3.5,56.1093,2.24437,1.70666,28,0.84815,0.00518202,0.853332
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 10:30:00,0.5,1,20.8,-4.16,21.2119,1.32575,1.19755,10.4,0.5975,0.00127625,0.598776
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 10:30:00,0.5,1,6.5,4,7.63217,0.381608,1.85024,3.25,0.925,0.000120483,0.92512
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 10:30:00,0.5,1,8.8,1.2,8.88144,0.888144,0.925104,4.4,0.462205,0.000346934,0.462552
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 10:30:00,0.5,1,34.08,-2.4,34.1644,3.41644,0.934831,17.04,0.4625,0.00491528,0.467415
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 10:30:00,0.5,1,59.68,22.72,63.8584,8.51446,0.951285,29.84,0.449,0.0266423,0.475642
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 10:30:00,0.0166667,2,30.42,-428.36,429.439,14.3146,2.58666,0.507,0.0363333,0.00677769,0.043111
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 10:30:00,0.5,1,52.8,8.4,53.464,5.3464,0.919262,26.4,0.4475,0.012131,0.459631
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 10:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 10:30:00,0.5,1,25.12,-2.24,25.2197,3.15246,0.836751,12.56,0.415,0.00337544,0.418375
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 10:30:00,0.5,1,540,115.8,552.277,22.0911,2.55851,270,0.94955,0.329703,1.27925
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 10:30:00,0.05,1,59.4,-3,59.4757,2.37903,1.90675,2.97,0.094955,0.000382374,0.0953374
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 10:30:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 10:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 10:30:00,0.5,1,0.9,-0.36,0.96933,0.538516,0.285057,0.45,0.1425,2.84562e-05,0.142528
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 10:30:00,0.5,2,12.16,0.24,12.1624,7.60148,0.278511,6.08,0.134,0.00525532,0.139255
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 10:30:00,0.5,1,153.3,15.4,154.072,4.89116,3.8719,76.65,1.9127,0.0232512,1.93595
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 10:30:00,0.5,1,23.8,-1.4,23.8411,0.756862,3.82651,11.9,1.9127,0.000556743,1.91326
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 10:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 10:30:00,0.5,1,6.4,-0.48,6.41797,0.85573,0.788477,3.2,0.394,0.000238355,0.394238
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 10:30:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 10:30:00,0.5,1,55.44,56.64,79.2571,7.92571,1.00289,27.72,0.481,0.0204469,0.501447
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 10:30:00,0.5,2,10.44,-1.2,10.5087,2.62718,0.417574,5.22,0.2075,0.00128724,0.208787
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 10:30:00,0.55,1,0.18,-0.18,0.254558,0.101823,0.363003,0.099,0.19965,1.61606e-06,0.199652
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 10:30:00,0.5,1,64,-0.8,64.005,2.1335,3.97114,32,1.981,0.00456798,1.98557
