CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 10:30:00,0.5,1,767.2,251.2,807.278,26.9093,5.44236,383.6,1.9945,0.726679,2.72118
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 10:30:00,0.5,1,316.2,1.2,316.202,15.8101,3.39939,158.1,1.5235,0.176197,1.6997
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 10:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 10:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 10:30:00,0.5,1,23.7,-2.4,23.8212,1.9057,1.19176,11.85,0.594,0.00187939,0.595879
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 10:30:00,0.5,1,31.2,-4.4,31.5087,1.57544,2.4012,15.6,1.1985,0.0020982,1.2006
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 10:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 10:30:00,0.5,1,32,2.08,32.0675,5.09008,0.76113,16,0.37367,0.00689489,0.380565
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 10:30:00,0.5,2,362.4,62.4,367.733,12.2578,1.22835,181.2,0.535,0.0791742,0.614174
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 10:30:00,0.5,1,20.7,5.1,21.319,1.70552,2.17719,10.35,1.085,0.00359551,1.0886
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 10:30:00,0.5,1,144.16,74.72,162.374,28.9953,1.15654,72.08,0.34862,0.229649,0.578269
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 10:30:00,0.5,1,34.24,12,36.2819,6.47891,0.689878,17.12,0.3335,0.0114392,0.344939
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 10:30:00,0.5,1,187.2,24.8,188.836,12.589,1.52181,93.6,0.6525,0.108403,0.760903
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 10:30:00,0.5,1,24.54,0.72,24.5506,9.82022,0.33733,12.27,0.155,0.0136651,0.168665
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 10:30:00,0.516667,1,10.8,-0.8,10.8296,0.541479,2.3975,5.58,1.23845,0.000256123,1.23871
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 10:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 10:30:00,0.5,1,54.4,14.4,56.2736,14.0684,0.497106,27.2,0.21164,0.0369131,0.248553
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 10:30:00,0.5,1,8.4,0.3,8.40536,0.672428,1.07048,4.2,0.535,0.000238261,0.535238
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 10:30:00,0.5,1,12.8,-6.88,14.5318,3.63296,0.404961,6.4,0.2,0.00248064,0.202481
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 10:30:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 10:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 10:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 10:30:00,0.5,1,13.6,3.2,13.9714,3.49285,0.40957,6.8,0.2025,0.00228506,0.204785
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 10:30:00,0.5,1,23.04,1.44,23.085,3.66428,0.789511,11.52,0.391,0.00375551,0.394756
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 10:30:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 10:30:00,0.5,1,17.8,1.4,17.855,2.38066,0.807606,8.9,0.402,0.00180285,0.403803
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 10:30:00,0.5,1,111.2,32.24,115.779,28.9448,0.795034,55.6,0.2225,0.175017,0.397517
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 10:30:00,0.5,1,-0.6,-8.7,8.72067,1.09008,0.799095,-0.3,0.39915,0.000397486,0.399547
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 10:31:00,0.483333,2,30.42,-427.72,428.8,14.2933,2.58545,14.703,1.05367,0.195969,1.24964
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 10:31:00,0.483333,1,16.3,-0.5,16.3077,2.58852,0.783666,7.87833,0.377,0.001772,0.378772
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 10:32:00,0.466667,1,516.24,130.32,532.435,53.2435,3.33488,240.912,0.43428,1.122,1.55628
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 11:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 11:00:00,0.5,1,24.4,0.8,24.4131,6.10328,0.302302,12.2,0.141,0.0101512,0.151151
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 11:00:00,0.5,1,30.66,-0.54,30.6648,12.2659,0.405638,15.33,0.1815,0.0213191,0.202819
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 11:00:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 11:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 11:00:00,0.5,1,564,36,565.148,28.2574,3.17124,282,0.925,0.660622,1.58562
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 11:00:00,0.5,1,16.96,0.32,16.963,3.02911,0.544464,8.48,0.27008,0.00215216,0.272232
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 11:00:00,0.5,1,131.7,31.8,135.485,16.9356,0.997166,65.85,0.4025,0.0960829,0.498583
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 11:00:00,0.5,1,47.5,1,47.5105,1.90042,1.70373,23.75,0.84815,0.00371543,0.851865
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 11:00:00,0.5,1,22.72,-4.8,23.2215,1.45134,1.19806,11.36,0.5975,0.00152952,0.59903
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 11:00:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 11:00:00,0.5,1,10,1,10.0499,1.00499,0.925298,5,0.462205,0.000444223,0.462649
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 11:00:00,0.5,1,33.6,-2.4,33.6856,3.36856,0.934557,16.8,0.4625,0.00477848,0.467278
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 11:00:00,0.5,1,63.68,22.4,67.5048,9.00064,0.957544,31.84,0.449,0.0297718,0.478772
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 11:00:00,0.5,2,28.42,-436.36,437.285,14.5762,2.60166,14.21,1.09,0.210828,1.30083
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 11:00:00,0.5,1,62.16,8.16,62.6933,6.26933,0.928362,31.08,0.4475,0.0166808,0.464181
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 11:00:00,0.5,1,0.39,-0.03,0.391152,0.521536,0.154026,0.195,0.077,1.27568e-05,0.0770128
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 11:00:00,0.5,1,23.36,-3.2,23.5782,2.94727,0.835901,11.68,0.415,0.00295034,0.41795
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 11:00:00,0.5,1,595.2,129,609.019,24.3608,2.70096,297.6,0.94955,0.400932,1.35048
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 11:00:00,0.5,1,7.8,-3.6,8.59069,0.343628,1.89934,3.9,0.94955,0.000121033,0.949671
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 11:00:00,0.5,1,1.5,-0.36,1.5426,0.856997,0.285144,0.75,0.1425,7.20674e-05,0.142572
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 11:00:00,0.5,2,10.48,-0.24,10.4827,6.55172,0.275808,5.24,0.134,0.00390403,0.137904
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 11:00:00,0.5,1,160.3,17.5,161.252,5.11912,3.87634,80.15,1.9127,0.0254691,1.93817
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 11:00:00,0.5,1,62.3,2.8,62.3629,1.97977,3.83302,31.15,1.9127,0.00380937,1.91651
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 11:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 11:00:00,0.5,1,6.72,-0.32,6.72761,0.897015,0.788524,3.36,0.394,0.000261909,0.394262
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 11:00:00,0.5,1,12.8,-0.4,12.8062,0.800391,1.15484,6.4,0.577,0.000419481,0.577419
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 11:00:00,0.5,1,57.36,57.6,81.2892,8.12892,1.00502,28.68,0.481,0.0215088,0.502509
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 11:00:00,0.5,1,12.5,-0.5,12.51,1.98571,0.782157,6.25,0.39,0.00107874,0.391079
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 11:00:00,0.5,2,9.64,-0.84,9.67653,2.41913,0.417183,4.82,0.2075,0.00109144,0.208591
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 11:00:00,0.5,1,65.6,-0.8,65.6049,2.18683,3.9716,32.8,1.981,0.0047992,1.9858
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 11:00:00,0.5,1,700.8,239.2,740.498,24.6833,5.21185,350.4,1.9945,0.611427,2.60593
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 11:00:00,0.5,1,290.4,4.2,290.43,14.5215,3.34429,145.2,1.5235,0.148645,1.67215
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 11:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 11:00:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 11:00:00,0.5,1,14.4,-2.1,14.5523,1.16419,1.1894,7.2,0.594,0.000701382,0.594701
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 11:00:00,0.5,1,34.4,-4.8,34.7333,1.73666,2.4021,17.2,1.1985,0.00254962,1.20105
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 11:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 11:00:00,0.5,1,25.6,1.76,25.6604,4.07308,0.75617,12.8,0.37367,0.00441493,0.378085
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 11:00:00,0.5,2,425.6,78.8,432.833,14.4278,1.28938,212.8,0.535,0.109688,0.644688
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 11:00:00,0.5,1,24,5.4,24.6,1.968,2.17957,12,1.085,0.00478737,1.08979
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 11:00:00,0.5,1,146.4,80,166.832,29.7915,1.18211,73.2,0.34862,0.242433,0.591053
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 11:00:00,0.5,1,33.6,9.28,34.858,6.22464,0.688118,16.8,0.3335,0.0105589,0.344059
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 11:00:00,0.5,1,170.8,2.4,170.817,11.3878,1.4824,85.4,0.6525,0.0887023,0.741202
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 11:00:00,0.5,1,22.44,0.66,22.4497,8.97988,0.332853,11.22,0.155,0.0114264,0.166426
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 11:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 11:00:00,0.5,1,516.72,131.76,533.254,53.3254,3.34229,258.36,0.4653,1.20584,1.67114
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 11:00:00,0.5,1,57.92,6.56,58.2903,14.5726,0.502492,28.96,0.21164,0.0396062,0.251246
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 11:00:00,0.516667,1,8.7,0.3,8.70517,0.696414,1.07051,4.495,0.552833,0.00026408,0.553097
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 11:00:00,0.5,1,15.04,-6.88,16.5389,4.13473,0.406426,7.52,0.2,0.00321319,0.203213
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 11:00:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 11:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 11:00:00,0.5,1,4.16,-2.56,4.88459,1.22115,0.405559,2.08,0.2025,0.000279302,0.202779
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 11:00:00,0.5,1,21.92,4.32,22.3416,3.54629,0.789035,10.96,0.391,0.00351756,0.394518
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 11:00:00,0.5,1,3,-0.4,3.02655,0.40354,0.804104,1.5,0.402,5.18008e-05,0.402052
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 11:00:00,0.5,1,20.2,4,20.5922,2.74563,0.808796,10.1,0.402,0.00239799,0.404398
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 11:00:00,0.5,1,95.68,29.92,100.249,25.0623,0.707427,47.84,0.2225,0.131214,0.353714
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 11:00:00,0.5,1,-0.9,-9,9.04489,1.13061,0.799155,-0.45,0.39915,0.000427591,0.399578
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 11:01:00,0.483333,1,22.8,-1.6,22.8561,1.1428,2.39921,11.02,1.15855,0.00106725,1.15962
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 11:03:00,0.45,1,0.18,-0.24,0.3,0.12,0.363004,0.081,0.16335,1.83643e-06,0.163352
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 11:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 11:30:00,0.5,1,20.9,0.6,20.9086,5.22715,0.296892,10.45,0.141,0.00744596,0.148446
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 11:30:00,0.5,1,24.12,0.42,24.1237,9.64946,0.389388,12.06,0.1815,0.013194,0.194694
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 11:30:00,0.5,1,4.5,-5.7,7.26223,0.580978,1.20936,2.25,0.6045,0.000180582,0.604681
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 11:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 11:30:00,0.5,1,530,25.5,530.613,26.5307,3.0147,265,0.925,0.582351,1.50735
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 11:30:00,0.5,1,14.08,-0.16,14.0809,2.51445,0.543126,7.04,0.27008,0.00148296,0.271563
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 11:30:00,0.5,1,111.6,32.4,116.208,14.526,0.946373,55.8,0.4025,0.0706867,0.473187
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 11:30:00,0.5,1,55.5,3,55.581,2.22324,1.70647,27.75,0.84815,0.00508491,0.853235
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 11:30:00,0.5,1,19.2,-4.8,19.7909,1.23693,1.19722,9.6,0.5975,0.00111098,0.598611
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 11:30:00,0.533333,1,5.5,0,5.5,0.275,1.85013,2.93333,0.986667,6.67396e-05,0.986733
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 11:30:00,0.5,1,14.8,0.4,14.8054,1.48054,0.926338,7.4,0.462205,0.000964096,0.463169
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 11:30:00,0.5,1,30.72,-3.36,30.9032,3.09032,0.933043,15.36,0.4625,0.00402168,0.466522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 11:30:00,0.5,1,70.08,24,74.0757,9.87676,0.969699,35.04,0.449,0.0358497,0.48485
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 11:30:00,0.5,2,29.42,-445.64,446.61,14.887,2.61983,14.71,1.09,0.219916,1.30992
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 11:30:00,0.5,1,51.12,9.36,51.9698,5.19698,0.917925,25.56,0.4475,0.0114625,0.458962
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 11:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 11:30:00,0.5,1,27.84,-2.72,27.9726,3.49657,0.838305,13.92,0.415,0.00415256,0.419153
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 11:30:00,0.5,1,587.4,132.6,602.181,24.0872,2.68306,293.7,0.94955,0.391979,1.34153
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 11:30:00,0.5,1,41.4,-5.4,41.7507,1.67003,1.90287,20.7,0.94955,0.00188424,0.951434
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 11:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 11:30:00,0.516667,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.31,0.3782,2.75004e-06,0.378203
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 11:30:00,0.5,1,5.76,1.8,6.0347,3.35261,0.287206,2.88,0.1425,0.00110293,0.143603
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 11:30:00,0.5,2,10.8,0.28,10.8036,6.75227,0.276293,5.4,0.134,0.00414669,0.138147
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 11:30:00,0.5,1,196,29.4,198.193,6.29183,3.90235,98,1.9127,0.0384748,1.95117
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 11:30:00,0.5,1,57.4,2.8,57.4683,1.82439,3.83187,28.7,1.9127,0.00323487,1.91593
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 11:30:00,0.5,1,6.4,-7.2,9.63328,1.20416,0.830985,3.2,0.415,0.000492493,0.415492
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 11:30:00,0.5,1,5.12,0,5.12,0.682667,0.788303,2.56,0.394,0.000151694,0.394152
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 11:30:00,0.5,1,10,-2,10.198,0.637377,1.15453,5,0.577,0.000266012,0.577266
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 11:30:00,0.5,1,60.24,60,85.0227,8.50227,1.00906,30.12,0.481,0.0235299,0.50453
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 11:30:00,0.5,1,14.6,-0.3,14.6031,2.31795,0.78294,7.3,0.39,0.00146992,0.39147
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 11:30:00,0.5,2,11.08,-0.72,11.1034,2.77584,0.417874,5.54,0.2075,0.00143704,0.208937
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 11:30:00,0.533333,1,0.18,-0.18,0.254558,0.101823,0.363003,0.096,0.1936,1.56709e-06,0.193602
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 11:30:00,0.5,1,70.4,-0.8,70.4045,2.34682,3.97305,35.2,1.981,0.00552711,1.98653
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 11:30:00,0.5,1,665.6,237.6,706.737,23.5579,5.10289,332.8,1.9945,0.556945,2.55144
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 11:30:00,0.5,1,329.4,1.8,329.405,16.4702,3.42944,164.7,1.5235,0.191218,1.71472
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 11:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 11:30:00,0.5,1,0.6,0.1,0.608276,0.108621,0.322006,0.3,0.161,2.75376e-06,0.161003
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 11:30:00,0.5,1,33.3,-2.4,33.3864,2.67091,1.19538,16.65,0.594,0.00369172,0.597692
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 11:30:00,0.5,1,24.4,-4,24.7257,1.23628,2.39958,12.2,1.1985,0.00129206,1.19979
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 11:30:00,0.5,1,2.6,-1,2.78568,0.34821,0.798381,1.3,0.39915,4.05587e-05,0.399191
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 11:30:00,0.5,1,25.92,0,25.92,4.11429,0.756349,12.96,0.37367,0.00450471,0.378175
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 11:30:00,0.5,2,377.2,74,384.39,12.813,1.24302,188.6,0.535,0.0865094,0.621509
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 11:30:00,0.5,1,30.6,2.4,30.694,2.45552,2.18491,15.3,1.085,0.00745303,1.09245
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 11:30:00,0.5,1,139.52,84.8,163.269,29.1552,1.16162,69.76,0.34862,0.232189,0.580809
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 11:30:00,0.5,1,33.6,9.28,34.858,6.22464,0.688118,16.8,0.3335,0.0105589,0.344059
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 11:30:00,0.5,1,140.4,-8.4,140.651,9.37674,1.42528,70.2,0.6525,0.0601395,0.712639
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 11:30:00,0.5,1,21.72,0,21.72,8.688,0.331391,10.86,0.155,0.0106957,0.165696
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 11:30:00,0.5,1,5.2,-0.8,5.26118,0.263059,2.39712,2.6,1.1985,5.84993e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 11:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 11:30:00,0.5,1,530.88,134.16,547.57,54.757,3.47351,265.44,0.4653,1.27145,1.73675
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 11:30:00,0.5,1,62.4,8.08,62.921,15.7302,0.515578,31.2,0.21164,0.0461489,0.257789
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 11:30:00,0.5,1,15.84,-6.72,17.2065,4.30163,0.406956,7.92,0.2,0.00347783,0.203478
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 11:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 11:30:00,0.5,1,2.56,-0.32,2.57992,0.644981,0.411156,1.28,0.2055,7.79168e-05,0.205578
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 11:30:00,0.5,1,16,-1.92,16.1148,4.0287,0.41108,8,0.2025,0.00303995,0.20554
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 11:30:00,0.5,1,19.2,2.88,19.4148,3.08171,0.787313,9.6,0.391,0.0026563,0.393656
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 11:30:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 11:30:00,0.5,1,19.4,2.2,19.5243,2.60325,0.808311,9.7,0.402,0.00215573,0.404156
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 11:30:00,0.5,1,118.32,31.76,122.508,30.6271,0.836905,59.16,0.2225,0.195952,0.418452
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 11:30:00,0.5,1,0.9,-6.6,6.66108,0.832635,0.798764,0.45,0.39915,0.000231906,0.399382
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 11:31:00,0.483333,1,10.2,0.6,10.2176,0.817411,1.0707,4.93,0.517167,0.000340344,0.517507
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 12:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 12:00:00,0.5,1,17.6,0.4,17.6045,4.40114,0.292557,8.8,0.141,0.00527862,0.146279
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 12:00:00,0.5,1,26.88,1.14,26.9042,10.7617,0.395822,13.44,0.1815,0.0164108,0.197911
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 12:00:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 12:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 12:00:00,0.5,1,491,19.5,491.387,24.5694,2.84886,245.5,0.925,0.499432,1.42443
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 12:00:00,0.5,1,12.8,-0.16,12.801,2.28589,0.542611,6.4,0.27008,0.00122562,0.271306
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 12:00:00,0.5,1,45.9,0.6,45.9039,5.73799,0.827059,22.95,0.4025,0.0110297,0.41353
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 12:00:00,0.5,1,50,0,50,2,1.70453,25,0.84815,0.004115,0.852265
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 12:00:00,0.5,1,10.56,-2.88,10.9457,0.684105,1.19568,5.28,0.5975,0.000339829,0.59784
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 12:00:00,0.5,1,11.4,1,11.4438,1.14438,0.925562,5.7,0.462205,0.000575995,0.462781
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 12:00:00,0.5,1,30.96,-3.6,31.1686,3.11686,0.933182,15.48,0.4625,0.00409105,0.466591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 12:00:00,0.5,1,104.48,31.2,109.039,14.5385,1.05336,52.24,0.449,0.0776781,0.526678
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 12:00:00,0.5,2,34.06,-443.64,444.946,14.8315,2.61656,17.03,1.09,0.21828,1.30828
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 12:00:00,0.5,1,40.08,9.36,41.1584,4.11584,0.909379,20.04,0.4475,0.0071894,0.454689
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 12:00:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 12:00:00,0.5,1,25.28,-2.56,25.4093,3.17616,0.836853,12.64,0.415,0.00342639,0.418426
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 12:00:00,0.5,1,583.8,133.8,598.936,23.9575,2.67463,291.9,0.94955,0.387767,1.33732
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 12:00:00,0.5,1,34.2,-1.8,34.2473,1.36989,1.90164,17.1,0.94955,0.00126784,0.950818
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 12:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 12:00:00,0.5,1,4.86,1.68,5.14218,2.85677,0.286602,2.43,0.1425,0.000800809,0.143301
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 12:00:00,0.5,2,11.28,0.04,11.2801,7.05004,0.277041,5.64,0.134,0.0045205,0.13852
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 12:00:00,0.5,1,223.3,63.7,232.208,7.37168,3.93103,111.65,1.9127,0.0528147,1.96551
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 12:00:00,0.5,1,16.8,-1.4,16.8582,0.535182,3.82596,8.4,1.9127,0.000278371,1.91298
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 12:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 12:00:00,0.5,1,5.28,0,5.28,0.704,0.788323,2.64,0.394,0.000161323,0.394161
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 12:00:00,0.5,1,12.8,-0.4,12.8062,0.800391,1.15484,6.4,0.577,0.000419481,0.577419
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 12:00:00,0.5,1,45.6,33.84,56.7847,5.67847,0.982992,22.8,0.481,0.0104958,0.491496
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 12:00:00,0.5,1,11,-0.5,11.0114,1.74783,0.781672,5.5,0.39,0.000835767,0.390836
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 12:00:00,0.5,2,8.24,-0.64,8.26482,2.0662,0.416592,4.12,0.2075,0.000796206,0.208296
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 12:00:00,0.5,1,76.8,-1.6,76.8167,2.56056,3.97516,38.4,1.981,0.00657972,1.98758
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 12:00:00,0.5,1,656.8,236,697.913,23.2638,5.07525,328.4,1.9945,0.543124,2.53762
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 12:00:00,0.5,1,295.8,4.8,295.839,14.7919,3.35547,147.9,1.5235,0.154233,1.67773
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 12:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 12:00:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 12:00:00,0.5,1,33,3.9,33.2297,2.65837,1.19531,16.5,0.594,0.00365714,0.597657
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 12:00:00,0.5,1,22.4,-6.4,23.2964,1.16482,2.39929,11.2,1.1985,0.00114699,1.19965
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 12:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 12:00:00,0.516667,1,22.24,0.32,22.2423,3.53052,0.753974,11.4907,0.386126,0.00342765,0.389553
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 12:00:00,0.5,2,427.6,75.2,434.162,14.4721,1.29073,213.8,0.535,0.110363,0.645363
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 12:00:00,0.5,1,24,0.9,24.0169,1.92135,2.17913,12,1.085,0.00456309,1.08956
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 12:00:00,0.5,1,144,84.32,166.871,29.7984,1.18233,72,0.34862,0.242546,0.591166
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 12:00:00,0.5,1,35.68,9.44,36.9077,6.59066,0.690674,17.84,0.3335,0.0118372,0.345337
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 12:00:00,0.5,1,182,14.4,182.569,12.1713,1.50765,91,0.6525,0.101327,0.753827
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 12:00:00,0.5,1,20.64,0.18,20.6408,8.25631,0.329318,10.32,0.155,0.00965922,0.164659
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 12:00:00,0.533333,1,6.8,-1.2,6.90507,0.345254,2.3972,3.62667,1.2784,0.000107485,1.27851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 12:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 12:00:00,0.5,1,521.52,130.8,537.673,53.7673,3.38242,260.76,0.4653,1.22591,1.69121
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 12:00:00,0.5,1,58.4,7.28,58.852,14.713,0.504026,29.2,0.21164,0.0403732,0.252013
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 12:00:00,0.5,1,7.8,0.6,7.82304,0.625843,1.07041,3.9,0.535,0.000206392,0.535206
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 12:00:00,0.5,1,30.88,-5.12,31.3016,7.82539,0.423019,15.44,0.2,0.0115095,0.211509
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 12:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 12:00:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 12:00:00,0.5,1,9.44,-1.44,9.5492,2.3873,0.407135,4.72,0.2025,0.00106746,0.203567
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 12:00:00,0.5,1,19.52,3.2,19.7806,3.13977,0.787515,9.76,0.391,0.00275733,0.393757
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 12:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 12:00:00,0.5,1,20.2,1.2,20.2356,2.69808,0.808631,10.1,0.402,0.00231565,0.404316
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 12:00:00,0.5,1,106.08,29.04,109.983,27.4958,0.760864,53.04,0.2225,0.157932,0.380432
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 12:00:00,0.5,1,-4.2,-6.3,7.57166,0.946457,0.798899,-2.1,0.39915,0.000299643,0.39945
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 12:01:00,0.483333,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.29,0.3538,2.57262e-06,0.353803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 12:02:00,0.466667,1,4.5,0,4.5,0.225,1.85008,2.1,0.863333,3.90923e-05,0.863372
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 12:02:00,0.466667,1,0.18,-0.18,0.254558,0.101823,0.363003,0.084,0.1694,1.3712e-06,0.169401
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 12:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 12:30:00,0.5,1,18.1,0.6,18.1099,4.52749,0.293172,9.05,0.141,0.00558605,0.146586
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 12:30:00,0.5,1,22.14,1.08,22.1663,8.86653,0.38528,11.07,0.1815,0.0111398,0.19264
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 12:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 12:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 12:30:00,0.516667,1,477,15,477.236,23.8618,2.79216,246.45,0.955833,0.486783,1.44262
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 12:30:00,0.5,1,18.4,-0.64,18.4111,3.2877,0.545231,9.2,0.27008,0.0025353,0.272615
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 12:30:00,0.5,1,41.1,8.1,41.8906,5.23632,0.823371,20.55,0.4025,0.00918539,0.411685
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 12:30:00,0.5,1,32,-1,32.0156,1.28062,1.69967,16,0.84815,0.00168715,0.849837
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 12:30:00,0.5,1,11.84,-2.88,12.1852,0.761577,1.19584,5.92,0.5975,0.000421155,0.597921
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 12:30:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 12:30:00,0.5,1,10.2,0.6,10.2176,1.02176,0.925328,5.1,0.462205,0.000459177,0.462664
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 12:30:00,0.5,1,30.96,-3.6,31.1686,3.11686,0.933182,15.48,0.4625,0.00409105,0.466591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 12:30:00,0.5,1,67.52,24.48,71.8208,9.5761,0.965401,33.76,0.449,0.0337004,0.4827
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 12:30:00,0.0166667,2,26.56,-441.64,442.438,14.7479,2.61165,0.442667,0.0363333,0.00719422,0.0435276
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 12:30:00,0.5,1,54,8.88,54.7253,5.47253,0.92042,27,0.4475,0.0127102,0.46021
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 12:30:00,0.5,1,2.28,2.28,3.22441,4.29921,0.155734,1.14,0.077,0.000866862,0.0778669
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 12:30:00,0.5,1,25.76,-1.92,25.8315,3.22893,0.837082,12.88,0.415,0.00354119,0.418541
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 12:30:00,0.5,1,580.8,124.8,594.057,23.7623,2.66205,290.4,0.94955,0.381475,1.33102
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 12:30:00,0.5,1,34.2,-1.8,34.2473,1.36989,1.90164,17.1,0.94955,0.00126784,0.950818
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 12:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 12:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 12:30:00,0.516667,1,3.9,0.72,3.9659,2.20328,0.285953,2.015,0.14725,0.00049222,0.147742
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 12:30:00,0.5,2,14.2,0,14.2,8.875,0.282327,7.1,0.134,0.00716373,0.141164
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 12:30:00,0.5,1,193.2,20.3,194.264,6.1671,3.89933,96.6,1.9127,0.0369644,1.94966
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 12:30:00,0.5,1,14.7,-1.4,14.7665,0.468778,3.82583,7.35,1.9127,0.000213578,1.91291
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 12:30:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 12:30:00,0.5,1,9.6,0,9.6,1.28,0.789067,4.8,0.394,0.000533299,0.394533
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 12:30:00,0.5,1,9.2,0,9.2,0.575,1.15443,4.6,0.577,0.000216493,0.577216
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 12:30:00,0.5,1,46.56,42.48,63.0269,6.30269,0.98786,23.28,0.481,0.0129301,0.49393
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 12:30:00,0.5,1,12.7,-0.4,12.7063,2.01687,0.782226,6.35,0.39,0.00111286,0.391113
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 12:30:00,0.5,2,9.32,-1.04,9.37785,2.34446,0.41705,4.66,0.2075,0.0010251,0.208525
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 12:30:00,0.5,1,65.6,-0.8,65.6049,2.18683,3.9716,32.8,1.981,0.0047992,1.9858
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 12:30:00,0.5,1,644.8,236,686.632,22.8877,5.04041,322.4,1.9945,0.525707,2.52021
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 12:30:00,0.5,1,276.6,1.8,276.606,13.8303,3.31666,138.3,1.5235,0.134831,1.65833
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 12:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 12:30:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 12:30:00,0.5,1,15.6,1.5,15.6719,1.25376,1.18963,7.8,0.594,0.00081346,0.594813
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 12:30:00,0.5,1,25.2,-4,25.5155,1.27577,2.39975,12.6,1.1985,0.00137592,1.19988
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 12:30:00,0.5,1,1.2,-0.8,1.44222,0.180278,0.798322,0.6,0.39915,1.08714e-05,0.399161
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 12:30:00,0.5,2,428.4,75.6,435.019,14.5006,1.2916,214.2,0.535,0.110799,0.645799
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 12:30:00,0.5,1,24.9,1.5,24.9451,1.99561,2.17985,12.45,1.085,0.00492264,1.08992
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 12:30:00,0.5,1,137.44,83.2,160.661,28.6895,1.1469,68.72,0.34862,0.22483,0.57345
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 12:30:00,0.5,1,34.4,8.96,35.5477,6.34781,0.688962,17.2,0.3335,0.0109809,0.344481
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 12:30:00,0.5,1,176.8,10.4,177.106,11.807,1.49571,88.4,0.6525,0.0953539,0.747854
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 12:30:00,0.5,1,18.42,0.42,18.4248,7.36992,0.325393,9.21,0.155,0.00769653,0.162697
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 12:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 12:30:00,0.5,1,528,131.76,544.192,54.4192,3.44223,264,0.4653,1.25582,1.72112
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 12:30:00,0.5,1,56.72,7.6,57.2269,14.3067,0.499629,28.36,0.21164,0.0381743,0.249814
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 12:30:00,0.5,1,6.6,0.3,6.60681,0.528545,1.07029,3.3,0.535,0.000147206,0.535147
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 12:30:00,0.5,1,28.8,-5.12,29.2516,7.31289,0.420103,14.4,0.2,0.0100513,0.210051
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 12:30:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 12:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 12:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 12:30:00,0.5,1,8.48,-1.44,8.6014,2.15035,0.406732,4.24,0.2025,0.000866075,0.203366
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 12:30:00,0.5,1,19.04,3.36,19.3342,3.06892,0.787269,9.52,0.391,0.00263429,0.393634
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 12:30:00,0.5,1,2.8,-0.6,2.86356,0.381809,0.804093,1.4,0.402,4.63719e-05,0.402046
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 12:30:00,0.5,1,17.4,3.6,17.7685,2.36913,0.807571,8.7,0.402,0.00178543,0.403785
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 12:30:00,0.5,1,104.16,27.44,107.714,26.9284,0.747964,52.08,0.2225,0.151482,0.373982
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 12:30:00,0.5,1,-2.1,-2.1,2.96985,0.371231,0.798392,-1.05,0.39915,4.6099e-05,0.399196
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 12:31:00,0.483333,2,25.92,-441,441.761,14.7254,2.61033,12.528,1.05367,0.207995,1.26166
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 12:31:00,0.483333,1,20.96,2.08,21.063,3.34333,0.753289,10.1307,0.361214,0.00287549,0.36409
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 12:32:00,0.466667,1,6.4,-0.8,6.44981,0.32249,2.39718,2.98667,1.1186,8.20568e-05,1.11868
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 13:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 13:00:00,0.5,1,19.9,0.9,19.9203,4.98009,0.295517,9.95,0.141,0.00675871,0.147759
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 13:00:00,0.5,1,22.08,0.66,22.0899,8.83594,0.385126,11.04,0.1815,0.0110631,0.192563
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 13:00:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 13:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 13:00:00,0.5,1,13.92,0,13.92,2.48571,0.543059,6.96,0.27008,0.00144926,0.271529
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 13:00:00,0.516667,1,84.3,36,91.6651,11.4581,0.892964,43.555,0.415917,0.0454478,0.461365
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 13:00:00,0.5,1,26.5,-1.5,26.5424,1.0617,1.69862,13.25,0.84815,0.00115961,0.84931
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 13:00:00,0.5,1,10.24,-2.24,10.4821,0.655134,1.19562,5.12,0.5975,0.000311655,0.597812
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 13:00:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 13:00:00,0.5,1,10.4,0.4,10.4077,1.04077,0.925363,5.2,0.462205,0.000476418,0.462681
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 13:00:00,0.5,1,30.96,-3.36,31.1418,3.11418,0.933168,15.48,0.4625,0.00408402,0.466584
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 13:00:00,0.5,1,76,20.8,78.7949,10.506,0.979126,38,0.449,0.0405631,0.489563
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 13:00:00,0.5,2,29.56,-431.86,432.87,14.429,2.59319,14.78,1.09,0.206593,1.29659
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 13:00:00,0.5,1,48.96,8.64,49.7165,4.97165,0.91598,24.48,0.4475,0.01049,0.45799
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 13:00:00,0.5,1,2.25,2.19,3.13984,4.18645,0.155644,1.125,0.077,0.000821988,0.077822
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 13:00:00,0.5,1,28.8,-1.6,28.8444,3.60555,0.838831,14.4,0.415,0.00441545,0.419415
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 13:00:00,0.5,1,563.4,122.4,576.543,23.0617,2.61773,281.7,0.94955,0.359313,1.30886
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 13:00:00,0.5,1,39,-2.4,39.0738,1.56295,1.9024,19.5,0.94955,0.00165037,0.9512
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 13:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 13:00:00,0.0333333,2,10.52,0,10.52,6.575,0.275864,0.350667,0.00893333,0.000262122,0.00919546
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 13:00:00,0.5,1,175.7,16.1,176.436,5.60115,3.88638,87.85,1.9127,0.0304913,1.94319
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 13:00:00,0.5,1,12.6,-1.4,12.6775,0.402462,3.82571,6.3,1.9127,0.000157424,1.91286
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 13:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 13:00:00,0.5,1,7.52,0,7.52,1.00267,0.788654,3.76,0.394,0.000327238,0.394327
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 13:00:00,0.5,1,11.2,-2.4,11.4543,0.715891,1.15467,5.6,0.577,0.000335585,0.577336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 13:00:00,0.5,1,55.44,54.48,77.7281,7.77281,1.00133,27.72,0.481,0.0196656,0.500666
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 13:00:00,0.5,1,12.5,-0.4,12.5064,1.98514,0.782156,6.25,0.39,0.00107812,0.391078
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 13:00:00,0.5,2,6.68,-0.56,6.70343,1.67586,0.416048,3.34,0.2075,0.000523785,0.208024
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 13:00:00,0.5,1,79.2,0,79.2,2.64,3.97599,39.6,1.981,0.00699434,1.98799
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 13:00:00,0.5,1,702.4,245.6,744.1,24.8033,5.22378,351.2,1.9945,0.61739,2.61189
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 13:00:00,0.5,1,279.6,4.2,279.632,13.9816,3.32259,139.8,1.5235,0.137797,1.6613
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 13:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 13:00:00,0.5,1,0.5,0.2,0.538516,0.0961637,0.322004,0.25,0.161,2.15835e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 13:00:00,0.5,1,15,1.5,15.0748,1.20599,1.18951,7.5,0.594,0.000752652,0.594753
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 13:00:00,0.5,1,25.6,-4.4,25.9754,1.29877,2.39985,12.8,1.1985,0.00142596,1.19993
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 13:00:00,0.5,1,1.2,-0.8,1.44222,0.180278,0.798322,0.6,0.39915,1.08714e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 13:00:00,0.5,1,22.24,1.6,22.2975,3.53928,0.754007,11.12,0.37367,0.00333356,0.377004
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 13:00:00,0.5,2,464.8,76.4,471.037,15.7012,1.32981,232.4,0.535,0.129906,0.664906
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 13:00:00,0.5,1,32.4,2.7,32.5123,2.60098,2.18672,16.2,1.085,0.00836223,1.09336
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 13:00:00,0.5,1,141.28,80.32,162.516,29.0207,1.15734,70.64,0.34862,0.230051,0.578671
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 13:00:00,0.5,1,30.72,8.48,31.8689,5.69088,0.684651,15.36,0.3335,0.0088257,0.342326
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 13:00:00,0.5,1,158.8,43.6,164.677,10.9784,1.46988,79.4,0.6525,0.0824399,0.73494
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 13:00:00,0.5,1,20.04,0.48,20.0457,8.0183,0.328221,10.02,0.155,0.00911034,0.16411
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 13:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 13:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 13:00:00,0.5,1,535.68,133.2,551.992,55.1992,3.51475,267.84,0.4653,1.29208,1.75738
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 13:00:00,0.5,1,56.56,7.6,57.0683,14.2671,0.499206,28.28,0.21164,0.037963,0.249603
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 13:00:00,0.5,1,6.6,0.3,6.60681,0.528545,1.07029,3.3,0.535,0.000147206,0.535147
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 13:00:00,0.5,1,27.68,-5.28,28.1791,7.04477,0.418655,13.84,0.2,0.00932773,0.209328
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 13:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 13:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 13:00:00,0.5,1,6.4,-2.08,6.72952,1.68238,0.40606,3.2,0.2025,0.000530134,0.20303
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 13:00:00,0.5,1,19.04,3.2,19.307,3.06461,0.787254,9.52,0.391,0.00262689,0.393627
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 13:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 13:00:00,0.5,1,14.2,0.6,14.2127,1.89502,0.806285,7.1,0.402,0.00114233,0.403142
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 13:00:00,0.5,1,102.16,30.08,106.496,26.6241,0.741154,51.08,0.2225,0.148077,0.370577
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 13:00:00,0.5,1,-1.8,-6,6.26418,0.783023,0.79871,-0.9,0.39915,0.000205093,0.399355
