CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 13:01:00,0.5,1,526,23.5,526.525,26.3262,2.99682,263,0.925,0.573412,1.49841
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 13:01:00,0.483333,1,2.82,0.66,2.8962,1.609,0.285508,1.363,0.13775,0.000245567,0.137996
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 13:02:00,0.466667,2,10.52,0,10.52,6.575,0.275864,4.90933,0.125067,0.0036697,0.128736
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 13:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 13:30:00,0.5,1,18.5,0.9,18.5219,4.63047,0.293686,9.25,0.141,0.00584306,0.146843
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 13:30:00,0.5,1,23.1,-0.42,23.1038,9.24153,0.387204,11.55,0.1815,0.012102,0.193602
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 13:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 13:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 13:30:00,0.5,1,14.56,-0.64,14.5741,2.60251,0.543337,7.28,0.27008,0.00158866,0.271669
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 13:30:00,0.5,1,46,2,46.0435,1.84174,1.70328,23,0.84815,0.00348952,0.85164
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 13:30:00,0.5,1,12.48,-2.24,12.6794,0.792465,1.19591,6.24,0.5975,0.00045601,0.597956
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 13:30:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 13:30:00,0.5,1,10.2,0.2,10.202,1.0202,0.925326,5.1,0.462205,0.00045777,0.462663
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 13:30:00,0.5,1,31.68,-2.88,31.8106,3.18106,0.933523,15.84,0.4625,0.00426133,0.466761
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 13:30:00,0.5,1,77.28,26.08,81.562,10.8749,0.984924,38.64,0.449,0.0434621,0.492462
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 13:30:00,0.5,2,30.06,-431.86,432.905,14.4302,2.59325,15.03,1.09,0.206626,1.29663
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 13:30:00,0.516667,1,61.68,10.8,62.6184,6.26184,0.928282,31.868,0.462417,0.0171957,0.479612
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 13:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 13:30:00,0.5,1,24,-3.04,24.1918,3.02397,0.836212,12,0.415,0.0031059,0.418106
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 13:30:00,0.5,1,573.6,111,584.241,23.3697,2.63705,286.8,0.94955,0.368973,1.31852
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 13:30:00,0.5,1,39,-1.8,39.0415,1.56166,1.9024,19.5,0.94955,0.00164764,0.951198
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 13:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 13:30:00,0.5,1,2.64,-0.42,2.6732,1.48511,0.285433,1.32,0.1425,0.00021642,0.142716
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 13:30:00,0.5,2,16.08,5.08,16.8634,10.5396,0.288206,8.04,0.134,0.010103,0.144103
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 13:30:00,0.5,1,281.4,63.7,288.52,9.15936,3.98847,140.7,1.9127,0.0815364,1.99424
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 13:30:00,0.5,1,51.8,2.8,51.8756,1.64685,3.83067,25.9,1.9127,0.00263589,1.91534
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 13:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 13:30:00,0.5,1,8,-0.16,8.0016,1.06688,0.788741,4,0.394,0.000370495,0.39437
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 13:30:00,0.5,1,9.2,-0.4,9.20869,0.575543,1.15443,4.6,0.577,0.000216902,0.577217
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 13:30:00,0.5,1,55.92,56.88,79.7645,7.97645,1.00342,27.96,0.481,0.0207095,0.50171
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 13:30:00,0.5,1,22.1,-0.3,22.102,3.50826,0.786734,11.05,0.39,0.00336719,0.393367
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 13:30:00,0.5,2,10.16,-0.52,10.1733,2.54332,0.417413,5.08,0.2075,0.00120638,0.208706
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 13:30:00,0.516667,1,71.2,0,71.2,2.37333,3.97331,36.7867,2.04703,0.00584113,2.05287
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 13:30:00,0.5,1,688,248.8,731.605,24.3868,5.18266,344,1.9945,0.596828,2.59133
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 13:30:00,0.5,1,294.6,4.2,294.63,14.7315,3.35295,147.3,1.5235,0.152975,1.67648
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 13:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 13:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 13:30:00,0.5,1,21.3,0.9,21.319,1.70552,1.19101,10.65,0.594,0.0015053,0.595505
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 13:30:00,0.5,1,32,-4.8,32.358,1.6179,2.40143,16,1.1985,0.00221283,1.20071
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 13:30:00,0.5,1,1.8,-0.8,1.96977,0.246221,0.798341,0.9,0.39915,2.02794e-05,0.39917
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 13:30:00,0.5,1,23.84,3.84,24.1473,3.8329,0.755159,11.92,0.37367,0.00390961,0.37758
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 13:30:00,0.5,2,414.8,74.8,421.49,14.0497,1.27803,207.4,0.535,0.104014,0.639014
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 13:30:00,0.5,1,35.4,2.4,35.4813,2.8385,2.18992,17.7,1.085,0.00995921,1.09496
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 13:30:00,0.5,1,144.8,81.92,166.367,29.7084,1.17941,72.4,0.34862,0.241083,0.589703
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 13:30:00,0.5,1,36.32,10.4,37.7797,6.74637,0.691806,18.16,0.3335,0.0124031,0.345903
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 13:30:00,0.5,1,166.4,5.6,166.494,11.0996,1.47354,83.2,0.6525,0.0842698,0.73677
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 13:30:00,0.5,1,18.78,0.3,18.7824,7.51296,0.325996,9.39,0.155,0.00799819,0.162998
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 13:30:00,0.5,1,7.6,-0.8,7.64199,0.382099,2.39725,3.8,1.1985,0.000123423,1.19862
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 13:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 13:30:00,0.5,1,538.56,133.2,554.787,55.4787,3.54099,269.28,0.4653,1.3052,1.7705
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 13:30:00,0.5,1,56.56,8.24,57.1571,14.2893,0.499442,28.28,0.21164,0.0380812,0.249721
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 13:30:00,0.5,1,8.1,0.6,8.12219,0.649775,1.07044,4.05,0.535,0.000222478,0.535222
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 13:30:00,0.5,1,26.72,-5.6,27.3005,6.82513,0.41751,13.36,0.2,0.00875516,0.208755
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 13:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 13:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 13:30:00,0.5,1,5.6,-1.92,5.92,1.48,0.405821,2.8,0.2025,0.000410262,0.20291
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 13:30:00,0.516667,1,28.8,3.2,28.9772,4.59956,0.793835,14.88,0.404033,0.00611457,0.410148
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 13:30:00,0.5,1,2.6,-0.4,2.63059,0.350745,0.804078,1.3,0.402,3.91334e-05,0.402039
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 13:30:00,0.5,1,19.2,2.8,19.4031,2.58708,0.808258,9.6,0.402,0.00212904,0.404129
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 13:30:00,0.5,1,59.6,20.32,62.9687,15.7422,0.548538,29.8,0.2225,0.0517688,0.274269
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 13:30:00,0.5,1,-1.2,-6.3,6.41327,0.801658,0.79873,-0.6,0.39915,0.000214972,0.399365
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 13:31:00,0.483333,1,535.5,24.5,536.06,26.803,3.03874,258.825,0.894167,0.574557,1.46872
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 13:31:00,0.483333,1,84.9,31.8,90.6601,11.3325,0.891045,41.035,0.389083,0.0415885,0.430672
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 14:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 14:00:00,0.5,1,22.4,3.3,22.6418,5.66044,0.299463,11.2,0.141,0.00873155,0.149732
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 14:00:00,0.5,1,28.26,4.92,28.6851,11.474,0.400311,14.13,0.1815,0.0186553,0.200155
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 14:00:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 14:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 14:00:00,0.5,1,529.5,25,530.09,26.5045,3.01241,264.75,0.925,0.581204,1.5062
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 14:00:00,0.5,1,13.28,-0.16,13.281,2.3716,0.542799,6.64,0.27008,0.00131925,0.271399
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 14:00:00,0.5,1,100.2,36,106.471,13.3089,0.923674,50.1,0.4025,0.0593371,0.461837
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 14:00:00,0.5,1,54,1.5,54.0208,2.16083,1.70591,27,0.84815,0.00480344,0.852953
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 14:00:00,0.5,1,14.08,-2.24,14.2571,0.891067,1.19615,7.04,0.5975,0.000576547,0.598077
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 14:00:00,0.5,1,9.5,2,9.70824,0.485412,1.85039,4.75,0.925,0.000194944,0.925195
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 14:00:00,0.5,1,17,3.8,17.4195,1.74195,0.927079,8.5,0.462205,0.0013346,0.46354
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 14:00:00,0.5,1,30.96,-3.12,31.1168,3.11168,0.933155,15.48,0.4625,0.00407747,0.466577
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 14:00:00,0.5,1,60.48,19.2,63.4545,8.4606,0.950613,30.24,0.449,0.0263063,0.475306
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 14:00:00,0.5,2,28.56,-433.36,434.3,14.4767,2.59592,14.28,1.09,0.20796,1.29796
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 14:00:00,0.5,1,2.16,1.47,2.61276,3.48368,0.155138,1.08,0.077,0.000569178,0.0775692
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 14:00:00,0.5,1,24.96,-3.2,25.1643,3.14554,0.836721,12.48,0.415,0.00336063,0.418361
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 14:00:00,0.5,1,579.6,118.2,591.53,23.6612,2.65557,289.8,0.94955,0.378236,1.32779
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 14:00:00,0.5,1,42,-1.8,42.0386,1.68154,1.90292,21,0.94955,0.00191032,0.95146
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 14:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 14:00:00,0.5,1,6.3,0.78,6.3481,3.52672,0.287441,3.15,0.1425,0.00122046,0.14372
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 14:00:00,0.0166667,2,15.96,5.08,16.749,10.4681,0.287933,0.266,0.00446667,0.000332214,0.00479888
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 14:00:00,0.5,1,183.4,59.5,192.81,6.12096,3.89823,91.7,1.9127,0.0364134,1.94911
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 14:00:00,0.5,1,67.9,2.8,67.9577,2.15739,3.83445,33.95,1.9127,0.00452353,1.91722
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 14:00:00,0.5,1,4.64,-7.04,8.43156,1.05394,0.830755,2.32,0.415,0.000377283,0.415377
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 14:00:00,0.5,1,24.96,-0.16,24.9605,3.32807,0.795211,12.48,0.394,0.00360525,0.397605
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 14:00:00,0.5,1,9.6,-0.4,9.60833,0.600521,1.15447,4.8,0.577,0.000236137,0.577236
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 14:00:00,0.5,1,58.8,61.2,84.8698,8.48698,1.00889,29.4,0.481,0.0234454,0.504445
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 14:00:00,0.5,1,12.7,0,12.7,2.01587,0.782224,6.35,0.39,0.00111176,0.391112
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 14:00:00,0.5,2,8.36,-0.56,8.37873,2.09468,0.416637,4.18,0.2075,0.000818306,0.208318
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 14:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 14:00:00,0.5,1,688,242.4,729.453,24.3151,5.17565,344,1.9945,0.593323,2.58782
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 14:00:00,0.5,1,289.2,7.2,289.29,14.4645,3.34196,144.6,1.5235,0.14748,1.67098
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 14:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 14:00:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 14:00:00,0.5,1,23.7,0.3,23.7019,1.89615,1.19172,11.85,0.594,0.00186062,0.595861
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 14:00:00,0.5,1,20.8,-4.4,21.2603,1.06301,2.39891,10.4,1.1985,0.000955262,1.19946
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 14:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 14:00:00,0.5,1,26.24,-0.64,26.2478,4.16632,0.756579,13.12,0.37367,0.00461937,0.378289
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 14:00:00,0.5,2,366.4,56.8,370.776,12.3592,1.23098,183.2,0.535,0.0804902,0.61549
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 14:00:00,0.5,1,32.7,2.4,32.788,2.62304,2.18701,16.35,1.085,0.00850463,1.0935
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 14:00:00,0.5,1,177.6,91.68,199.867,35.6906,1.39314,88.8,0.34862,0.34795,0.69657
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 14:00:00,0.5,1,37.28,10.24,38.6608,6.90371,0.692977,18.64,0.3335,0.0129884,0.346488
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 14:00:00,0.5,1,138.4,34,142.515,9.50101,1.42849,69.2,0.6525,0.0617441,0.714244
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 14:00:00,0.5,1,21.3,0.9,21.319,8.5276,0.330609,10.65,0.155,0.0103044,0.165304
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 14:00:00,0.5,1,23.6,0,23.6,1.18,2.39935,11.8,1.1985,0.00117709,1.19968
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 14:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 14:00:00,0.5,1,526.08,125.52,540.847,54.0847,3.41145,263.04,0.4653,1.24043,1.70573
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 14:00:00,0.5,1,55.12,12.16,56.4454,14.1113,0.497557,27.56,0.21164,0.0371387,0.248779
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 14:00:00,0.5,1,6.9,0.6,6.92604,0.554083,1.07032,3.45,0.535,0.000161775,0.535162
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 14:00:00,0.5,1,20.64,-6.24,21.5626,5.39066,0.410923,10.32,0.2,0.00546168,0.205462
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 14:00:00,0.516667,1,3.84,-0.48,3.86988,0.967471,0.401727,1.984,0.20738,0.000179072,0.207559
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 14:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 14:00:00,0.5,1,8.96,-1.28,9.05097,2.26274,0.406918,4.48,0.2025,0.000958976,0.203459
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 14:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 14:00:00,0.5,1,16.4,0.6,16.411,2.18813,0.807046,8.2,0.402,0.00152303,0.403523
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 14:00:00,0.5,1,39.28,-1.2,39.2983,9.82458,0.485327,19.64,0.2225,0.0201635,0.242664
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 14:00:00,0.5,1,4.2,-5.7,7.08025,0.885032,0.798824,2.1,0.39915,0.000262011,0.399412
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 14:01:00,0.483333,1,61.2,10.32,62.064,6.2064,0.927695,29.58,0.432583,0.0158027,0.448386
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 14:01:00,0.483333,2,13.96,0.76,13.9807,8.73792,0.281888,6.74733,0.129533,0.00671267,0.136246
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 14:01:00,0.483333,1,68.8,0,68.8,2.29333,3.97256,33.2533,1.91497,0.00510211,1.92007
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 14:01:00,0.483333,1,17.76,3.04,18.0183,2.86005,0.786576,8.584,0.377967,0.00221165,0.380178
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 14:30:00,0.5,1,0.6,-1.2,1.34164,0.0536656,4.5,0.3,2.25,2.38277e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 14:30:00,0.5,1,27.1,1.7,27.1533,6.78832,0.307116,13.55,0.141,0.0125578,0.153558
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 14:30:00,0.5,1,27.66,1.86,27.7225,11.089,0.397848,13.83,0.1815,0.0174242,0.198924
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 14:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 14:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 14:30:00,0.5,1,539.5,26.5,540.15,27.0075,3.05695,269.75,0.925,0.603474,1.52847
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 14:30:00,0.5,1,15.04,-0.32,15.0434,2.68632,0.543545,7.52,0.27008,0.00169263,0.271773
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 14:30:00,0.5,1,107.4,30.9,111.757,13.9696,0.93575,53.7,0.4025,0.0653751,0.467875
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 14:30:00,0.5,1,46,1.5,46.0245,1.84098,1.70327,23,0.84815,0.00348664,0.851637
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 14:30:00,0.5,1,11.2,-2.24,11.4218,0.713863,1.19574,5.6,0.5975,0.000370036,0.59787
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 14:30:00,0.5,1,12,0,12,0.6,1.8506,6,0.925,0.000297846,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 14:30:00,0.5,1,7.4,0.8,7.44312,0.744312,0.924897,3.7,0.462205,0.000243663,0.462449
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 14:30:00,0.5,1,30.48,-3.12,30.6393,3.06393,0.932907,15.24,0.4625,0.00395328,0.466453
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 14:30:00,0.5,1,45.6,15.52,48.1688,6.4225,0.928318,22.8,0.449,0.0151588,0.464159
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 14:30:00,0.5,2,33.06,-426.72,427.999,14.2666,2.58394,16.53,1.09,0.201969,1.29197
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 14:30:00,0.5,1,54.96,11.28,56.1056,5.61056,0.921719,27.48,0.4475,0.0133594,0.460859
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 14:30:00,0.5,1,2.16,1.47,2.61276,3.48368,0.155138,1.08,0.077,0.000569178,0.0775692
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 14:30:00,0.5,1,26.56,-1.92,26.6293,3.32866,0.837527,13.28,0.415,0.00376332,0.418763
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 14:30:00,0.5,1,537,113.4,548.843,21.9537,2.55033,268.5,0.94955,0.325616,1.27517
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 14:30:00,0.5,1,63,17.4,65.3587,2.61435,1.90834,31.5,0.94955,0.0046176,0.954168
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 14:30:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 14:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 14:30:00,0.5,1,0.96,-0.12,0.967471,0.537484,0.285057,0.48,0.1425,2.83472e-05,0.142528
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 14:30:00,0.5,2,12.4,3.48,12.8791,8.04942,0.279786,6.2,0.134,0.00589293,0.139893
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 14:30:00,0.5,1,284.9,81.2,296.246,9.40462,3.99732,142.45,1.9127,0.0859616,1.99866
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 14:30:00,0.5,1,65.8,2.8,65.8595,2.09078,3.8339,32.9,1.9127,0.00424852,1.91695
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 14:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 14:30:00,0.5,1,8.32,-0.16,8.32154,1.10954,0.788801,4.16,0.394,0.000400715,0.394401
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 14:30:00,0.5,1,10.8,-2,10.9836,0.686477,1.15462,5.4,0.577,0.000308575,0.577309
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 14:30:00,0.5,1,55.2,57.84,79.9531,7.99531,1.00362,27.6,0.481,0.0208076,0.501808
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 14:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 14:30:00,0.533333,1,21.7,0.4,21.7037,3.44503,0.786494,11.5733,0.416,0.00346337,0.419463
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 14:30:00,0.5,2,9.08,-0.8,9.11517,2.27879,0.416937,4.54,0.2075,0.000968476,0.208468
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 14:30:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 14:30:00,0.5,1,68,0,68,2.26667,3.97231,34,1.981,0.00515602,1.98616
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 14:30:00,0.5,1,694.4,236.8,733.666,24.4555,5.18939,347.2,1.9945,0.600196,2.5947
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 14:30:00,0.5,1,234,4.8,234.049,11.7025,3.24007,117,1.5235,0.0965344,1.62003
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 14:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 14:30:00,0.516667,1,0.5,0.1,0.509902,0.0910539,0.322004,0.258333,0.166367,1.99958e-06,0.166369
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 14:30:00,0.5,1,24.6,0.3,24.6018,1.96815,1.19201,12.3,0.594,0.00200459,0.596005
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 14:30:00,0.5,1,29.2,-4.4,29.5296,1.47648,2.40069,14.6,1.1985,0.0018429,1.20034
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 14:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 14:30:00,0.5,1,24.16,2.72,24.3126,3.85915,0.755267,12.08,0.37367,0.00396333,0.377633
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 14:30:00,0.5,2,348.8,49.6,352.309,11.7436,1.21534,174.4,0.535,0.0726718,0.607672
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 14:30:00,0.5,1,26.4,6.9,27.2868,2.18294,2.18178,13.2,1.085,0.00589023,1.09089
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 14:30:00,0.5,1,178.4,95.52,202.363,36.1362,1.41062,89.2,0.34862,0.356692,0.705312
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 14:30:00,0.5,1,34.88,9.92,36.2632,6.47557,0.689855,17.44,0.3335,0.0114274,0.344927
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 14:30:00,0.5,1,99.2,10.4,99.7437,6.64958,1.36549,49.6,0.6525,0.0302444,0.682744
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 14:30:00,0.5,1,25.62,1.98,25.6964,10.2786,0.339941,12.81,0.155,0.0149704,0.16997
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 14:30:00,0.5,1,20.4,1.2,20.4353,1.02176,2.39877,10.2,1.1985,0.000882561,1.19938
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 14:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 14:30:00,0.516667,1,526.32,128.4,541.756,54.1756,3.4198,271.932,0.48081,1.28609,1.7669
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 14:30:00,0.5,1,59.52,19.68,62.6892,15.6723,0.514899,29.76,0.21164,0.0458095,0.25745
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 14:30:00,0.5,1,4.2,0.6,4.24264,0.339411,1.07012,2.1,0.535,6.07035e-05,0.535061
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 14:30:00,0.5,1,15.2,-6.56,16.5552,4.13879,0.406439,7.6,0.2,0.00321951,0.20322
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 14:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 14:30:00,0.5,1,4.8,-2.4,5.36656,1.34164,0.405674,2.4,0.2025,0.00033714,0.202837
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 14:30:00,0.5,1,31.68,3.04,31.8255,5.05167,0.796276,15.84,0.391,0.00713777,0.398138
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 14:30:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 14:30:00,0.5,1,19,3,19.2354,2.56472,0.808185,9.5,0.402,0.00209239,0.404092
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 14:30:00,0.5,1,49.68,1.84,49.7141,12.4285,0.509537,24.84,0.2225,0.0322684,0.254768
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 14:30:00,0.5,1,-0.9,-5.4,5.47449,0.684311,0.798613,-0.45,0.39915,0.000156642,0.399307
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 14:31:00,0.483333,1,2.88,-0.16,2.88444,0.72111,0.401573,1.392,0.194,9.30662e-05,0.194093
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 15:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 15:00:00,0.5,1,20.9,3.7,21.225,5.30625,0.297346,10.45,0.141,0.007673,0.148673
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 15:00:00,0.5,1,33.96,6.18,34.5177,13.8071,0.417026,16.98,0.1815,0.0270131,0.208513
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 15:00:00,0.5,1,28.8,-5.4,29.3019,2.34415,1.21488,14.4,0.6045,0.00293985,0.60744
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 15:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 15:00:00,0.5,1,550.5,31.5,551.4,27.57,3.10775,275.25,0.925,0.628874,1.55387
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 15:00:00,0.5,1,15.68,2.4,15.8626,2.83261,0.543924,7.84,0.27008,0.00188199,0.271962
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 15:00:00,0.5,1,108.6,32.7,113.416,14.177,0.939662,54.3,0.4025,0.0673311,0.469831
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 15:00:00,0.5,1,50.5,1.5,50.5223,2.02089,1.7047,25.25,0.84815,0.00420142,0.852351
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 15:00:00,0.5,1,14.08,-2.88,14.3715,0.89822,1.19617,7.04,0.5975,0.000585842,0.598086
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 15:00:00,0.5,1,11.5,0,11.5,0.575,1.85055,5.75,0.925,0.000273543,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 15:00:00,0.5,1,14.4,4.2,15,1.5,0.926389,7.2,0.462205,0.000989606,0.463195
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 15:00:00,0.5,1,29.76,-3.36,29.9491,2.99491,0.932554,14.88,0.4625,0.00377718,0.466277
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 15:00:00,0.5,1,73.6,21.44,76.6592,10.2212,0.974788,36.8,0.449,0.038394,0.487394
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 15:00:00,0.5,2,29.56,-432.36,433.369,14.4456,2.59414,14.78,1.09,0.20707,1.29707
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 15:00:00,0.5,1,50.4,11.28,51.6469,5.16469,0.917641,25.2,0.4475,0.0113204,0.45882
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 15:00:00,0.5,1,2.16,1.47,2.61276,3.48368,0.155138,1.08,0.077,0.000569178,0.0775692
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 15:00:00,0.5,1,28.48,-2.4,28.5809,3.57262,0.83867,14.24,0.415,0.00433516,0.419335
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 15:00:00,0.483333,1,558,121.8,571.139,22.8455,2.60432,269.7,0.917898,0.340855,1.25875
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 15:00:00,0.5,1,42.6,-1.2,42.6169,1.70468,1.90303,21.3,0.94955,0.00196324,0.951513
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 15:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 15:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 15:00:00,0.5,1,0.96,-0.18,0.976729,0.542627,0.285058,0.48,0.1425,2.88924e-05,0.142529
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 15:00:00,0.5,2,17.96,4.56,18.5298,11.5812,0.292397,8.98,0.134,0.0121985,0.146198
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 15:00:00,0.5,1,189,30.1,191.382,6.07561,3.89715,94.5,1.9127,0.0358758,1.94858
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 15:00:00,0.5,1,56.7,2.8,56.7691,1.80219,3.83171,28.35,1.9127,0.00315664,1.91586
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 15:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 15:00:00,0.5,1,8.16,0,8.16,1.088,0.788771,4.08,0.394,0.000385309,0.394385
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 15:00:00,0.5,1,10.4,-1.2,10.469,0.654313,1.15456,5.2,0.577,0.000280336,0.57728
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 15:00:00,0.5,1,57.84,59.76,83.1668,8.31668,1.00703,28.92,0.481,0.0225139,0.503514
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 15:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 15:00:00,0.5,2,8.72,-1.36,8.82542,2.20635,0.416816,4.36,0.2075,0.000907882,0.208408
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 15:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 15:00:00,0.5,1,67.2,0,67.2,2.24,3.97207,33.6,1.981,0.00503541,1.98604
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 15:00:00,0.5,1,600.8,219.2,639.538,21.3179,4.90114,300.4,1.9945,0.456068,2.45057
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 15:00:00,0.5,1,226.8,2.4,226.813,11.3406,3.22831,113.4,1.5235,0.0906572,1.61416
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 15:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 15:00:00,0.5,1,28.5,3.6,28.7265,2.29812,1.19347,14.25,0.594,0.0027331,0.596733
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 15:00:00,0.5,1,23.6,-4.4,24.0067,1.20033,2.39944,11.8,1.1985,0.001218,1.19972
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 15:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 15:00:00,0.5,1,27.68,2.88,27.8294,4.41737,0.757726,13.84,0.37367,0.00519284,0.378863
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 15:00:00,0.5,2,409.2,54,412.748,13.7583,1.26949,204.6,0.535,0.0997443,0.634744
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 15:00:00,0.5,1,24,4.5,24.4182,1.95346,2.17943,12,1.085,0.00471688,1.08972
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 15:00:00,0.5,1,174.72,97.12,199.898,35.6961,1.39336,87.36,0.34862,0.348058,0.696678
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 15:00:00,0.5,1,37.12,8.8,38.1488,6.81229,0.692293,18.56,0.3335,0.0126467,0.346147
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 15:00:00,0.5,1,66.8,-13.6,68.1704,4.54469,1.33325,33.4,0.6525,0.0141275,0.666627
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 15:00:00,0.5,1,23.46,0.9,23.4773,9.3909,0.334993,11.73,0.155,0.0124964,0.167496
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 15:00:00,0.5,1,16.4,0,16.4,0.82,2.39814,8.2,1.1985,0.000568423,1.19907
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 15:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 15:00:00,0.5,1,56.8,18.56,59.7554,14.9389,0.506524,28.4,0.21164,0.0416222,0.253262
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 15:00:00,0.5,1,6.6,0.6,6.62722,0.530177,1.0703,3.3,0.535,0.000148117,0.535148
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 15:00:00,0.5,1,30.24,-5.76,30.7837,7.69592,0.422264,15.12,0.2,0.0111318,0.211132
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 15:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 15:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 15:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 15:00:00,0.5,1,5.6,-1.6,5.82409,1.45602,0.405794,2.8,0.2025,0.000397076,0.202897
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 15:00:00,0.5,1,32.48,2.72,32.5937,5.1736,0.796973,16.24,0.391,0.00748649,0.398486
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 15:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 15:00:00,0.5,1,16,0,16,2.13333,0.806895,8,0.402,0.00144771,0.403448
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 15:00:00,0.5,1,82.48,51.76,97.3758,24.344,0.6926,41.24,0.2225,0.1238,0.3463
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 15:00:00,0.5,1,1.2,-6.9,7.00357,0.875446,0.798813,0.6,0.39915,0.000256367,0.399406
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 15:01:00,0.483333,1,0.5,0.1,0.509902,0.0910539,0.322004,0.241667,0.155633,1.87057e-06,0.155635
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 15:01:00,0.483333,1,527.76,134.64,544.664,54.4664,3.44659,255.084,0.44979,1.21606,1.66585
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 15:02:00,0.466667,1,57.7,7.1,58.1352,9.22781,0.826592,26.9267,0.364,0.0217429,0.385743
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 15:29:00,0.5,1,528,108,538.932,21.5573,2.52703,264,0.94955,0.313963,1.26351
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 15:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 15:30:00,0.5,1,21.9,6,22.707,5.67676,0.299564,10.95,0.141,0.00878197,0.149782
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 15:30:00,0.5,1,32.94,5.46,33.3894,13.3558,0.413552,16.47,0.1815,0.025276,0.206776
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 15:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 15:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 15:30:00,0.5,1,551,30,551.816,27.5908,3.10964,275.5,0.925,0.629822,1.55482
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 15:30:00,0.5,1,14.56,-0.48,14.5679,2.60141,0.543335,7.28,0.27008,0.00158732,0.271667
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 15:30:00,0.5,1,104.7,30.6,109.08,13.635,0.929562,52.35,0.4025,0.0622809,0.464781
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 15:30:00,0.5,1,53.5,-0.5,53.5023,2.14009,1.70572,26.75,0.84815,0.00471168,0.852862
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 15:30:00,0.5,1,11.84,-3.52,12.3522,0.77201,1.19587,5.92,0.5975,0.000432773,0.597933
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 15:30:00,0.5,1,13,1,13.0384,0.65192,1.8507,6.5,0.925,0.000351624,0.925352
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 15:30:00,0.5,1,8.6,0.4,8.6093,0.86093,0.925062,4.3,0.462205,0.000325998,0.462531
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 15:30:00,0.5,1,29.76,-3.36,29.9491,2.99491,0.932554,14.88,0.4625,0.00377718,0.466277
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 15:30:00,0.5,1,74.56,23.36,78.1338,10.4178,0.97777,37.28,0.449,0.0398852,0.488885
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 15:30:00,0.5,2,29.06,-434.36,435.331,14.511,2.5979,14.53,1.09,0.208949,1.29895
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 15:30:00,0.5,1,52.56,11.52,53.8077,5.38077,0.919575,26.28,0.4475,0.0122875,0.459788
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 15:30:00,0.5,1,28.8,-3.36,28.9953,3.62442,0.838924,14.4,0.415,0.00446178,0.419462
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 15:30:00,0.5,1,71.4,19.8,74.0945,2.96378,1.91097,35.7,0.94955,0.00593447,0.955484
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 15:30:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 15:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 15:30:00,0.5,1,1.02,-0.18,1.03576,0.575423,0.285065,0.51,0.1425,3.24903e-05,0.142532
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 15:30:00,0.5,2,8.48,0.24,8.4834,5.30212,0.273114,4.24,0.134,0.00255683,0.136557
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 15:30:00,0.516667,1,222.6,59.5,230.415,7.31476,3.9294,115.01,1.97646,0.0537356,2.03019
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 15:30:00,0.5,1,25.2,-1.4,25.2389,0.801234,3.82665,12.6,1.9127,0.000623936,1.91332
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 15:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 15:30:00,0.5,1,7.52,-0.16,7.5217,1.00289,0.788655,3.76,0.394,0.000327386,0.394327
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 15:30:00,0.5,1,10.4,-0.8,10.4307,0.65192,1.15456,5.2,0.577,0.00027829,0.577278
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 15:30:00,0.5,1,56.16,58.56,81.137,8.1137,1.00486,28.08,0.481,0.0214284,0.502428
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 15:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 15:30:00,0.5,1,50.1,6.9,50.5729,8.02745,0.815259,25.05,0.39,0.0176295,0.407629
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 15:30:00,0.5,2,9.52,-1.28,9.60566,2.40142,0.417151,4.76,0.2075,0.00107551,0.208576
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 15:30:00,0.5,1,69.6,-0.8,69.6046,2.32015,3.9728,34.8,1.981,0.00540222,1.9864
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 15:30:00,0.5,1,666.4,212,699.309,23.3103,5.0796,333.2,1.9945,0.545299,2.5398
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 15:30:00,0.5,1,241.2,4.8,241.248,12.0624,3.25213,120.6,1.5235,0.102564,1.62606
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 15:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 15:30:00,0.5,1,0.6,0.2,0.632456,0.112938,0.322006,0.3,0.161,2.97704e-06,0.161003
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 15:30:00,0.5,1,25.2,0.3,25.2018,2.01614,1.19221,12.6,0.594,0.00210355,0.596104
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 15:30:00,0.5,1,22,-4.4,22.4357,1.12178,2.39913,11,1.1985,0.00106381,1.19956
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 15:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 15:30:00,0.5,1,22.72,1.6,22.7763,3.61528,0.754297,11.36,0.37367,0.00347826,0.377148
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 15:30:00,0.5,2,412,58.4,416.118,13.8706,1.27276,206,0.535,0.10138,0.63638
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 15:30:00,0.5,1,25.8,4.2,26.1396,2.09117,2.18081,12.9,1.085,0.00540537,1.09041
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 15:30:00,0.5,1,162.4,82.4,182.109,32.5194,1.27497,81.2,0.34862,0.288864,0.637484
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 15:30:00,0.5,1,30.88,10.08,32.4835,5.80063,0.685339,15.44,0.3335,0.00916941,0.342669
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 15:30:00,0.5,1,83.2,-11.6,84.0048,5.60032,1.34791,41.6,0.6525,0.0214527,0.673953
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 15:30:00,0.5,1,29.88,1.62,29.9239,11.9696,0.350603,14.94,0.155,0.0203014,0.175301
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 15:30:00,0.5,1,12.4,1.2,12.4579,0.622896,2.39766,6.2,1.1985,0.000328002,1.19883
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 15:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 15:30:00,0.5,1,524.64,132.24,541.049,54.1049,3.41331,262.32,0.4653,1.24136,1.70666
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 15:30:00,0.5,1,58.16,17.68,60.7879,15.197,0.509426,29.08,0.21164,0.043073,0.254713
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 15:30:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 15:30:00,0.5,1,21.6,-5.76,22.3548,5.5887,0.411741,10.8,0.2,0.00587036,0.20587
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 15:30:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 15:30:00,0.55,1,0.48,-0.36,0.6,0.15,0.410158,0.264,0.225582,4.6061e-06,0.225587
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 15:30:00,0.5,1,1.92,0,1.92,0.48,0.411086,0.96,0.2055,4.31539e-05,0.205543
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 15:30:00,0.5,1,7.04,-2.08,7.34084,1.83521,0.406262,3.52,0.2025,0.000630826,0.203131
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 15:30:00,0.5,1,19.84,2.88,20.0479,3.18221,0.787665,9.92,0.391,0.00283238,0.393832
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 15:30:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 15:30:00,0.5,1,16.8,1,16.8297,2.24396,0.807204,8.4,0.402,0.00160175,0.403602
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 15:30:00,0.5,1,117.84,58.32,131.482,32.8705,0.89642,58.92,0.2225,0.22571,0.44821
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 15:30:00,0.5,1,-4.2,-7.2,8.33547,1.04193,0.799026,-2.1,0.39915,0.000363147,0.399513
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 15:59:00,0.516667,1,535.2,112.8,546.958,21.8783,2.54587,276.52,0.981202,0.334163,1.31536
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 16:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 16:00:00,0.5,1,33,2.6,33.1023,8.27557,0.319326,16.5,0.141,0.0186632,0.159663
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 16:00:00,0.5,1,30.78,1.92,30.8398,12.3359,0.406126,15.39,0.1815,0.0215632,0.203063
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 16:00:00,0.516667,1,6.3,-5.7,8.49588,0.679671,1.20949,3.255,0.62465,0.000255382,0.624905
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 16:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 16:00:00,0.5,1,549,30.5,549.847,27.4923,3.10067,274.5,0.925,0.625334,1.55033
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 16:00:00,0.5,1,19.04,3.52,19.3626,3.45762,0.545768,9.52,0.27008,0.00280413,0.272884
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 16:00:00,0.5,1,108.6,36.9,114.698,14.3372,0.942722,54.3,0.4025,0.0688612,0.471361
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 16:00:00,0.5,1,67,6,67.2681,2.69072,1.7112,33.5,0.84815,0.00744815,0.855598
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 16:00:00,0.5,1,10.24,-2.56,10.5552,0.659697,1.19563,5.12,0.5975,0.000316012,0.597816
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 16:00:00,0.5,1,11,1,11.0454,0.552268,1.8505,5.5,0.925,0.000252342,0.925252
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 16:00:00,0.533333,1,14.4,1.2,14.4499,1.44499,0.926247,7.68,0.493019,0.000979578,0.493998
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 16:00:00,0.5,1,30,-3.36,30.1876,3.01876,0.932675,15,0.4625,0.00383758,0.466338
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 16:00:00,0.5,1,76.64,24,80.31,10.708,0.982276,38.32,0.449,0.042138,0.491138
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 16:00:00,0.0166667,2,29.06,-435,435.97,14.5323,2.59912,0.484333,0.0363333,0.00698541,0.0433187
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 16:00:00,0.5,1,39.84,11.76,41.5394,4.15394,0.909646,19.92,0.4475,0.00732312,0.454823
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 16:00:00,0.5,1,2.67,2.13,3.41552,4.55403,0.155945,1.335,0.077,0.000972668,0.0779727
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 16:00:00,0.5,1,27.52,-2.88,27.6703,3.45879,0.838127,13.76,0.415,0.0040633,0.419063
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 16:00:00,0.5,1,43.2,0.6,43.2042,1.72817,1.90314,21.6,0.94955,0.00201772,0.951568
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 16:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 16:00:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 16:00:00,0.5,1,0.78,-0.36,0.859069,0.477261,0.285045,0.39,0.1425,2.23507e-05,0.142522
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 16:00:00,0.5,2,10.32,0.2,10.3219,6.45121,0.27557,5.16,0.134,0.00378517,0.137785
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 16:00:00,0.5,1,14,-0.7,14.0175,0.445,3.82578,7,1.9127,0.00019246,1.91289
