CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 16:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 16:00:00,0.5,1,8,0,8,1.06667,0.788741,4,0.394,0.000370347,0.39437
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 16:00:00,0.5,1,10.4,-2.8,10.7703,0.673146,1.15459,5.2,0.577,0.000296706,0.577297
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 16:00:00,0.533333,1,58.08,59.52,83.162,8.3162,1.00702,30.976,0.513067,0.0240121,0.537079
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 16:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 16:00:00,0.5,1,59.8,7.2,60.2319,9.56062,0.830013,29.9,0.39,0.0250067,0.415007
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 16:00:00,0.5,2,8.76,-1.28,8.85302,2.21326,0.416827,4.38,0.2075,0.00091357,0.208414
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 16:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 16:00:00,0.5,1,76.8,-1.6,76.8167,2.56056,3.97516,38.4,1.981,0.00657972,1.98758
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 16:00:00,0.5,1,664.8,216.8,699.258,23.3086,5.07944,332.4,1.9945,0.545219,2.53972
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 16:00:00,0.5,1,246.6,4.8,246.647,12.3323,3.26141,123.3,1.5235,0.107206,1.63071
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 16:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 16:00:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 16:00:00,0.5,1,24,0.6,24.0075,1.9206,1.19182,12,0.594,0.0019089,0.595909
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 16:00:00,0.5,1,28.8,-4.4,29.1342,1.45671,2.40059,14.4,1.1985,0.00179386,1.20029
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 16:00:00,0.516667,1,1.2,-0.6,1.34164,0.167705,0.798319,0.62,0.412455,9.72155e-06,0.412465
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 16:00:00,0.5,1,27.36,1.6,27.4067,4.35028,0.757413,13.68,0.37367,0.0050363,0.378706
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 16:00:00,0.5,2,408,69.2,413.827,13.7942,1.27053,204,0.535,0.100267,0.635267
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 16:00:00,0.5,1,23.7,8.1,25.046,2.00368,2.17993,11.85,1.085,0.00496252,1.08996
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 16:00:00,0.5,1,170.24,86.56,190.982,34.104,1.33264,85.12,0.34862,0.317702,0.666322
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 16:00:00,0.5,1,33.12,10.4,34.7145,6.19901,0.687944,16.56,0.3335,0.0104721,0.343972
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 16:00:00,0.5,1,53.6,-15.6,55.824,3.7216,1.32395,26.8,0.6525,0.00947361,0.661974
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 16:00:00,0.5,1,31.26,2.34,31.3475,12.539,0.354558,15.63,0.155,0.0222789,0.177279
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 16:00:00,0.5,1,35.6,0.4,35.6022,1.78011,2.40236,17.8,1.1985,0.00267879,1.20118
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 16:00:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 16:00:00,0.5,1,532.08,132,548.209,54.8209,3.47945,266.04,0.4653,1.27443,1.73973
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 16:00:00,0.5,1,67.2,24.08,71.3841,17.846,0.542076,33.6,0.21164,0.0593982,0.271038
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 16:00:00,0.5,1,9.9,5.7,11.4237,0.913893,1.07088,4.95,0.535,0.0004401,0.53544
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 16:00:00,0.5,1,29.92,-5.28,30.3823,7.59558,0.421687,14.96,0.2,0.0108434,0.210843
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 16:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 16:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 16:00:00,0.5,1,7.68,-2.08,7.95668,1.98917,0.406482,3.84,0.2025,0.000741109,0.203241
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 16:00:00,0.5,1,31.84,3.2,32.0004,5.07943,0.796433,15.92,0.391,0.00721643,0.398216
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 16:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 16:00:00,0.5,1,18.6,2.8,18.8096,2.50794,0.808002,9.3,0.402,0.00200078,0.404001
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 16:00:00,0.5,1,113.36,61.52,128.978,32.2444,0.879387,56.68,0.2225,0.217193,0.439693
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 16:00:00,0.5,1,1.2,-5.4,5.53173,0.691466,0.79862,0.6,0.39915,0.000159935,0.39931
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 16:01:00,0.483333,2,29.56,-436.5,437.5,14.5833,2.60207,14.2873,1.05367,0.204001,1.25767
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 16:01:00,0.483333,1,185.5,46.9,191.337,6.07419,3.89712,89.6583,1.84894,0.0346637,1.88361
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 16:03:00,0.45,1,0.48,-0.36,0.6,0.15,0.410158,0.216,0.184567,3.76863e-06,0.184571
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 16:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 16:30:00,0.5,1,17.8,5.2,18.544,4.636,0.293714,8.9,0.141,0.00585703,0.146857
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 16:30:00,0.5,1,33.72,0.9,33.732,13.4928,0.414595,16.86,0.1815,0.0257973,0.207297
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 16:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 16:30:00,0.5,1,550,29,550.764,27.5382,3.10485,275,0.925,0.627423,1.55242
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 16:30:00,0.5,1,16,3.04,16.2862,2.90826,0.544128,8,0.27008,0.00198386,0.272064
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 16:30:00,0.5,1,117,32.1,121.324,15.1654,0.959094,58.5,0.4025,0.0770469,0.479547
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 16:30:00,0.5,1,51,1,51.0098,2.04039,1.70487,25.5,0.84815,0.00428289,0.852433
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 16:30:00,0.5,1,13.44,-3.2,13.8157,0.863481,1.19608,6.72,0.5975,0.000541403,0.598041
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 16:30:00,0.5,1,13.5,1.5,13.5831,0.679154,1.85076,6.75,0.925,0.000381615,0.925382
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 16:30:00,0.5,1,30,-3.36,30.1876,3.01876,0.932675,15,0.4625,0.00383758,0.466338
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 16:30:00,0.5,1,74.56,20.48,77.3216,10.3095,0.976121,37.28,0.449,0.0390603,0.48806
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 16:30:00,0.5,2,30.56,-436.36,437.429,14.581,2.60193,15.28,1.09,0.210967,1.30097
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 16:30:00,0.5,1,35.28,11.76,37.1884,3.71884,0.906739,17.64,0.4475,0.00586935,0.453369
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 16:30:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 16:30:00,0.5,1,28.32,-2.88,28.4661,3.55826,0.838601,14.16,0.415,0.00430038,0.4193
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 16:30:00,0.483333,1,547.2,115.8,559.319,22.3728,2.57543,264.48,0.917898,0.326893,1.24479
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 16:30:00,0.5,1,42.6,0.6,42.6042,1.70417,1.90302,21.3,0.94955,0.00196207,0.951512
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 16:30:00,0.5,1,7.8,-3,8.35703,0.334281,1.89933,3.9,0.94955,0.000114538,0.949665
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 16:30:00,0.5,1,4.38,0.3,4.39026,2.43903,0.286167,2.19,0.1425,0.000583735,0.143084
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 16:30:00,0.5,2,6.92,0.32,6.92739,4.32962,0.27141,3.46,0.134,0.00170491,0.135705
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 16:30:00,0.5,1,193.9,49.7,200.168,6.35455,3.90389,96.95,1.9127,0.0392456,1.95195
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 16:30:00,0.5,1,56,2.8,56.07,1.78,3.83156,28,1.9127,0.00307936,1.91578
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 16:30:00,0.5,1,4.64,-7.04,8.43156,1.05394,0.830755,2.32,0.415,0.000377283,0.415377
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 16:30:00,0.5,1,24,-0.48,24.0048,3.20064,0.794669,12,0.394,0.00333445,0.397334
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 16:30:00,0.5,1,9.6,0,9.6,0.6,1.15447,4.8,0.577,0.000235728,0.577236
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 16:30:00,0.516667,1,58,6.5,58.3631,9.26398,0.826958,29.9667,0.403,0.0242616,0.427262
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 16:30:00,0.5,2,11.36,-1.4,11.4459,2.86149,0.418054,5.68,0.2075,0.00152708,0.209027
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 16:30:00,0.5,1,68,-0.8,68.0047,2.26682,3.97231,34,1.981,0.00515673,1.98616
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 16:30:00,0.5,1,677.6,191.2,704.059,23.4686,5.09446,338.8,1.9945,0.552732,2.54723
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 16:30:00,0.5,1,241.8,1.8,241.807,12.0903,3.25308,120.9,1.5235,0.10304,1.62654
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 16:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 16:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 16:30:00,0.5,1,19.2,1.2,19.2375,1.539,1.19045,9.6,0.594,0.0012257,0.595226
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 16:30:00,0.5,1,26.8,-4.4,27.1588,1.35794,2.40012,13.4,1.1985,0.00155885,1.20006
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 16:30:00,0.533333,1,28.48,1.12,28.502,4.52413,0.758234,15.1893,0.398581,0.00581,0.404391
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 16:30:00,0.5,2,444,70,449.484,14.9828,1.30658,222,0.535,0.11829,0.65329
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 16:30:00,0.5,1,14.4,0.9,14.4281,1.15425,2.17329,7.2,1.085,0.00164681,1.08665
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 16:30:00,0.5,1,186.88,92.32,208.44,37.2214,1.45411,93.44,0.34862,0.378437,0.727057
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 16:30:00,0.5,1,35.2,16.32,38.7993,6.92844,0.693163,17.6,0.3335,0.0130816,0.346582
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 16:30:00,0.5,1,53.2,24,58.363,3.89087,1.32571,26.6,0.6525,0.010355,0.662855
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 16:30:00,0.5,1,26.1,0.78,26.1117,10.4447,0.340916,13.05,0.155,0.0154582,0.170458
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 16:30:00,0.5,1,14.8,0,14.8,0.74,2.39793,7.4,1.1985,0.000462922,1.19896
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 16:30:00,0.5,1,523.44,129.12,539.13,53.913,3.39573,261.72,0.4653,1.23256,1.69786
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 16:30:00,0.5,1,63.36,21.92,67.0446,16.7611,0.528072,31.68,0.21164,0.052396,0.264036
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 16:30:00,0.5,1,7.8,2.7,8.25409,0.660327,1.07046,3.9,0.535,0.000229763,0.53523
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 16:30:00,0.5,1,30.4,-5.6,30.9115,7.72787,0.422449,15.2,0.2,0.0112244,0.211224
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 16:30:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 16:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 16:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 16:30:00,0.5,1,22.72,2.88,22.9018,5.72545,0.41728,11.36,0.2025,0.00613984,0.20864
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 16:30:00,0.5,1,34.56,3.84,34.7727,5.51947,0.799042,17.28,0.391,0.00852094,0.399521
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 16:30:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.804081,1.3,0.402,4.02644e-05,0.40204
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 16:30:00,0.5,1,17.6,0.2,17.6011,2.34682,0.807504,8.8,0.402,0.00175195,0.403752
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 16:30:00,0.5,1,107.92,28.8,111.697,27.9242,0.770784,53.96,0.2225,0.162892,0.385392
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 16:30:00,0.5,1,-1.5,-6.6,6.76831,0.846039,0.798779,-0.75,0.39915,0.000239432,0.399389
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 16:31:00,0.483333,1,6,-5.7,8.27587,0.662069,1.20947,2.9,0.58435,0.000226693,0.584577
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 16:31:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 16:31:00,0.483333,1,3.6,-1.2,3.79473,0.474342,0.798451,1.74,0.385845,7.27548e-05,0.385918
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 16:31:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 16:32:00,0.466667,1,16.8,1.6,16.876,1.6876,0.926915,7.84,0.431391,0.00116911,0.43256
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 16:32:00,0.466667,1,57.36,58.32,81.8009,8.18009,1.00556,26.768,0.448933,0.0203284,0.469262
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 16:59:00,0.516667,1,543,108,553.636,22.1454,2.56176,280.55,0.981202,0.342373,1.32357
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 17:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 17:00:00,0.5,1,20.8,4.7,21.3244,5.3311,0.29749,10.4,0.141,0.00774505,0.148745
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 17:00:00,0.5,1,28.98,2.82,29.1169,11.6468,0.401442,14.49,0.1815,0.0192212,0.200721
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 17:00:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 17:00:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 17:00:00,0.5,1,555.5,28,556.205,27.8103,3.12976,277.75,0.925,0.639881,1.56488
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 17:00:00,0.5,1,11.36,0.48,11.3701,2.03038,0.542094,5.68,0.27008,0.000966941,0.271047
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 17:00:00,0.5,1,25.8,-1.5,25.8436,3.23045,0.811992,12.9,0.4025,0.00349599,0.405996
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 17:00:00,0.5,1,37,-1,37.0135,1.48054,1.70081,18.5,0.84815,0.00225502,0.850405
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 17:00:00,0.5,1,10.24,-3.52,10.8281,0.676757,1.19567,5.12,0.5975,0.000332568,0.597833
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 17:00:00,0.5,1,13,1,13.0384,0.65192,1.8507,6.5,0.925,0.000351624,0.925352
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 17:00:00,0.5,1,13.6,1.2,13.6528,1.36528,0.92605,6.8,0.462205,0.000819834,0.463025
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 17:00:00,0.5,1,30.24,-3.36,30.4261,3.04261,0.932797,15.12,0.4625,0.00389846,0.466398
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 17:00:00,0.5,1,72.96,24.8,77.0597,10.2746,0.975593,36.48,0.449,0.0387963,0.487796
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 17:00:00,0.5,2,25.56,-443,443.737,14.7912,2.61419,12.78,1.09,0.217096,1.3071
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 17:00:00,0.5,1,8.16,3.36,8.82469,0.882469,0.895661,4.08,0.4475,0.000330502,0.447831
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 17:00:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 17:00:00,0.5,1,25.92,-3.36,26.1369,3.26711,0.837251,12.96,0.415,0.00362542,0.418625
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 17:00:00,0.5,1,42.6,0.6,42.6042,1.70417,1.90302,21.3,0.94955,0.00196207,0.951512
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 17:00:00,0.5,1,5.4,-3.6,6.48999,0.2596,1.89924,2.7,0.94955,6.90771e-05,0.949619
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 17:00:00,0.5,1,3,0.72,3.08519,1.71399,0.285577,1.5,0.1425,0.000288269,0.142788
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 17:00:00,0.5,2,9.24,-0.4,9.24865,5.78041,0.274078,4.62,0.134,0.00303892,0.137039
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 17:00:00,0.5,1,169.4,14.7,170.037,5.39799,3.88204,84.7,1.9127,0.0283195,1.94102
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 17:00:00,0.5,1,54.6,3.5,54.7121,1.73689,3.83126,27.3,1.9127,0.00293202,1.91563
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 17:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 17:00:00,0.533333,1,6.72,-0.16,6.7219,0.896254,0.788523,3.584,0.420267,0.000278896,0.420546
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 17:00:00,0.5,1,12,-0.4,12.0067,0.750417,1.15474,6,0.577,0.000368734,0.577369
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 17:00:00,0.5,1,40.32,9.12,41.3386,4.13386,0.973125,20.16,0.481,0.00556239,0.486562
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 17:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 17:00:00,0.0166667,2,8.8,-1.4,8.91067,2.22767,0.416851,0.146667,0.00691667,3.08502e-05,0.00694752
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 17:00:00,0.5,1,68,0,68,2.26667,3.97231,34,1.981,0.00515602,1.98616
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 17:00:00,0.5,1,533.6,113.6,545.558,18.1853,4.65276,266.8,1.9945,0.331878,2.32638
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 17:00:00,0.5,1,284.4,4.2,284.431,14.2216,3.33214,142.2,1.5235,0.142568,1.66607
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 17:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 17:00:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 17:00:00,0.5,1,18.9,1.2,18.9381,1.51504,1.19038,9.45,0.594,0.00118785,0.595188
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 17:00:00,0.5,1,21.2,-4.4,21.6518,1.08259,2.39898,10.6,1.1985,0.000990768,1.19949
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 17:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 17:00:00,0.5,2,357.6,72.8,364.935,12.1645,1.22595,178.8,0.535,0.077974,0.612974
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 17:00:00,0.5,1,9.3,1.5,9.42019,0.753615,2.1714,4.65,1.085,0.000702014,1.0857
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 17:00:00,0.5,1,49.76,13.92,51.6703,9.22685,0.74375,24.88,0.34862,0.023255,0.371875
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 17:00:00,0.5,1,4.8,0,4.8,0.857143,0.6674,2.4,0.3335,0.000200215,0.3337
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 17:00:00,0.5,1,62,-15.6,63.9325,4.26216,1.32985,31,0.6525,0.0124256,0.664926
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 17:00:00,0.5,1,25.86,2.46,25.9767,10.3907,0.340598,12.93,0.155,0.0152989,0.170299
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 17:00:00,0.533333,1,33.6,0,33.6,1.68,2.40177,17.92,1.2784,0.00254502,1.28095
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 17:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 17:00:00,0.5,1,526.8,131.04,542.853,54.2853,3.42989,263.4,0.4653,1.24965,1.71495
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 17:00:00,0.516667,1,57.76,20.08,61.1508,15.2877,0.510458,29.8427,0.218695,0.0450418,0.263736
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 17:00:00,0.5,1,14.1,7.2,15.8319,1.26655,1.07169,7.05,0.535,0.000845296,0.535845
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 17:00:00,0.5,1,27.52,-5.44,28.0525,7.01313,0.418488,13.76,0.2,0.00924413,0.209244
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 17:00:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 17:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 17:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 17:00:00,0.5,1,11.04,2.56,11.3329,2.83323,0.408007,5.52,0.2025,0.00150349,0.204003
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 17:00:00,0.5,1,22.56,3.04,22.7639,3.61332,0.789304,11.28,0.391,0.00365178,0.394652
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 17:00:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 17:00:00,0.5,1,20.6,3.2,20.8471,2.77961,0.808915,10.3,0.402,0.00245771,0.404458
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 17:00:00,0.516667,1,97.6,26,101.004,25.2509,0.711393,50.4267,0.229917,0.137637,0.367553
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 17:00:00,0.5,1,32.4,-6.6,33.0654,4.13317,0.809729,16.2,0.39915,0.00571439,0.404864
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 17:01:00,0.483333,1,47.6,6.6,48.0554,7.62784,0.811836,23.0067,0.377,0.0153874,0.392387
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 17:01:00,0.483333,2,8.8,-1.4,8.91067,2.22767,0.416851,4.25333,0.200583,0.000894656,0.201478
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 17:02:00,0.466667,1,26.56,-0.16,26.5605,4.21595,0.7568,12.3947,0.348759,0.00441474,0.353173
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 17:30:00,0.5,1,2.4,-1.8,3,0.12,4.50002,1.2,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 17:30:00,0.5,1,13.5,3.6,13.9718,3.49294,0.28865,6.75,0.141,0.00332485,0.144325
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 17:30:00,0.5,1,28.56,2.4,28.6607,11.4643,0.400247,14.28,0.1815,0.0186235,0.200124
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 17:30:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 17:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 17:30:00,0.5,1,535.5,23,535.994,26.7997,3.03844,267.75,0.925,0.594222,1.51922
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 17:30:00,0.5,1,12.32,0,12.32,2.2,0.54243,6.16,0.27008,0.00113525,0.271215
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 17:30:00,0.5,1,22.8,-1.8,22.8709,2.85887,0.810476,11.4,0.4025,0.002738,0.405238
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 17:30:00,0.5,1,19.5,-4,19.906,0.796241,1.6976,9.75,0.84815,0.000652227,0.848802
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 17:30:00,0.5,1,8.32,-3.2,8.91417,0.557136,1.19545,4.16,0.5975,0.000225391,0.597725
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 17:30:00,0.5,1,12.5,-0.5,12.51,0.6255,1.85065,6.25,0.925,0.000323701,0.925324
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 17:30:00,0.5,1,14.8,1.6,14.8862,1.48862,0.926359,7.4,0.462205,0.000974652,0.46318
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 17:30:00,0.5,1,29.28,-3.12,29.4458,2.94458,0.932303,14.64,0.4625,0.00365129,0.466151
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 17:30:00,0.516667,1,93.76,30.4,98.5652,13.142,1.02494,48.4427,0.463967,0.0655877,0.529554
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 17:30:00,0.0166667,2,25.56,-442.36,443.098,14.7699,2.61294,0.426,0.0363333,0.0072157,0.043549
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 17:30:00,0.5,1,7.2,3.84,8.16,0.816,0.895565,3.6,0.4475,0.000282589,0.447783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 17:30:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 17:30:00,0.5,1,30.56,-1.76,30.6106,3.82633,0.839945,15.28,0.415,0.00497275,0.419973
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 17:30:00,0.5,1,543.6,106.8,553.992,22.1597,2.56261,271.8,0.94955,0.331754,1.2813
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 17:30:00,0.5,1,34.8,0.6,34.8052,1.39221,1.90172,17.4,0.94955,0.00130947,0.950859
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 17:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 17:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 17:30:00,0.5,1,4.62,1.08,4.74455,2.63586,0.286364,2.31,0.1425,0.000681751,0.143182
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 17:30:00,0.5,2,5.08,-0.24,5.08567,3.17854,0.269838,2.54,0.134,0.000918879,0.134919
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 17:30:00,0.5,1,221.9,67.9,232.056,7.36686,3.93089,110.95,1.9127,0.0527456,1.96545
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 17:30:00,0.5,1,52.5,2.8,52.5746,1.66904,3.83081,26.25,1.9127,0.0027074,1.91541
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 17:30:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 17:30:00,0.5,1,10,-1.6,10.1272,0.632949,1.15452,5,0.577,0.000262329,0.577262
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 17:30:00,0.5,1,35.52,7.2,36.2424,3.62424,0.970551,17.76,0.481,0.00427548,0.485275
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 17:30:00,0.5,1,48.7,6.3,49.1058,7.79457,0.813243,24.35,0.39,0.0166214,0.406621
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 17:30:00,0.5,2,7.84,-0.72,7.87299,1.96825,0.416445,3.92,0.2075,0.000722501,0.208223
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 17:30:00,0.5,1,71.2,-0.8,71.2045,2.37348,3.97331,35.6,1.981,0.00565342,1.98665
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 17:30:00,0.5,1,537.6,108.8,548.499,18.2833,4.65993,268.8,1.9945,0.335466,2.32997
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 17:30:00,0.5,1,259.8,1.8,259.806,12.9903,3.2849,129.9,1.5235,0.118951,1.64245
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 17:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 17:30:00,0.5,1,0.4,0.1,0.412311,0.0736269,0.322003,0.2,0.161,1.26524e-06,0.161001
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 17:30:00,0.5,1,4.2,-0.9,4.29535,0.343628,1.18812,2.1,0.594,6.11064e-05,0.594061
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 17:30:00,0.5,1,30.8,-4.8,31.1718,1.55859,2.40111,15.4,1.1985,0.00205356,1.20055
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 17:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 17:30:00,0.5,1,22.88,1.6,22.9359,3.64062,0.754394,11.44,0.37367,0.00352718,0.377197
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 17:30:00,0.5,2,314.8,64,321.24,10.708,1.19084,157.4,0.535,0.0604195,0.59542
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 17:30:00,0.5,1,9.6,1.5,9.71648,0.777318,2.17149,4.8,1.085,0.000746869,1.08575
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 17:30:00,0.5,1,35.52,6.24,36.0639,6.43999,0.719897,17.76,0.34862,0.0113287,0.359949
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 17:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 17:30:00,0.5,1,54,23.6,58.9318,3.92879,1.32612,27,0.6525,0.0105578,0.663058
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 17:30:00,0.5,1,25.74,0.9,25.7557,10.3023,0.340079,12.87,0.155,0.0150396,0.17004
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 17:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 17:30:00,0.533333,1,506.88,126.72,522.48,52.248,3.24582,270.336,0.49632,1.23478,1.7311
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 17:30:00,0.5,1,9.3,7.5,11.9474,0.955791,1.07096,4.65,0.535,0.000481379,0.535481
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 17:30:00,0.5,1,26.08,-5.28,26.6091,6.65228,0.416635,13.04,0.2,0.00831731,0.208317
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 17:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 17:30:00,0.5,1,1.92,-0.32,1.94648,0.486621,0.411089,0.96,0.2055,4.43526e-05,0.205544
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 17:30:00,0.5,1,10.24,-0.96,10.2849,2.57123,0.407477,5.12,0.2025,0.00123828,0.203738
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 17:30:00,0.5,1,18.88,3.36,19.1767,3.04391,0.787183,9.44,0.391,0.00259153,0.393592
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 17:30:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 17:30:00,0.5,1,17.8,0.6,17.8101,2.37468,0.807588,8.9,0.402,0.0017938,0.403794
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 17:30:00,0.5,1,46.5,-8.7,47.3069,5.91336,0.821694,23.25,0.39915,0.0116969,0.410847
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 17:31:00,0.483333,2,10.06,-443.86,443.974,14.7991,2.61466,4.86233,1.05367,0.210084,1.26375
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 17:31:00,0.483333,1,58.08,13.92,59.7248,14.9312,0.506439,28.072,0.204585,0.0401936,0.244779
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 17:31:00,0.483333,1,107.04,28.8,110.847,27.7117,0.765844,51.736,0.215083,0.155075,0.370158
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 17:32:00,0.466667,1,6.88,-0.32,6.88744,0.918325,0.788549,3.21067,0.367733,0.000256201,0.36799
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 17:32:00,0.466667,1,21.2,0,21.2,1.06,2.3989,9.89333,1.1186,0.000886529,1.11949
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 18:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 18:00:00,0.5,1,13.4,0.4,13.406,3.35149,0.288122,6.7,0.141,0.00306102,0.144061
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 18:00:00,0.5,1,25.62,-0.12,25.6203,10.2481,0.392764,12.81,0.1815,0.0148819,0.196382
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 18:00:00,0.5,1,5.7,-5.4,7.85175,0.62814,1.20942,2.85,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 18:00:00,0.5,1,4.8,0,4.8,0.32,1.23413,2.4,0.617,6.74765e-05,0.617067
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 18:00:00,0.5,1,543,21,543.406,27.1703,3.07154,271.5,0.925,0.61077,1.53577
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 18:00:00,0.5,1,11.68,-0.16,11.6811,2.08591,0.542201,5.84,0.27008,0.00102055,0.271101
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 18:00:00,0.5,1,23.1,-2.1,23.1953,2.89941,0.810632,11.55,0.4025,0.0028162,0.405316
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 18:00:00,0.5,1,11,-6,12.53,0.501199,1.69682,5.5,0.84815,0.000258422,0.848408
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 18:00:00,0.5,1,10.24,-2.88,10.6373,0.664831,1.19564,5.12,0.5975,0.000320949,0.597821
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 18:00:00,0.5,1,14.5,-1,14.5344,0.726722,1.85087,7.25,0.925,0.000436944,0.925437
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 18:00:00,0.5,1,9.6,0.8,9.63328,0.963328,0.925226,4.8,0.462205,0.000408158,0.462613
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 18:00:00,0.5,1,29.76,-3.12,29.9231,2.99231,0.932541,14.88,0.4625,0.00377063,0.466271
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 18:00:00,0.5,2,10.06,-442.36,442.474,14.7491,2.61172,5.03,1.09,0.215862,1.30586
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 18:00:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 18:00:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 18:00:00,0.5,1,28.32,-1.92,28.385,3.54813,0.838552,14.16,0.415,0.00427592,0.419276
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 18:00:00,0.5,1,523.2,105.6,533.751,21.35,2.51501,261.6,0.94955,0.307954,1.2575
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 18:00:00,0.5,1,51,21,55.1543,2.20617,1.90568,25.5,0.94955,0.00328828,0.952838
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 18:00:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 18:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 18:00:00,0.5,1,4.92,1.14,5.05035,2.80575,0.286545,2.46,0.1425,0.000772462,0.143272
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 18:00:00,0.5,2,10.96,0.04,10.9601,6.85005,0.276535,5.48,0.134,0.00426766,0.138268
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 18:00:00,0.5,1,190.4,51.1,197.138,6.25835,3.90153,95.2,1.9127,0.0380663,1.95077
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 18:00:00,0.5,1,94.5,6.3,94.7098,3.00666,3.84297,47.25,1.9127,0.00878598,1.92149
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 18:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 18:00:00,0.5,1,8.16,-0.32,8.16627,1.08884,0.788772,4.08,0.394,0.000385901,0.394386
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 18:00:00,0.5,1,7.2,0,7.2,0.45,1.15427,3.6,0.577,0.000132597,0.577133
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 18:00:00,0.5,1,28.32,6.48,29.0519,2.90519,0.967495,14.16,0.481,0.00274726,0.483747
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 18:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 18:00:00,0.5,1,49,6.1,49.3782,7.83781,0.813613,24.5,0.39,0.0168064,0.406806
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 18:00:00,0.5,2,14.4,-1.36,14.4641,3.61602,0.419877,7.2,0.2075,0.0024386,0.209939
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 18:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 18:00:00,0.516667,1,74.4,-1.6,74.4172,2.48057,3.97435,38.44,2.04703,0.00638092,2.05341
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 18:00:00,0.5,1,584.8,121.6,597.309,19.9103,4.78465,292.4,1.9945,0.397827,2.39233
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 18:00:00,0.5,1,274.2,0.6,274.201,13.71,3.31199,137.1,1.5235,0.132497,1.656
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 18:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 18:00:00,0.5,1,1.1,0.2,1.11803,0.199649,0.322019,0.55,0.161,9.30325e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 18:00:00,0.5,1,6.9,-0.6,6.92604,0.554083,1.18832,3.45,0.594,0.000158877,0.594159
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 18:00:00,0.5,1,26,-4.4,26.3697,1.31848,2.39994,13,1.1985,0.00146958,1.19997
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 18:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 18:00:00,0.5,1,21.28,2.08,21.3814,3.39387,0.753471,10.64,0.37367,0.00306527,0.376735
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 18:00:00,0.5,2,299.2,67.6,306.742,10.2247,1.18018,149.6,0.535,0.0550889,0.590089
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 18:00:00,0.5,1,9,0.9,9.04489,0.723591,2.17129,4.5,1.085,0.000647192,1.08565
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 18:00:00,0.5,1,35.84,7.04,36.5249,6.5223,0.72048,17.92,0.34862,0.0116201,0.36024
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 18:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 18:00:00,0.5,1,78.4,-14.4,79.7115,5.3141,1.34363,39.2,0.6525,0.0193159,0.671816
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 18:00:00,0.5,1,20.16,-0.42,20.1644,8.06575,0.328437,10.08,0.155,0.00921848,0.164218
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 18:00:00,0.5,1,19.2,-0.8,19.2167,0.960833,2.39856,9.6,1.1985,0.000780441,1.19928
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 18:00:00,0.5,1,62.32,7.2,62.7345,15.6836,0.515032,31.16,0.21164,0.0458758,0.257516
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 18:00:00,0.5,1,8.1,0.6,8.12219,0.649775,1.07044,4.05,0.535,0.000222478,0.535222
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 18:00:00,0.5,1,26.4,-5.44,26.9547,6.73866,0.417069,13.2,0.2,0.00853473,0.208535
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 18:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 18:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 18:00:00,0.5,1,8.96,-1.28,9.05097,2.26274,0.406918,4.48,0.2025,0.000958976,0.203459
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 18:00:00,0.5,1,19.04,3.04,19.2812,3.0605,0.78724,9.52,0.391,0.00261986,0.39362
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 18:00:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 18:00:00,0.5,1,16.4,0.4,16.4049,2.18732,0.807044,8.2,0.402,0.0015219,0.403522
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 18:00:00,0.5,1,117.04,21.2,118.945,29.7361,0.814434,58.52,0.2225,0.184717,0.407217
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 18:00:00,0.5,1,54,-7.2,54.4779,6.80974,0.829324,27,0.39915,0.0155118,0.414662
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 18:01:00,0.483333,1,81.76,28.48,86.5783,11.5438,0.995945,39.5173,0.434033,0.0473402,0.481374
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 18:02:00,0.466667,1,518.88,127.2,534.244,53.4244,3.35124,242.144,0.43428,1.12963,1.56391
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 18:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 18:30:00,0.5,1,14.2,-0.1,14.2004,3.55009,0.288869,7.1,0.141,0.00343454,0.144435
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 18:30:00,0.5,1,34.56,-1.38,34.5875,13.835,0.417245,17.28,0.1815,0.0271225,0.208622
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 18:30:00,0.5,1,6.6,-5.4,8.5276,0.682208,1.2095,3.3,0.6045,0.000248993,0.604749
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 18:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 18:30:00,0.5,1,573.5,26.5,574.112,28.7056,3.21349,286.75,0.925,0.681746,1.60675
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 18:30:00,0.5,1,22.4,2.72,22.5645,4.02938,0.547776,11.2,0.27008,0.00380822,0.273888
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 18:30:00,0.5,1,27.6,-2.7,27.7318,3.46647,0.813051,13.8,0.4025,0.0040255,0.406525
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 18:30:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 18:30:00,0.5,1,11.2,-3.2,11.6482,0.728011,1.19577,5.6,0.5975,0.000384849,0.597885
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 18:30:00,0.5,1,11.5,-0.5,11.5109,0.575543,1.85055,5.75,0.925,0.00027406,0.925274
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 18:30:00,0.5,1,10.8,-0.4,10.8074,1.08074,0.925437,5.4,0.462205,0.000513716,0.462719
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 18:30:00,0.5,1,32.16,-3.36,32.335,3.2335,0.933806,16.08,0.4625,0.00440299,0.466903
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 18:30:00,0.5,1,84.96,27.52,89.3059,11.9075,1.00221,42.48,0.449,0.0521069,0.501107
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 18:30:00,0.5,2,9.56,-447,447.102,14.9034,2.6208,4.78,1.09,0.220401,1.3104
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 18:30:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 18:30:00,0.5,1,2.25,2.07,3.05735,4.07647,0.155559,1.125,0.077,0.000779365,0.0777794
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 18:30:00,0.5,1,33.28,-4,33.5195,4.18994,0.841926,16.64,0.415,0.00596276,0.420963
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 18:30:00,0.483333,1,500.4,107.4,511.796,20.4718,2.46538,241.86,0.917898,0.273703,1.1916
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 18:30:00,0.5,1,30,0.6,30.006,1.20024,1.90105,15,0.94955,0.000973253,0.950523
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 18:30:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 18:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 18:30:00,0.5,1,10.68,1.08,10.7345,5.96359,0.29198,5.34,0.1425,0.00348976,0.14599
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 18:30:00,0.0166667,2,10.96,0.04,10.9601,6.85005,0.276535,0.182667,0.00446667,0.000142255,0.00460892
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 18:30:00,0.5,1,181.3,73.5,195.632,6.21054,3.90037,90.65,1.9127,0.037487,1.95019
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 18:30:00,0.5,1,15.4,-2.1,15.5425,0.493413,3.82587,7.7,1.9127,0.000236616,1.91294
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 18:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 18:30:00,0.5,1,7.68,-0.48,7.69499,1.026,0.788685,3.84,0.394,0.000342645,0.394343
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 18:30:00,0.5,1,12,-0.8,12.0266,0.751665,1.15474,6,0.577,0.000369962,0.57737
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 18:30:00,0.5,1,36.24,5.52,36.658,3.6658,0.970748,18.12,0.481,0.0043741,0.485374
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 18:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 18:30:00,0.5,1,46.9,5.8,47.2573,7.50115,0.810787,23.45,0.39,0.0153936,0.405394
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 18:30:00,0.5,2,16.12,-1.68,16.2073,4.05183,0.421124,8.06,0.2075,0.00306183,0.210562
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 18:30:00,0.5,1,0.54,-0.36,0.648999,0.2596,0.363019,0.27,0.1815,9.54945e-06,0.18151
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 18:30:00,0.5,1,548,124,561.854,18.7285,4.693,274,1.9945,0.352001,2.3465
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 18:30:00,0.5,1,279.6,-4.2,279.632,13.9816,3.32259,139.8,1.5235,0.137797,1.6613
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 18:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 18:30:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 18:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 18:30:00,0.5,1,32.4,-5.6,32.8804,1.64402,2.40157,16.2,1.1985,0.00228485,1.20078
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 18:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 18:30:00,0.5,1,24.48,1.76,24.5432,3.89574,0.755418,12.24,0.37367,0.00403886,0.377709
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 18:30:00,0.5,2,351.2,75.6,359.245,11.9748,1.22112,175.6,0.535,0.0755613,0.610561
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 18:30:00,0.5,1,18.3,2.7,18.4981,1.47985,2.17541,9.15,1.085,0.00270696,1.08771
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 18:30:00,0.5,1,37.6,6.56,38.168,6.81571,0.722618,18.8,0.34862,0.0126891,0.361309
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 18:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 18:30:00,0.5,1,55.6,25.2,61.0442,4.06962,1.32766,27.8,0.6525,0.0113283,0.663828
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 18:30:00,0.5,1,14.4,0.66,14.4151,5.76605,0.319422,7.2,0.155,0.00471114,0.159711
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 18:30:00,0.5,1,18,-1.2,18.04,0.901998,2.39838,9,1.1985,0.000687789,1.19919
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 18:30:00,0.5,1,506.64,126.96,522.305,52.2305,3.24427,253.32,0.4653,1.15683,1.62213
