CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 18:30:00,0.5,1,66.88,5.2,67.0818,16.7705,0.528188,33.44,0.21164,0.0524542,0.264094
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 18:30:00,0.5,1,6.9,0.6,6.92604,0.554083,1.07032,3.45,0.535,0.000161775,0.535162
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 18:30:00,0.5,1,27.04,-4.8,27.4627,6.86568,0.417719,13.52,0.2,0.00885951,0.20886
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 18:30:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 18:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 18:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 18:30:00,0.5,1,5.12,-2.08,5.52637,1.38159,0.405715,2.56,0.2025,0.000357518,0.202858
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 18:30:00,0.5,1,21.44,0.8,21.4549,3.40554,0.788488,10.72,0.391,0.00324388,0.394244
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 18:30:00,0.5,1,3,-0.4,3.02655,0.40354,0.804104,1.5,0.402,5.18008e-05,0.402052
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 18:30:00,0.5,1,15.6,0.4,15.6051,2.08068,0.806754,7.8,0.402,0.00137713,0.403377
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 18:30:00,0.5,1,120.64,29.44,124.18,31.0451,0.847674,60.32,0.2225,0.201337,0.423837
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 18:30:00,0.5,1,47.1,-7.8,47.7415,5.96769,0.822126,23.55,0.39915,0.0119128,0.411063
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 18:31:00,0.483333,2,7.32,-0.24,7.32393,4.57746,0.271811,3.538,0.129533,0.00184216,0.131375
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 18:31:00,0.483333,1,83.2,-4.8,83.3383,2.77794,3.97749,40.2133,1.91497,0.00748623,1.92245
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 18:59:00,0.5,1,531.6,106.8,542.222,21.6889,2.53471,265.8,0.94955,0.317807,1.26736
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 19:00:00,0.5,1,3,-3,4.24264,0.169706,4.50005,1.5,2.25,2.38277e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 19:00:00,0.5,1,15.3,-0.4,15.3052,3.82631,0.28998,7.65,0.141,0.00398979,0.14499
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 19:00:00,0.5,1,45.54,-3.12,45.6468,18.2587,0.45748,22.77,0.1815,0.04724,0.22874
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 19:00:00,0.5,1,7.2,-5.7,9.18314,0.734651,1.20958,3.6,0.6045,0.000288746,0.604789
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 19:00:00,0.5,1,6.4,-0.32,6.408,0.4272,1.23424,3.2,0.617,0.000120258,0.61712
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 19:00:00,0.5,1,585,26,585.577,29.2789,3.2685,292.5,0.925,0.709248,1.63425
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 19:00:00,0.5,1,26.56,1.44,26.599,4.74982,0.550744,13.28,0.27008,0.00529175,0.275372
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 19:00:00,0.5,1,17.1,-0.3,17.1026,2.13783,0.808062,8.55,0.4025,0.00153105,0.404031
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 19:00:00,0.5,1,15,-7,16.5529,0.662118,1.6972,7.5,0.84815,0.000451004,0.848601
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 19:00:00,0.5,1,15.04,-1.6,15.1249,0.945304,1.1963,7.52,0.5975,0.00064887,0.598149
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 19:00:00,0.5,1,11,-0.5,11.0114,0.550568,1.8505,5.5,0.925,0.00025079,0.925251
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 19:00:00,0.5,1,11.6,0,11.6,1.16,0.925594,5.8,0.462205,0.000591829,0.462797
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 19:00:00,0.5,1,32.16,-3.6,32.3609,3.23609,0.93382,16.08,0.4625,0.00441002,0.46691
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 19:00:00,0.5,1,63.68,23.36,67.8294,9.04392,0.958118,31.84,0.449,0.0300588,0.479059
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 19:00:00,0.5,2,9.56,-453.64,453.741,15.1247,2.63399,4.78,1.09,0.226995,1.31699
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 19:00:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 19:00:00,0.5,1,12.39,0.6,12.4045,16.5394,0.179659,6.195,0.077,0.0128295,0.0898295
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 19:00:00,0.5,1,37.28,-4,37.494,4.68675,0.844921,18.64,0.415,0.00746062,0.422461
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 19:00:00,0.5,1,24,1.2,24.03,0.961199,1.90035,12,0.94955,0.00062419,0.950174
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 19:00:00,0.5,1,12.6,-4.8,13.4833,0.539333,1.8997,6.3,0.94955,0.000298153,0.949848
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 19:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 19:00:00,0.5,1,20.94,-0.18,20.9408,11.6338,0.311561,10.47,0.1425,0.0132807,0.155781
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 19:00:00,0.5,2,20.16,-1.88,20.2475,12.6547,0.29713,10.08,0.134,0.0145648,0.148565
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 19:00:00,0.5,1,102.9,3.5,102.96,3.26856,3.84617,51.45,1.9127,0.0103833,1.92308
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 19:00:00,0.5,1,53.2,1.4,53.2184,1.68947,3.83095,26.6,1.9127,0.00277411,1.91547
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 19:00:00,0.5,1,4.32,-7.68,8.81163,1.10145,0.830824,2.16,0.415,0.000412063,0.415412
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 19:00:00,0.5,1,11.2,-0.8,11.2285,1.49714,0.789459,5.6,0.394,0.000729583,0.39473
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 19:00:00,0.5,1,12,-2.8,12.3223,0.770146,1.15478,6,0.577,0.000388378,0.577388
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 19:00:00,0.5,1,33.6,5.76,34.0901,3.40901,0.969566,16.8,0.481,0.00378276,0.484783
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 19:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 19:00:00,0.516667,1,56.6,3.6,56.7144,9.00228,0.824342,29.2433,0.403,0.0229103,0.42591
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 19:00:00,0.5,2,29.68,-3.92,29.9377,7.48444,0.435894,14.84,0.2075,0.0104471,0.217947
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 19:00:00,0.516667,1,7.5,-2.46,7.89314,3.15725,0.365825,3.875,0.18755,0.00145959,0.18901
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 19:00:00,0.5,1,85.6,-4,85.6934,2.85645,3.97838,42.8,1.981,0.00818825,1.98919
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 19:00:00,0.5,1,532.8,123.2,546.858,18.2286,4.65592,266.4,1.9945,0.333462,2.32796
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 19:00:00,0.5,1,261.6,-0.6,261.601,13.08,3.2882,130.8,1.5235,0.120599,1.6441
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 19:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 19:00:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 19:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 19:00:00,0.5,1,30.4,-5.6,30.9115,1.54557,2.40104,15.2,1.1985,0.00201941,1.20052
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 19:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 19:00:00,0.5,1,22.72,-0.16,22.7206,3.60644,0.754263,11.36,0.37367,0.00346126,0.377131
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 19:00:00,0.5,2,348.4,74.4,356.255,11.8752,1.21862,174.2,0.535,0.074309,0.609309
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 19:00:00,0.5,1,12.9,0.3,12.9035,1.03228,2.17263,6.45,1.085,0.00131717,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 19:00:00,0.5,1,33.12,6.72,33.7949,6.0348,0.717136,16.56,0.34862,0.00994797,0.358568
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 19:00:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 19:00:00,0.5,1,55.6,24,60.5587,4.03725,1.3273,27.8,0.6525,0.0111488,0.663649
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 19:00:00,0.5,1,12.72,1.14,12.771,5.10839,0.317396,6.36,0.155,0.00369776,0.158698
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 19:00:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 19:00:00,0.5,1,471.84,146.88,494.173,49.4173,3.00174,235.92,0.4653,1.03557,1.50087
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 19:00:00,0.5,1,64.08,1.68,64.102,16.0255,0.519075,32.04,0.21164,0.0478976,0.259538
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 19:00:00,0.5,1,9,0,9,0.72,1.07055,4.5,0.535,0.000273166,0.535273
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 19:00:00,0.5,1,27.04,-4.96,27.4911,6.87279,0.417756,13.52,0.2,0.00887786,0.208878
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 19:00:00,0.516667,1,3.68,-0.48,3.71117,0.927793,0.401699,1.90133,0.20738,0.000164685,0.207544
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 19:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 19:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 19:00:00,0.5,1,5.92,-1.44,6.09262,1.52315,0.405869,2.96,0.2025,0.000434536,0.202935
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 19:00:00,0.5,1,22.08,2.88,22.267,3.53445,0.788988,11.04,0.391,0.00349411,0.394494
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 19:00:00,0.5,1,3,-0.4,3.02655,0.40354,0.804104,1.5,0.402,5.18008e-05,0.402052
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 19:00:00,0.5,1,17.4,0,17.4,2.32,0.807424,8.7,0.402,0.00171214,0.403712
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 19:00:00,0.5,1,119.92,31.2,123.912,30.9781,0.845938,59.96,0.2225,0.200469,0.422969
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 19:00:00,0.5,1,60.9,-9.6,61.652,7.7065,0.838033,30.45,0.39915,0.0198663,0.419016
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 19:29:00,0.5,1,523.2,124.2,537.74,21.5096,2.52425,261.6,0.94955,0.312575,1.26212
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 19:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 19:30:00,0.5,1,12.3,-0.1,12.3004,3.0751,0.287154,6.15,0.141,0.00257697,0.143577
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 19:30:00,0.5,1,57.54,-4.8,57.7399,23.0959,0.514172,28.77,0.1815,0.075586,0.257086
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 19:30:00,0.516667,1,7.8,-5.7,9.66075,0.77286,1.20964,4.03,0.62465,0.000330214,0.62498
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 19:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 19:30:00,0.5,1,673,42,674.309,33.7155,3.73095,336.5,0.925,0.940476,1.86548
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 19:30:00,0.5,1,24.32,2.08,24.4088,4.35871,0.549072,12.16,0.27008,0.00445616,0.274536
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 19:30:00,0.5,1,15.9,-0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 19:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 19:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 19:30:00,0.5,1,10.56,-3.84,11.2365,0.702282,1.19572,5.28,0.5975,0.000358127,0.597858
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 19:30:00,0.5,1,10.5,-0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 19:30:00,0.5,1,11.4,0,11.4,1.14,0.925553,5.7,0.462205,0.000571597,0.462777
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 19:30:00,0.5,1,34.32,-3.6,34.5083,3.45083,0.935029,17.16,0.4625,0.00501473,0.467515
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 19:30:00,0.5,1,70.08,25.92,74.7198,9.96264,0.970952,35.04,0.449,0.0364759,0.485476
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 19:30:00,0.5,2,10.56,-440.36,440.487,14.6829,2.60785,5.28,1.09,0.213927,1.30393
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 19:30:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 19:30:00,0.5,1,9.99,-1.44,10.0933,13.4577,0.170988,4.995,0.077,0.008494,0.085494
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 19:30:00,0.5,1,32.48,-2.72,32.5937,4.07421,0.841276,16.24,0.415,0.00563792,0.420638
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 19:30:00,0.5,1,27,1.2,27.0267,1.08107,1.90068,13.5,0.94955,0.000789576,0.95034
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 19:30:00,0.5,1,13.2,-5.4,14.2618,0.570473,1.89977,6.6,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 19:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 19:30:00,0.5,1,22.86,-0.42,22.8639,12.7021,0.316664,11.43,0.1425,0.0158319,0.158332
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 19:30:00,0.5,2,18.6,-1.96,18.703,11.6894,0.292855,9.3,0.134,0.0124275,0.146428
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 19:30:00,0.5,1,103.6,8.4,103.94,3.29968,3.84656,51.8,1.9127,0.010582,1.92328
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 19:30:00,0.5,1,55.3,3.5,55.4106,1.75907,3.83141,27.65,1.9127,0.00300737,1.91571
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 19:30:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 19:30:00,0.5,1,11.36,-1.12,11.4151,1.52201,0.789508,5.68,0.394,0.000754026,0.394754
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 19:30:00,0.5,1,13.2,-0.8,13.2242,0.826514,1.15489,6.6,0.577,0.00044731,0.577447
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 19:30:00,0.5,1,36.96,5.28,37.3352,3.73352,0.971074,18.48,0.481,0.00453721,0.485537
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 19:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 19:30:00,0.05,2,31.2,-3.68,31.4163,7.85407,0.438009,1.56,0.02075,0.00115045,0.0219005
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 19:30:00,0.5,1,83.2,-4.8,83.3383,2.77794,3.97749,41.6,1.981,0.00774437,1.98874
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 19:30:00,0.5,1,486.4,112,499.128,16.6376,4.54459,243.2,1.9945,0.277793,2.27229
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 19:30:00,0.5,1,256.8,-1.2,256.803,12.8401,3.27943,128.4,1.5235,0.116216,1.63972
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 19:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 19:30:00,0.5,1,1.2,0.1,1.20416,0.215028,0.322022,0.6,0.161,1.07918e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 19:30:00,0.5,1,6.3,-0.3,6.30714,0.504571,1.18826,3.15,0.594,0.000131751,0.594132
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 19:30:00,0.5,1,25.6,-5.6,26.2053,1.31027,2.3999,12.8,1.1985,0.00145132,1.19995
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 19:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 19:30:00,0.5,1,22.72,-0.16,22.7206,3.60644,0.754263,11.36,0.37367,0.00346126,0.377131
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 19:30:00,0.5,2,152.4,20.4,153.759,5.12531,1.09768,76.2,0.535,0.0138421,0.548842
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 19:30:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 19:30:00,0.5,1,29.28,6.72,30.0413,5.36451,0.712962,14.64,0.34862,0.00786084,0.356481
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 19:30:00,0.516667,1,7.04,0,7.04,1.25714,0.667861,3.63733,0.344617,0.000445041,0.345062
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 19:30:00,0.5,1,63.6,-16.8,65.7815,4.38543,1.33131,31.8,0.6525,0.0131547,0.665655
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 19:30:00,0.5,1,11.52,0.96,11.5599,4.62397,0.316059,5.76,0.155,0.0030297,0.15803
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 19:30:00,0.5,1,4.8,-1.2,4.94773,0.247386,2.3971,2.4,1.1985,5.17363e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 19:30:00,0.5,1,504.24,158.64,528.606,52.8606,3.30043,252.12,0.4653,1.18491,1.65021
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 19:30:00,0.5,1,59.12,0.32,59.1209,14.7802,0.504766,29.56,0.21164,0.0407429,0.252383
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 19:30:00,0.5,1,7.8,0,7.8,0.624,1.07041,3.9,0.535,0.000205178,0.535205
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 19:30:00,0.5,1,27.04,-5.12,27.5205,6.88012,0.417794,13.52,0.2,0.0088968,0.208897
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 19:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 19:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 19:30:00,0.5,1,7.2,-1.28,7.31289,1.82822,0.406252,3.6,0.2025,0.000626032,0.203126
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 19:30:00,0.5,1,19.36,2.72,19.5501,3.1032,0.787387,9.68,0.391,0.00269346,0.393693
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 19:30:00,0.5,1,3,-0.4,3.02655,0.40354,0.804104,1.5,0.402,5.18008e-05,0.402052
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 19:30:00,0.5,1,18.4,0.6,18.4098,2.45464,0.807833,9.2,0.402,0.00191663,0.403917
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 19:30:00,0.5,1,89.28,36.64,96.506,24.1265,0.688196,44.64,0.2225,0.121598,0.344098
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 19:30:00,0.5,1,54,-10.5,55.0114,6.87642,0.829934,27,0.39915,0.0158171,0.414967
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 19:31:00,0.483333,1,55.6,3.4,55.7039,8.84188,0.822776,26.8733,0.377,0.0206752,0.397675
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 19:31:00,0.483333,1,7.5,-2.4,7.87464,3.14986,0.365812,3.625,0.17545,0.00135903,0.176809
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 19:31:00,0.483333,1,2.56,-0.32,2.57992,0.644981,0.401534,1.23733,0.194,7.4453e-05,0.194075
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 19:33:00,0.45,2,31.4,-4.24,31.685,7.92124,0.438404,14.13,0.18675,0.0105319,0.197282
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 19:59:00,0.5,1,511.2,128.4,527.079,21.0831,2.49971,255.6,0.94955,0.300304,1.24985
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 20:00:00,0.516667,1,3,-2.4,3.84187,0.153675,4.50004,1.55,2.325,2.019e-05,2.32502
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 20:00:00,0.5,1,11.8,-0.2,11.8017,2.95042,0.286744,5.9,0.141,0.00237224,0.143372
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 20:00:00,0.5,1,59.1,-4.38,59.2621,23.7048,0.522248,29.55,0.1815,0.0796239,0.261124
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 20:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 20:00:00,0.516667,1,619,30.5,619.751,30.9875,3.43889,319.817,0.955833,0.820926,1.77676
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 20:00:00,0.5,1,20.16,-0.8,20.1759,3.60283,0.546249,10.08,0.27008,0.00304462,0.273125
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 20:00:00,0.5,1,16.8,-0.6,16.8107,2.10134,0.807958,8.4,0.4025,0.00147923,0.403979
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 20:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 20:00:00,0.5,1,10.88,-3.2,11.3408,0.708802,1.19573,5.44,0.5975,0.000364808,0.597865
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 20:00:00,0.5,1,8.5,-0.5,8.51469,0.425735,1.8503,4.25,0.925,0.000149957,0.92515
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 20:00:00,0.5,1,11.8,0,11.8,1.18,0.925635,5.9,0.462205,0.000612412,0.462817
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 20:00:00,0.5,1,23.52,-3.12,23.726,2.3726,0.929741,11.76,0.4625,0.00237056,0.464871
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 20:00:00,0.5,1,77.92,24.64,81.723,10.8964,0.985268,38.96,0.449,0.0436339,0.492634
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 20:00:00,0.5,2,12.06,-436.36,436.527,14.5509,2.6002,6.03,1.09,0.210098,1.3001
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 20:00:00,0.5,1,7.44,3.84,8.37253,0.837253,0.895595,3.72,0.4475,0.000297501,0.447798
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 20:00:00,0.5,1,12.09,-0.06,12.0901,16.1202,0.178375,6.045,0.077,0.0121875,0.0891875
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 20:00:00,0.5,1,32.48,-2.88,32.6074,4.07593,0.841285,16.24,0.415,0.00564267,0.420643
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 20:00:00,0.5,1,46.2,22.2,51.257,2.05028,1.90478,23.1,0.94955,0.00283998,0.95239
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 20:00:00,0.5,1,13.8,-4.8,14.611,0.584438,1.8998,6.9,0.94955,0.000350109,0.9499
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 20:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 20:00:00,0.5,1,22.14,-2.22,22.251,12.3617,0.314989,11.07,0.1425,0.0149946,0.157495
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 20:00:00,0.5,2,20.52,-1.96,20.6134,12.8834,0.298192,10.26,0.134,0.015096,0.149096
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 20:00:00,0.5,1,104.3,5.6,104.45,3.31588,3.84677,52.15,1.9127,0.0106861,1.92339
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 20:00:00,0.5,1,52.5,2.8,52.5746,1.66904,3.83081,26.25,1.9127,0.0027074,1.91541
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 20:00:00,0.5,1,7.36,-7.68,10.6373,1.32966,0.831201,3.68,0.415,0.000600501,0.415601
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 20:00:00,0.5,1,8.32,-0.48,8.33383,1.11118,0.788804,4.16,0.394,0.0004019,0.394402
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 20:00:00,0.5,1,12.4,-0.8,12.4258,0.776611,1.15479,6.2,0.577,0.000394926,0.577395
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 20:00:00,0.5,1,31.44,6,32.0074,3.20074,0.968669,15.72,0.481,0.00333466,0.484335
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 20:00:00,0.5,1,55.9,3.4,56.0033,8.88941,0.823237,27.95,0.39,0.0216187,0.411619
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 20:00:00,0.5,2,29.08,-3.76,29.3221,7.33052,0.435044,14.54,0.2075,0.0100219,0.217522
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 20:00:00,0.5,1,7.62,-2.4,7.98902,3.19561,0.365894,3.81,0.1815,0.00144703,0.182947
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 20:00:00,0.5,1,84.8,-4,84.8943,2.82981,3.97807,42.4,1.981,0.00803625,1.98904
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 20:00:00,0.5,1,386.4,66.4,392.064,13.0688,4.3318,193.2,1.9945,0.1714,2.1659
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 20:00:00,0.5,1,205.2,-1.2,205.204,10.2602,3.19541,102.6,1.5235,0.0742057,1.59771
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 20:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 20:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 20:00:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 20:00:00,0.5,1,28,-5.6,28.5545,1.42773,2.40045,14,1.1985,0.00172319,1.20022
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 20:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 20:00:00,0.5,1,23.52,1.44,23.564,3.74032,0.754786,11.76,0.37367,0.00372302,0.377393
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 20:00:00,0.5,2,15.6,3.2,15.9248,0.530827,1.0703,7.8,0.535,0.00014848,0.535148
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 20:00:00,0.5,1,15.9,3.3,16.2388,1.29911,2.17417,7.95,1.085,0.00208611,1.08709
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 20:00:00,0.5,1,28.8,6.56,29.5377,5.27458,0.712439,14.4,0.34862,0.00759951,0.35622
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 20:00:00,0.5,1,51.6,24.4,57.0782,3.80521,1.32481,25.8,0.6525,0.00990408,0.662404
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 20:00:00,0.5,1,13.14,1.02,13.1795,5.27181,0.317876,6.57,0.155,0.00393813,0.158938
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 20:00:00,0.5,1,4,-2,4.47214,0.223607,2.39708,2,1.1985,4.22682e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 20:00:00,0.5,1,506.4,159.12,530.811,53.0811,3.32024,253.2,0.4653,1.19482,1.66012
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 20:00:00,0.5,1,53.12,-0.08,53.1201,13.28,0.489064,26.56,0.21164,0.0328918,0.244532
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 20:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 20:00:00,0.5,1,26.88,-4.96,27.3338,6.83345,0.417553,13.44,0.2,0.00877651,0.208777
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 20:00:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 20:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 20:00:00,0.5,1,4.64,-2.08,5.08488,1.27122,0.405605,2.32,0.2025,0.000302677,0.202803
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 20:00:00,0.5,1,21.28,2.88,21.474,3.40857,0.788499,10.64,0.391,0.00324966,0.39425
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 20:00:00,0.5,1,2.8,-0.4,2.82843,0.377124,0.80409,1.4,0.402,4.52409e-05,0.402045
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 20:00:00,0.5,1,12.2,0.6,12.2147,1.62863,0.805687,6.1,0.402,0.000843743,0.402844
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 20:00:00,0.5,1,125.36,39.76,131.514,32.8786,0.896641,62.68,0.2225,0.225821,0.448321
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 20:00:00,0.5,1,37.5,-8.4,38.4293,4.80366,0.813738,18.75,0.39915,0.00771876,0.406869
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 20:01:00,0.483333,1,7.8,-5.7,9.66075,0.77286,1.20964,3.77,0.58435,0.00030891,0.584659
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 20:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 20:01:00,0.483333,1,4.48,0,4.48,0.8,0.667349,2.16533,0.322383,0.000168596,0.322552
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 20:29:00,0.5,1,575.4,139.8,592.14,23.6856,2.65713,287.7,0.94955,0.379016,1.32857
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 20:30:00,0.5,1,12.7,-0.2,12.7016,3.17539,0.287496,6.35,0.141,0.0027478,0.143748
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 20:30:00,0.5,1,54.96,-4.26,55.1249,22.0499,0.500789,27.48,0.1815,0.0688945,0.250395
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 20:30:00,0.5,1,8.4,-6,10.3228,0.825823,1.20973,4.2,0.6045,0.000364861,0.604865
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 20:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 20:30:00,0.5,1,20.16,-0.64,20.1702,3.60181,0.546246,10.08,0.27008,0.0030429,0.273123
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 20:30:00,0.5,1,16.5,-0.6,16.5109,2.06386,0.807854,8.25,0.4025,0.00142694,0.403927
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 20:30:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 20:30:00,0.5,1,10.88,-1.92,11.0481,0.690507,1.19569,5.44,0.5975,0.000346219,0.597846
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 20:30:00,0.5,1,8.5,0,8.5,0.425,1.8503,4.25,0.925,0.00014944,0.925149
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 20:30:00,0.5,1,10.6,0,10.6,1.06,0.925398,5.3,0.462205,0.000494187,0.462699
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 20:30:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 20:30:00,0.5,1,77.12,25.12,81.108,10.8144,0.983959,38.56,0.449,0.0429796,0.49198
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 20:30:00,0.5,2,9.56,-432.72,432.826,14.4275,2.5931,4.78,1.09,0.206551,1.29655
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 20:30:00,0.5,1,6.48,3.12,7.192,0.7192,0.895439,3.24,0.4475,0.00021952,0.44772
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 20:30:00,0.5,1,9.9,-1.44,10.0042,13.3389,0.170689,4.95,0.077,0.00834475,0.0853447
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 20:30:00,0.5,1,33.28,-3.36,33.4492,4.18115,0.841876,16.64,0.415,0.00593776,0.420938
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 20:30:00,0.5,1,24.6,1.2,24.6293,0.98517,1.90041,12.3,0.94955,0.00065571,0.950206
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 20:30:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 20:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 20:30:00,0.5,1,19.32,-1.92,19.4152,10.7862,0.307832,9.66,0.1425,0.0114161,0.153916
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 20:30:00,0.5,2,21.16,-2,21.2543,13.2839,0.300099,10.58,0.134,0.0160493,0.150049
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 20:30:00,0.5,1,126,15.4,126.938,4.02977,3.85697,63,1.9127,0.0157827,1.92848
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 20:30:00,0.5,1,53.9,2.8,53.9727,1.71342,3.83111,26.95,1.9127,0.00285331,1.91555
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 20:30:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 20:30:00,0.5,1,10.24,-1.12,10.3011,1.37348,0.789228,5.12,0.394,0.000614035,0.394614
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 20:30:00,0.5,1,15.2,-2.8,15.4557,0.965984,1.15522,7.6,0.577,0.00061101,0.577611
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 20:30:00,0.5,1,29.76,5.76,30.3123,3.03123,0.967982,14.88,0.481,0.00299081,0.483991
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 20:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 20:30:00,0.5,1,55.1,3.4,55.2048,8.76267,0.822013,27.55,0.39,0.0210067,0.411007
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 20:30:00,0.5,2,25.8,-4.24,26.1461,6.53652,0.430937,12.9,0.2075,0.00796842,0.215468
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 20:30:00,0.5,1,7.62,-2.4,7.98902,3.19561,0.365894,3.81,0.1815,0.00144703,0.182947
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 20:30:00,0.5,1,82.4,-4,82.497,2.7499,3.97718,41.2,1.981,0.0075888,1.98859
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 20:30:00,0.5,1,229.6,45.6,234.084,7.80281,4.1112,114.8,1.9945,0.0611,2.0556
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 20:30:00,0.5,1,194.4,1.2,194.404,9.72019,3.1802,97.2,1.5235,0.0666004,1.5901
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 20:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 20:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 20:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 20:30:00,0.5,1,28.8,-6,29.4184,1.47092,2.40066,14.4,1.1985,0.00182903,1.20033
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 20:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 20:30:00,0.5,1,25.92,4.16,26.2517,4.16694,0.756581,12.96,0.37367,0.00462074,0.378291
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 20:30:00,0.5,2,16.8,2.8,17.0317,0.567725,1.07034,8.4,0.535,0.000169839,0.53517
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 20:30:00,0.5,1,15.6,3,15.8858,1.27087,2.17399,7.8,1.085,0.0019964,1.087
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 20:30:00,0.5,1,37.28,6.72,37.8808,6.76443,0.722238,18.64,0.34862,0.0124989,0.361119
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 20:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 20:30:00,0.5,1,76,-15.2,77.5051,5.16701,1.34152,38,0.6525,0.0182614,0.670761
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 20:30:00,0.5,1,11.1,0.12,11.1006,4.44026,0.315587,5.55,0.155,0.00279374,0.157794
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 20:30:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 20:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 20:30:00,0.5,1,509.52,156,532.866,53.2866,3.33878,254.76,0.4653,1.20409,1.66939
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 20:30:00,0.5,1,55.68,0.24,55.6805,13.9201,0.495558,27.84,0.21164,0.0361391,0.247779
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 20:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 20:30:00,0.5,1,26.08,-5.12,26.5778,6.64446,0.416596,13.04,0.2,0.00829777,0.208298
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 20:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 20:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 20:30:00,0.55,1,4.48,-2.08,4.93931,1.23483,0.405571,2.464,0.22275,0.000314155,0.223064
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 20:30:00,0.5,1,19.36,1.92,19.455,3.08809,0.787335,9.68,0.391,0.0026673,0.393667
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 20:30:00,0.233333,1,2.8,-0.4,2.82843,0.377124,0.80409,0.653333,0.1876,2.11124e-05,0.187621
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 20:30:00,0.5,1,11,0.4,11.0073,1.46764,0.80537,5.5,0.402,0.000685173,0.402685
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 20:30:00,0.5,1,125.84,34.96,130.606,32.6515,0.890425,62.92,0.2225,0.222712,0.445212
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 20:30:00,0.5,1,33.9,-8.7,34.9986,4.37482,0.811104,16.95,0.39915,0.00640211,0.405552
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 20:31:00,0.483333,1,3,-2.4,3.84187,0.153675,4.50004,1.45,2.175,1.88874e-05,2.17502
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 20:31:00,0.483333,1,653.5,39.5,654.693,32.7346,3.6231,315.858,0.894167,0.857,1.75117
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 20:59:00,0.5,1,516.6,124.2,531.32,21.2528,2.50941,258.3,0.94955,0.305156,1.25471
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 21:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 21:00:00,0.5,1,11.4,-0.6,11.4158,2.85394,0.286439,5.7,0.141,0.00221963,0.14322
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 21:00:00,0.5,1,52.98,-4.44,53.1657,21.2663,0.491169,26.49,0.1815,0.0640845,0.245585
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 21:00:00,0.5,1,8.4,-6,10.3228,0.825823,1.20973,4.2,0.6045,0.000364861,0.604865
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 21:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 21:00:00,0.5,1,679,45,680.49,34.0245,3.76559,339.5,0.925,0.957794,1.88279
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 21:00:00,0.5,1,20.48,-0.64,20.49,3.65893,0.54644,10.24,0.27008,0.00314016,0.27322
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 21:00:00,0.5,1,15.9,-0.6,15.9113,1.98891,0.80765,7.95,0.4025,0.00132519,0.403825
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 21:00:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 21:00:00,0.5,1,9.28,-3.52,9.92516,0.620322,1.19556,4.64,0.5975,0.000279415,0.597779
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 21:00:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 21:00:00,0.5,1,12.2,-0.2,12.2016,1.22016,0.92572,6.1,0.462205,0.000654811,0.46286
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 21:00:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 21:00:00,0.5,1,60,22.24,63.9892,8.53189,0.951503,30,0.449,0.0267515,0.475752
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 21:00:00,0.5,2,8.92,-431.72,431.812,14.3937,2.59117,4.46,1.09,0.205584,1.29558
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 21:00:00,0.5,1,7.68,4.08,8.69648,0.869648,0.895642,3.84,0.4475,0.000320969,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 21:00:00,0.5,1,9.9,-1.47,10.0085,13.3447,0.170704,4.95,0.077,0.00835203,0.085352
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 21:00:00,0.5,1,30.08,-3.36,30.2671,3.78338,0.839724,15.04,0.415,0.00486175,0.419862
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 21:00:00,0.5,1,24,0.6,24.0075,0.9603,1.90035,12,0.94955,0.000623022,0.950173
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 21:00:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 21:00:00,0.516667,1,0.9,-0.4,0.984886,0.131318,0.732013,0.465,0.3782,6.66886e-06,0.378207
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 21:00:00,0.5,1,20.16,-1.98,20.257,11.2539,0.309855,10.08,0.1425,0.0124275,0.154928
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 21:00:00,0.5,2,18.2,-2.16,18.3277,11.4548,0.291868,9.1,0.134,0.0119338,0.145934
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 21:00:00,0.5,1,101.5,6.3,101.695,3.22842,3.84566,50.75,1.9127,0.0101298,1.92283
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 21:00:00,0.5,1,13.3,-2.1,13.4648,0.427453,3.82576,6.65,1.9127,0.000177582,1.91288
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 21:00:00,0.5,1,7.36,-7.52,10.5224,1.31529,0.831175,3.68,0.415,0.000587594,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 21:00:00,0.5,1,9.76,-0.96,9.8071,1.30761,0.789113,4.88,0.394,0.000556557,0.394557
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 21:00:00,0.5,1,11.6,-0.8,11.6276,0.726722,1.15469,5.8,0.577,0.000345816,0.577346
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 21:00:00,0.5,1,27.12,5.52,27.6761,2.76761,0.966986,13.56,0.481,0.00249322,0.483493
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 21:00:00,0.5,1,55.7,3.6,55.8162,8.85972,0.822949,27.85,0.39,0.0214745,0.411475
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 21:00:00,0.5,2,24.12,-4.48,24.5325,6.13313,0.429031,12.06,0.2075,0.00701525,0.214515
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 21:00:00,0.5,1,7.56,-2.46,7.95017,3.18007,0.365866,3.78,0.1815,0.00143299,0.182933
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 21:00:00,0.5,1,83.2,-4.8,83.3383,2.77794,3.97749,41.6,1.981,0.00774437,1.98874
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 21:00:00,0.5,1,265.6,51.2,270.49,9.01633,4.15217,132.8,1.9945,0.0815828,2.07608
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 21:00:00,0.516667,1,186.6,2.4,186.615,9.33077,3.16974,96.41,1.57428,0.0634166,1.6377
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 21:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 21:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 21:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 21:00:00,0.5,1,24.8,-7.6,25.9384,1.29692,2.39984,12.4,1.1985,0.0014219,1.19992
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 21:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 21:00:00,0.5,1,23.84,0.96,23.8593,3.78719,0.754974,11.92,0.37367,0.00381692,0.377487
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 21:00:00,0.0166667,2,16.8,2.8,17.0317,0.567725,1.07034,0.28,0.0178333,5.66129e-06,0.017839
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 21:00:00,0.5,1,15.6,3,15.8858,1.27087,2.17399,7.8,1.085,0.0019964,1.087
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 21:00:00,0.5,1,37.44,6.08,37.9305,6.7733,0.722303,18.72,0.34862,0.0125317,0.361152
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 21:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 21:00:00,0.5,1,74.4,22.8,77.8152,5.18768,1.34182,37.2,0.6525,0.0184078,0.670908
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 21:00:00,0.5,1,11.1,0.12,11.1006,4.44026,0.315587,5.55,0.155,0.00279374,0.157794
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 21:00:00,0.5,1,2.8,-2,3.44093,0.172047,2.39705,1.4,1.1985,2.50228e-05,1.19853
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 21:00:00,0.5,1,477.6,148.08,500.029,50.0029,3.05112,238.8,0.4653,1.06026,1.52556
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 21:00:00,0.5,1,46.8,-0.4,46.8017,11.7004,0.474345,23.4,0.21164,0.0255325,0.237173
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 21:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 21:00:00,0.5,1,25.12,-5.28,25.6689,6.41723,0.41548,12.56,0.2,0.00773993,0.20774
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 21:00:00,0.55,1,3.68,-0.32,3.69389,0.923472,0.401696,2.024,0.220759,0.000173681,0.220933
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 21:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 21:00:00,0.5,1,18.88,2.08,18.9942,3.01496,0.787085,9.44,0.391,0.00254246,0.393542
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 21:00:00,0.5,1,11.8,0.8,11.8271,1.57695,0.805582,5.9,0.402,0.000791037,0.402791
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 21:00:00,0.5,1,111.04,36.24,116.804,29.201,0.801259,55.52,0.2225,0.178129,0.400629
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 21:00:00,0.5,1,34.8,-9.3,36.0212,4.50266,0.811863,17.4,0.39915,0.00678172,0.405932
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 21:01:00,0.483333,2,16.8,2.8,17.0317,0.567725,1.07034,8.12,0.517167,0.000164177,0.517331
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 21:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 21:03:00,0.45,1,4.8,-2.08,5.23129,1.30782,0.405641,2.16,0.18225,0.000288322,0.182538
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 21:29:00,0.5,1,492.6,120.6,507.148,20.2859,2.45514,246.3,0.94955,0.278022,1.22757
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 21:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 21:30:00,0.5,1,9.2,-0.2,9.20217,2.30054,0.284885,4.6,0.141,0.00144229,0.142442
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 21:30:00,0.5,1,52.92,-4.44,53.1059,21.2424,0.490881,26.46,0.1815,0.0639405,0.24544
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 21:30:00,0.5,1,7.8,-5.7,9.66075,0.77286,1.20964,3.9,0.6045,0.000319562,0.60482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 21:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 21:30:00,0.5,1,731,60.5,733.499,36.675,4.07566,365.5,0.925,1.11283,2.03783
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 21:30:00,0.5,1,20.64,-0.64,20.6499,3.68749,0.546539,10.32,0.27008,0.00318937,0.273269
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 21:30:00,0.5,1,15.9,-0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 21:30:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 21:30:00,0.5,1,9.6,-3.84,10.3395,0.64622,1.19561,4.8,0.5975,0.000303232,0.597803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 21:30:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
