CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 21:30:00,0.5,1,12.2,0,12.2,1.22,0.925719,6.1,0.462205,0.000654636,0.46286
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 21:30:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 21:30:00,0.5,1,76.64,28.96,81.9291,10.9239,0.985708,38.32,0.449,0.0438542,0.492854
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 21:30:00,0.5,2,8.92,-431.72,431.812,14.3937,2.59117,4.46,1.09,0.205584,1.29558
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 21:30:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 21:30:00,0.516667,1,9.9,-1.44,10.0042,13.3389,0.170689,5.115,0.0795667,0.00862291,0.0881896
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 21:30:00,0.5,1,31.04,-3.52,31.239,3.90487,0.840358,15.52,0.415,0.00517898,0.420179
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 21:30:00,0.5,1,23.4,0.6,23.4077,0.936308,1.90028,11.7,0.94955,0.00059228,0.950142
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 21:30:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 21:30:00,0.5,1,19.38,-2.28,19.5137,10.8409,0.308064,9.69,0.1425,0.0115322,0.154032
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 21:30:00,0.5,2,18.92,-2,19.0254,11.8909,0.293719,9.46,0.134,0.0128597,0.14686
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 21:30:00,0.5,1,104.3,13.3,105.145,3.33792,3.84706,52.15,1.9127,0.0108286,1.92353
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 21:30:00,0.5,1,51.8,2.1,51.8426,1.6458,3.83067,25.9,1.9127,0.00263253,1.91533
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 21:30:00,0.5,1,5.28,-8,9.58532,1.19817,0.830975,2.64,0.415,0.000487602,0.415488
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 21:30:00,0.5,1,9.92,-1.12,9.98303,1.33107,0.789153,4.96,0.394,0.000576704,0.394577
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 21:30:00,0.5,1,11.6,-1.2,11.6619,0.728869,1.1547,5.8,0.577,0.000347863,0.577348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 21:30:00,0.5,1,29.52,5.52,30.0317,3.00317,0.967871,14.76,0.481,0.00293569,0.483936
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 21:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 21:30:00,0.5,1,55.4,3.6,55.5168,8.8122,0.82249,27.7,0.39,0.0212448,0.411245
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 21:30:00,0.5,2,22.28,-4.04,22.6433,5.66083,0.426953,11.14,0.2075,0.00597639,0.213476
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 21:30:00,0.5,1,7.32,-2.4,7.7034,3.08136,0.365691,3.66,0.1815,0.00134541,0.182845
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 21:30:00,0.5,1,79.2,-4.8,79.3453,2.64484,3.97604,39.6,1.981,0.00702003,1.98802
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 21:30:00,0.5,1,252,49.6,256.835,8.56116,4.13611,126,1.9945,0.0735537,2.06805
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 21:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 21:30:00,0.5,1,1.2,0,1.2,0.214286,0.322021,0.6,0.161,1.07173e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 21:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 21:30:00,0.5,1,24.8,-5.6,25.4244,1.27122,2.39973,12.4,1.1985,0.00136611,1.19987
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 21:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 21:30:00,0.5,1,21.12,-0.64,21.1297,3.35392,0.753327,10.56,0.37367,0.00299352,0.376664
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 21:30:00,0.5,2,21.6,4,21.9672,0.732242,1.07057,10.8,0.535,0.000282534,0.535283
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 21:30:00,0.5,1,11.4,0,11.4,0.912,2.17206,5.7,1.085,0.0010281,1.08603
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 21:30:00,0.5,1,39.2,6.24,39.6935,7.08813,0.724688,19.6,0.34862,0.0137238,0.362344
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 21:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 21:30:00,0.5,1,62,-16,64.0312,4.26875,1.32993,31,0.6525,0.012464,0.664964
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 21:30:00,0.5,1,10.8,0,10.8,4.32,0.315289,5.4,0.155,0.00264446,0.157644
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 21:30:00,0.5,1,2.8,-2,3.44093,0.172047,2.39705,1.4,1.1985,2.50228e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 21:30:00,0.5,1,504,157.68,528.09,52.809,3.2958,252,0.4653,1.1826,1.6479
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 21:30:00,0.5,1,46.4,0,46.4,11.6,0.473472,23.2,0.21164,0.0250961,0.236736
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 21:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 21:30:00,0.5,1,25.28,-4.96,25.762,6.4405,0.415592,12.64,0.2,0.00779617,0.207796
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 21:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 21:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 21:30:00,0.5,1,5.28,-1.6,5.5171,1.37928,0.405713,2.64,0.2025,0.00035632,0.202856
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 21:30:00,0.5,1,19.68,2.24,19.8071,3.14398,0.787529,9.84,0.391,0.00276472,0.393765
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 21:30:00,0.5,1,10.8,0,10.8,1.44,0.805319,5.4,0.402,0.000659612,0.40266
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 21:30:00,0.5,1,119.12,42,126.307,31.5769,0.861588,59.56,0.2225,0.208294,0.430794
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 21:30:00,0.5,1,34.8,-9.6,36.0999,4.51248,0.811923,17.4,0.39915,0.00681136,0.405961
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 21:31:00,0.483333,1,0.9,-0.4,0.984886,0.131318,0.732013,0.435,0.3538,6.23861e-06,0.353806
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 21:31:00,0.483333,1,162,0.6,162.001,8.10006,3.1395,78.3,1.47272,0.0447075,1.51742
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 21:33:00,0.45,1,3.68,-0.32,3.69389,0.923472,0.401696,1.656,0.180621,0.000142102,0.180763
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 21:59:00,0.5,1,519,126,534.076,21.363,2.51576,259.5,0.94955,0.30833,1.25788
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 22:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 22:00:00,0.5,1,7.3,0,7.3,1.825,0.283815,3.65,0.141,0.000907645,0.141908
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 22:00:00,0.5,1,49.68,-4.44,49.878,19.9512,0.475808,24.84,0.1815,0.0564038,0.237904
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 22:00:00,0.5,1,6.9,-6,9.14385,0.731508,1.20957,3.45,0.6045,0.000286281,0.604786
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 22:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 22:00:00,0.5,1,734,64.5,736.829,36.8414,4.09591,367,0.925,1.12295,2.04795
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 22:00:00,0.5,1,22.72,2.24,22.8302,4.07681,0.547957,11.36,0.27008,0.0038984,0.273978
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 22:00:00,0.5,1,14.4,-2.1,14.5523,1.81904,0.807217,7.2,0.4025,0.00110848,0.403608
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 22:00:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 22:00:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 22:00:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 22:00:00,0.5,1,12,-0.4,12.0067,1.20067,0.925678,6,0.462205,0.000634052,0.462839
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 22:00:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 22:00:00,0.5,1,69.6,22.72,73.2145,9.76193,0.968042,34.8,0.449,0.035021,0.484021
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 22:00:00,0.0166667,2,8.92,-435.22,435.311,14.5104,2.59786,0.148667,0.0363333,0.00696433,0.0432977
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 22:00:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 22:00:00,0.5,1,29.76,-3.52,29.9674,3.74593,0.839532,14.88,0.415,0.00476597,0.419766
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 22:00:00,0.5,1,24,1.2,24.03,0.961199,1.90035,12,0.94955,0.00062419,0.950174
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 22:00:00,0.5,1,14.4,-4.8,15.1789,0.607157,1.89986,7.2,0.94955,0.000377858,0.949928
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 22:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 22:00:00,0.5,1,19.56,-2.22,19.6856,10.9364,0.308473,9.78,0.1425,0.0117363,0.154236
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 22:00:00,0.5,2,42,10.12,43.202,27.0013,0.400617,21,0.134,0.0663087,0.200309
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 22:00:00,0.5,1,99.4,11.9,100.11,3.17809,3.84503,49.7,1.9127,0.00981643,1.92252
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 22:00:00,0.5,1,53.2,2.1,53.2414,1.6902,3.83095,26.6,1.9127,0.00277651,1.91548
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 22:00:00,0.5,1,5.12,-8,9.49813,1.18727,0.830958,2.56,0.415,0.000478771,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 22:00:00,0.5,1,9.76,-0.8,9.79273,1.3057,0.78911,4.88,0.394,0.000554927,0.394555
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 22:00:00,0.5,1,10.8,-2.4,11.0635,0.691466,1.15463,5.4,0.577,0.000313076,0.577313
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 22:00:00,0.516667,1,27.12,5.28,27.6292,2.76292,0.96697,14.012,0.497033,0.0025676,0.499601
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 22:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 22:00:00,0.5,1,13.7,-2.7,13.9635,2.21643,0.782688,6.85,0.39,0.00134398,0.391344
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 22:00:00,0.5,2,19.4,-3.64,19.7385,4.93463,0.424083,9.7,0.2075,0.00454139,0.212041
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 22:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 22:00:00,0.5,1,82.4,-4,82.497,2.7499,3.97718,41.2,1.981,0.0075888,1.98859
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 22:00:00,0.5,1,218.4,50.4,224.14,7.47133,4.10104,109.2,1.9945,0.056019,2.05052
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 22:00:00,0.5,1,164.4,1.2,164.404,8.22022,3.14226,82.2,1.5235,0.0476315,1.57113
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 22:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 22:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 22:00:00,0.516667,1,5.7,-0.6,5.73149,0.458519,1.18822,2.945,0.6138,0.000112426,0.613912
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 22:00:00,0.5,1,19.6,-7.6,21.0219,1.05109,2.39887,9.8,1.1985,0.000933959,1.19943
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 22:00:00,0.5,1,1.2,-0.4,1.26491,0.158114,0.798317,0.6,0.39915,8.36263e-06,0.399158
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 22:00:00,0.5,1,23.36,-0.48,23.3649,3.70872,0.754661,11.68,0.37367,0.00366037,0.37733
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 22:00:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 22:00:00,0.5,1,11.1,0,11.1,0.888,2.17195,5.55,1.085,0.000974703,1.08597
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 22:00:00,0.516667,1,36.8,6.4,37.3524,6.67007,0.721545,19.0133,0.360241,0.0125577,0.372798
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 22:00:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 22:00:00,0.5,1,72.4,22.8,75.9052,5.06035,1.34003,36.2,0.6525,0.0175153,0.670015
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 22:00:00,0.5,1,11.4,-0.84,11.4309,4.57236,0.315925,5.7,0.155,0.00296245,0.157962
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 22:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 22:00:00,0.5,1,505.92,157.68,529.923,52.9923,3.31225,252.96,0.4653,1.19082,1.65612
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 22:00:00,0.5,1,45.92,0,45.92,11.48,0.472439,22.96,0.21164,0.0245796,0.23622
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 22:00:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 22:00:00,0.5,1,16.64,-6.08,17.716,4.429,0.407374,8.32,0.2,0.00368683,0.203687
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 22:00:00,0.5,1,3.52,-0.64,3.57771,0.894427,0.401676,1.76,0.20069,0.000148116,0.200838
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 22:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 22:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 22:00:00,0.5,1,8.64,-1.28,8.7343,2.18358,0.406786,4.32,0.2025,0.000893046,0.203393
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 22:00:00,0.5,1,17.76,0,17.76,2.81905,0.786446,8.88,0.391,0.00222278,0.393223
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 22:00:00,0.5,1,11.8,0.8,11.8271,1.57695,0.805582,5.9,0.402,0.000791037,0.402791
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 22:00:00,0.5,1,105.44,32.16,110.235,27.5589,0.762315,52.72,0.2225,0.158658,0.381158
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 22:00:00,0.5,1,31.5,-12,33.7083,4.21354,0.810178,15.75,0.39915,0.00593877,0.405089
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 22:01:00,0.483333,2,9.56,-435.22,435.325,14.5108,2.59789,4.62067,1.05367,0.201978,1.25564
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 22:01:00,0.483333,1,9.9,-1.47,10.0085,13.3447,0.170704,4.785,0.0744333,0.00807363,0.082507
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 22:29:00,0.5,1,463.8,115.8,478.038,19.1215,2.39314,231.9,0.94955,0.247021,1.19657
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 22:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 22:30:00,0.5,1,8.7,-0.4,8.70919,2.1773,0.284584,4.35,0.141,0.00129189,0.142292
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 22:30:00,0.5,1,52.38,-4.5,52.5729,21.0292,0.488327,26.19,0.1815,0.0626635,0.244163
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 22:30:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 22:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 22:30:00,0.5,1,709.5,56,711.707,35.5853,3.94537,354.75,0.925,1.04769,1.97269
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 22:30:00,0.5,1,16.96,0.16,16.9608,3.02871,0.544463,8.48,0.27008,0.00215159,0.272232
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 22:30:00,0.5,1,14.4,-1.5,14.4779,1.80974,0.807194,7.2,0.4025,0.00109718,0.403597
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 22:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 22:30:00,0.5,1,14,-6,15.2315,0.609262,1.69706,7,0.84815,0.000381872,0.848532
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 22:30:00,0.5,1,10.24,-3.2,10.7284,0.670522,1.19565,5.12,0.5975,0.000326468,0.597826
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 22:30:00,0.533333,1,4.5,0,4.5,0.225,1.85008,2.4,0.986667,4.46769e-05,0.986711
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 22:30:00,0.5,1,11.4,0.2,11.4018,1.14018,0.925554,5.7,0.462205,0.000571772,0.462777
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 22:30:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 22:30:00,0.5,1,67.2,25.28,71.7978,9.57303,0.965358,33.6,0.449,0.0336788,0.482679
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 22:30:00,0.5,2,9.42,-432.22,432.323,14.4108,2.59214,4.71,1.09,0.206071,1.29607
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 22:30:00,0.5,1,8.16,3.36,8.82469,0.882469,0.895661,4.08,0.4475,0.000330502,0.447831
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 22:30:00,0.5,1,8.91,-1.44,9.02561,12.0342,0.167584,4.455,0.077,0.0067921,0.0837921
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 22:30:00,0.5,1,28.64,-4.16,28.9405,3.61757,0.83889,14.32,0.415,0.00444493,0.419445
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 22:30:00,0.5,1,44.4,19.8,48.6148,1.94459,1.90421,22.2,0.94955,0.00255474,0.952105
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 22:30:00,0.5,1,13.2,-4.8,14.0456,0.561826,1.89975,6.6,0.94955,0.000323541,0.949874
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 22:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 22:30:00,0.5,1,19.44,-1.8,19.5232,10.8462,0.308087,9.72,0.1425,0.0115434,0.154043
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 22:30:00,0.5,2,42.44,-10.12,43.6299,27.2687,0.403257,21.22,0.134,0.0676287,0.201629
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 22:30:00,0.5,1,93.8,7,94.0608,2.98606,3.84273,46.9,1.9127,0.00866599,1.92137
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 22:30:00,0.5,1,12.6,-2.1,12.7738,0.405518,3.82572,6.3,1.9127,0.000159824,1.91286
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 22:30:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 22:30:00,0.5,1,10.24,-1.12,10.3011,1.37348,0.789228,5.12,0.394,0.000614035,0.394614
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 22:30:00,0.5,1,11.6,-0.4,11.6069,0.725431,1.15469,5.8,0.577,0.000344589,0.577345
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 22:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 22:30:00,0.5,1,13.8,-2.8,14.0812,2.23511,0.782733,6.9,0.39,0.00136673,0.391367
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 22:30:00,0.5,2,16.64,-3.8,17.0684,4.2671,0.421792,8.32,0.2075,0.00339581,0.210896
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 22:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 22:30:00,0.5,1,82.4,-4.8,82.5397,2.75132,3.97719,41.2,1.981,0.00759665,1.9886
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 22:30:00,0.5,1,211.2,50.4,217.13,7.23768,4.09414,105.6,1.9945,0.05257,2.04707
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 22:30:00,0.5,1,152.4,3.6,152.443,7.62213,3.1289,76.2,1.5235,0.0409524,1.56445
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 22:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 22:30:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 22:30:00,0.5,1,22.8,-7.2,23.9098,1.19549,2.39942,11.4,1.1985,0.0012082,1.19971
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 22:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 22:30:00,0.5,1,24.32,1.6,24.3726,3.86866,0.755306,12.16,0.37367,0.0039829,0.377653
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 22:30:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 22:30:00,0.5,1,10.5,0,10.5,0.84,2.17174,5.25,1.085,0.000872178,1.08587
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 22:30:00,0.5,1,4.8,0,4.8,0.857143,0.6674,2.4,0.3335,0.000200215,0.3337
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 22:30:00,0.5,1,56,24,60.9262,4.06175,1.32757,28,0.6525,0.0112845,0.663784
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 22:30:00,0.5,1,11.4,-0.84,11.4309,4.57236,0.315925,5.7,0.155,0.00296245,0.157962
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 22:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 22:30:00,0.5,1,498.72,155.28,522.335,52.2335,3.24453,249.36,0.4653,1.15696,1.62226
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 22:30:00,0.5,1,42.64,0.16,42.6403,10.6601,0.465668,21.32,0.21164,0.0211939,0.232834
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 22:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 22:30:00,0.5,1,14.88,-6.4,16.198,4.04949,0.406164,7.44,0.2,0.00308208,0.203082
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 22:30:00,0.5,1,3.52,-0.64,3.57771,0.894427,0.401676,1.76,0.20069,0.000148116,0.200838
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 22:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 22:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 22:30:00,0.533333,1,8.48,-1.28,8.57606,2.14401,0.406722,4.52267,0.216,0.000918379,0.216918
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 22:30:00,0.5,1,19.36,3.52,19.6774,3.1234,0.787457,9.68,0.391,0.00272864,0.393729
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 22:30:00,0.5,1,10.6,0.4,10.6075,1.41434,0.805273,5.3,0.402,0.000636313,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 22:30:00,0.5,1,100.24,30.24,104.702,26.1755,0.731259,50.12,0.2225,0.143129,0.365629
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 22:30:00,0.5,1,31.8,-11.4,33.7817,4.22271,0.810229,15.9,0.39915,0.00596464,0.405115
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 22:31:00,0.483333,1,21.84,0.48,21.8453,2.18453,0.965107,10.556,0.464967,0.00150156,0.466468
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 22:31:00,0.483333,1,6.3,-0.3,6.30714,0.504571,1.18826,3.045,0.5742,0.00012736,0.574327
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 22:31:00,0.483333,1,28.16,6.72,28.9507,5.16977,0.711841,13.6107,0.336999,0.00705714,0.344056
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 22:59:00,0.5,1,510.6,94.8,519.326,20.773,2.48217,255.3,0.94955,0.291534,1.24108
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 23:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 23:00:00,0.5,1,9.4,-0.6,9.41913,2.35478,0.285022,4.7,0.141,0.0015111,0.142511
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 23:00:00,0.5,1,46.92,-5.1,47.1964,18.8785,0.464004,23.46,0.1815,0.0505018,0.232002
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 23:00:00,0.5,1,9.9,-5.7,11.4237,0.913893,1.20989,4.95,0.6045,0.000446832,0.604947
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 23:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 23:00:00,0.5,1,710.5,57,712.783,35.6391,3.95171,355.25,0.925,1.05086,1.97586
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 23:00:00,0.5,1,18.56,0,18.56,3.31429,0.545313,9.28,0.27008,0.00257647,0.272656
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 23:00:00,0.5,1,13.8,-1.8,13.9169,1.73961,0.807028,6.9,0.4025,0.00101379,0.403514
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 23:00:00,0.5,1,12,-6.5,13.6473,0.545894,1.69691,6,0.84815,0.000306568,0.848457
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 23:00:00,0.5,1,9.92,-3.84,10.6373,0.664831,1.19564,4.96,0.5975,0.000320949,0.597821
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 23:00:00,0.5,1,11.4,0.2,11.4018,1.14018,0.925554,5.7,0.462205,0.000571772,0.462777
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 23:00:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 23:00:00,0.5,1,57.6,18.56,60.5164,8.06885,0.945853,28.8,0.449,0.0239266,0.472927
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 23:00:00,0.5,2,8.42,-430.58,430.662,14.3554,2.58898,4.21,1.09,0.204491,1.29449
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 23:00:00,0.5,1,8.88,3.6,9.58198,0.958198,0.895779,4.44,0.4475,0.00038966,0.44789
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 23:00:00,0.5,1,8.31,-1.44,8.43384,11.2451,0.165861,4.155,0.077,0.00593064,0.0829306
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 23:00:00,0.5,1,31.68,-3.84,31.9119,3.98898,0.840809,15.84,0.415,0.00540451,0.420405
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 23:00:00,0.5,1,27.6,1.2,27.6261,1.10504,1.90075,13.8,0.94955,0.000824989,0.950375
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 23:00:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 23:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 23:00:00,0.5,1,11.52,-1.92,11.6789,6.48828,0.293262,5.76,0.1425,0.00413084,0.146631
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 23:00:00,0.5,2,34.24,9.32,35.4858,22.1786,0.357475,17.12,0.134,0.0447375,0.178737
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 23:00:00,0.5,1,104.3,13.3,105.145,3.33792,3.84706,52.15,1.9127,0.0108286,1.92353
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 23:00:00,0.5,1,53.2,2.1,53.2414,1.6902,3.83095,26.6,1.9127,0.00277651,1.91548
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 23:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 23:00:00,0.5,1,12.16,-1.12,12.2115,1.6282,0.789726,6.08,0.394,0.000862908,0.394863
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 23:00:00,0.5,1,10.8,-1.2,10.8665,0.679154,1.1546,5.4,0.577,0.000302027,0.577302
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 23:00:00,0.5,1,21.12,0.48,21.1255,2.11255,0.964905,10.56,0.481,0.00145266,0.482453
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 23:00:00,0.5,1,13.5,-2.8,13.7873,2.18846,0.782621,6.75,0.39,0.00131028,0.39131
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 23:00:00,0.5,2,18.36,-3.24,18.6437,4.66092,0.423103,9.18,0.2075,0.00405156,0.211552
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 23:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 23:00:00,0.5,1,82.4,-4,82.497,2.7499,3.97718,41.2,1.981,0.0075888,1.98859
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 23:00:00,0.5,1,219.2,48,224.394,7.4798,4.10129,109.6,1.9945,0.056146,2.05065
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 23:00:00,0.5,1,151.8,1.2,151.805,7.59024,3.12822,75.9,1.5235,0.0406105,1.56411
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 23:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 23:00:00,0.5,1,1.1,0.2,1.11803,0.199649,0.322019,0.55,0.161,9.30325e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 23:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 23:00:00,0.5,1,20.8,-5.2,21.4401,1.07201,2.39894,10.4,1.1985,0.000971493,1.19947
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 23:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 23:00:00,0.5,1,22.08,1.76,22.15,3.51588,0.753919,11.04,0.37367,0.00328962,0.37696
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 23:00:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 23:00:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 23:00:00,0.5,1,32.48,6.4,33.1045,5.91152,0.716331,16.24,0.34862,0.00954571,0.358166
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 23:00:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 23:00:00,0.5,1,72.8,-16,74.5375,4.96917,1.33878,36.4,0.6525,0.0168898,0.66939
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 23:00:00,0.5,1,10.14,-0.84,10.1747,4.06989,0.314694,5.07,0.155,0.00234712,0.157347
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 23:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 23:00:00,0.5,1,501.36,157.2,525.427,52.5427,3.27201,250.68,0.4653,1.1707,1.636
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 23:00:00,0.5,1,42.48,0.88,42.4891,10.6223,0.465368,21.24,0.21164,0.0210439,0.232684
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 23:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 23:00:00,0.5,1,14.56,-6.4,15.9045,3.97613,0.405943,7.28,0.2,0.00297141,0.202971
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 23:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 23:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 23:00:00,0.5,1,17.92,2.08,18.0403,2.86354,0.786587,8.96,0.391,0.0022935,0.393294
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 23:00:00,0.5,1,10.2,0.6,10.2176,1.36235,0.805181,5.1,0.402,0.000590394,0.40259
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 23:00:00,0.5,1,130.96,31.44,134.681,33.6703,0.918655,65.48,0.2225,0.236827,0.459327
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 23:00:00,0.5,1,31.8,-12,33.9888,4.2486,0.810376,15.9,0.39915,0.00603802,0.405188
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 23:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 23:02:00,0.466667,1,3.5,0,3.5,0.175,1.85005,1.63333,0.863333,2.36484e-05,0.863357
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 23:02:00,0.466667,1,4.64,-2.08,5.08488,1.27122,0.405605,2.16533,0.189,0.000282498,0.189282
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-05 23:29:00,0.5,1,496.8,98.4,506.451,20.258,2.45362,248.4,0.94955,0.277258,1.22681
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-05 23:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-05 23:30:00,0.5,1,9.6,-0.3,9.60469,2.40117,0.285142,4.8,0.141,0.00157122,0.142571
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-05 23:30:00,0.5,1,38.1,-5.58,38.5064,15.4026,0.430234,19.05,0.1815,0.0336168,0.215117
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-05 23:30:00,0.5,1,6.9,-5.4,8.76185,0.700948,1.20953,3.45,0.6045,0.00026286,0.604763
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-05 23:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-05 23:30:00,0.5,1,703,57,705.307,35.2654,3.90786,351.5,0.925,1.02893,1.95393
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-05 23:30:00,0.5,1,19.68,1.92,19.7734,3.53097,0.546009,9.84,0.27008,0.00292437,0.273004
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-05 23:30:00,0.5,1,13.8,-2.1,13.9589,1.74486,0.80704,6.9,0.4025,0.00101992,0.40352
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-05 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-05 23:30:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-05 23:30:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-05 23:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-05 23:30:00,0.5,1,12,0,12,1.2,0.925677,6,0.462205,0.000633348,0.462838
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-05 23:30:00,0.5,1,3.84,-0.96,3.95818,0.395818,0.925132,1.92,0.4625,6.59769e-05,0.462566
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-05 23:30:00,0.5,1,67.84,23.68,71.8541,9.58054,0.965463,33.92,0.449,0.0337317,0.482732
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-05 23:30:00,0.5,2,8.42,-434.22,434.302,14.4767,2.59592,4.21,1.09,0.207962,1.29796
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-05 23:30:00,0.5,1,7.68,4.08,8.69648,0.869648,0.895642,3.84,0.4475,0.000320969,0.447821
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-05 23:30:00,0.5,1,8.31,-1.44,8.43384,11.2451,0.165861,4.155,0.077,0.00593064,0.0829306
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-05 23:30:00,0.5,1,32.16,-3.68,32.3699,4.04623,0.841121,16.08,0.415,0.00556075,0.420561
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-05 23:30:00,0.5,1,22.8,1.2,22.8316,0.913262,1.90023,11.4,0.94955,0.000563483,0.950113
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-05 23:30:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-05 23:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-05 23:30:00,0.5,1,12.12,-2.1,12.3006,6.83366,0.294165,6.06,0.1425,0.00458233,0.147082
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 23:30:00,0.0166667,2,11.24,-2.04,11.4236,7.13977,0.277273,0.187333,0.00446667,0.000154543,0.00462121
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-05 23:30:00,0.5,1,88.9,9.1,89.3645,2.83697,3.84104,44.45,1.9127,0.00782224,1.92052
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-05 23:30:00,0.5,1,52.5,2.1,52.542,1.668,3.83081,26.25,1.9127,0.00270404,1.9154
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-05 23:30:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-05 23:30:00,0.5,1,8.96,-0.64,8.98283,1.19771,0.788934,4.48,0.394,0.000466933,0.394467
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-05 23:30:00,0.5,1,11.2,-2.8,11.5447,0.721543,1.15468,5.6,0.577,0.000340905,0.577341
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-05 23:30:00,0.5,1,20.4,0.48,20.4056,2.04056,0.964711,10.2,0.481,0.00135535,0.482355
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-05 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-05 23:30:00,0.5,1,12.5,-2.6,12.7675,2.02659,0.782247,6.25,0.39,0.00112361,0.391124
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-05 23:30:00,0.5,2,17.64,-3.84,18.0531,4.51328,0.422598,8.82,0.2075,0.00379895,0.211299
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-05 23:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-05 23:30:00,0.5,1,81.6,-4,81.698,2.72327,3.97689,40.8,1.981,0.00744251,1.98844
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-05 23:30:00,0.5,1,222.4,54.4,228.957,7.63189,4.1059,111.2,1.9945,0.0584525,2.05295
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-05 23:30:00,0.5,1,148.8,0.6,148.801,7.44006,3.12504,74.4,1.5235,0.0390194,1.56252
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-05 23:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-05 23:30:00,0.5,1,1.2,0.2,1.21655,0.217242,0.322022,0.6,0.161,1.10151e-05,0.161011
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-05 23:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-05 23:30:00,0.5,1,21.6,-5.2,22.2171,1.11086,2.39909,10.8,1.1985,0.00104318,1.19954
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-05 23:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-05 23:30:00,0.5,1,24.32,1.6,24.3726,3.86866,0.755306,12.16,0.37367,0.0039829,0.377653
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 23:30:00,0.0166667,2,15.6,2.8,15.8493,0.52831,1.07029,0.26,0.0178333,4.90249e-06,0.0178382
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-05 23:30:00,0.5,1,11.4,0,11.4,0.912,2.17206,5.7,1.085,0.0010281,1.08603
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-05 23:30:00,0.5,1,30.24,6.72,30.9777,5.53173,0.713957,15.12,0.34862,0.00835854,0.356979
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-05 23:30:00,0.5,1,7.52,0.16,7.5217,1.34316,0.667983,3.76,0.3335,0.000491639,0.333992
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-05 23:30:00,0.5,1,26,16,30.5287,2.03525,1.31067,13,0.6525,0.00283328,0.655333
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-05 23:30:00,0.5,1,7.2,-0.54,7.22022,2.88809,0.312364,3.6,0.155,0.00118193,0.156182
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-05 23:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-05 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-05 23:30:00,0.5,1,486.48,138.24,505.74,50.574,3.09984,243.24,0.4653,1.08462,1.54992
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-05 23:30:00,0.5,1,33.84,-0.56,33.8446,8.46116,0.449984,16.92,0.21164,0.0133521,0.224992
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-05 23:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-05 23:30:00,0.5,1,14.24,-6.4,15.6121,3.90302,0.405726,7.12,0.2,0.00286316,0.202863
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-05 23:30:00,0.5,1,2.56,-0.32,2.57992,0.644981,0.401534,1.28,0.20069,7.70203e-05,0.200767
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-05 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-05 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-05 23:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-05 23:30:00,0.5,1,4.64,-2.24,5.1524,1.2881,0.405622,2.32,0.2025,0.000310768,0.202811
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-05 23:30:00,0.5,1,17.12,2.56,17.3103,2.74767,0.786223,8.56,0.391,0.00211165,0.393112
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-05 23:30:00,0.5,1,10.6,0.4,10.6075,1.41434,0.805273,5.3,0.402,0.000636313,0.402636
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-05 23:30:00,0.5,1,107.76,30.64,112.031,28.0078,0.772739,53.88,0.2225,0.163869,0.386369
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-05 23:30:00,0.5,1,31.2,-12,33.4281,4.17852,0.809981,15.6,0.39915,0.00584046,0.40499
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-05 23:31:00,0.5,2,12.28,-1.72,12.3999,7.74992,0.278925,6.14,0.134,0.00546257,0.139463
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-05 23:31:00,0.5,2,16.8,3.2,17.102,0.570068,1.07034,8.4,0.535,0.000171244,0.535171
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-05 23:38:00,0.0333333,1,0,0,0,0,0.804,0,0.0268,0,0.0268
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 00:00:00,0.5,1,7.4,-0.1,7.40068,1.85017,0.283866,3.7,0.141,0.000932853,0.141933
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 00:00:00,0.5,1,40.02,-5.1,40.3437,16.1375,0.436802,20.01,0.1815,0.0369012,0.218401
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 00:00:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 00:00:00,0.5,1,697.5,56.5,699.785,34.9892,3.87576,348.75,0.925,1.01288,1.93788
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 00:00:00,0.5,1,16,0,16,2.85714,0.543989,8,0.27008,0.00191473,0.271995
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 00:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 00:00:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 00:00:00,0.75,1,3,0,3,0.15,1.85004,2.25,1.3875,2.79231e-05,1.38753
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 00:00:00,0.5,1,11.2,-0.2,11.2018,1.12018,0.925514,5.6,0.462205,0.000551892,0.462757
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 00:00:00,0.5,1,61.92,18.72,64.6879,8.62505,0.952678,30.96,0.449,0.0273389,0.476339
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 00:00:00,0.0833333,1,1.92,-46.72,46.7594,1.55865,2.18482,0.16,0.181667,0.000401779,0.182068
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 00:00:00,0.5,1,7.44,3.84,8.37253,0.837253,0.895595,3.72,0.4475,0.000297501,0.447798
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 00:00:00,0.5,1,8.25,-1.44,8.37473,11.1663,0.165696,4.125,0.077,0.00584779,0.0828478
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 00:00:00,0.75,1,28,-3.68,28.2408,3.5301,0.838465,21,0.6225,0.00634887,0.628849
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 00:00:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 00:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 00:00:00,0.5,1,12.3,-2.1,12.478,6.93221,0.294431,6.15,0.1425,0.00471545,0.147215
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 00:00:00,0.1,1,7.32,-1.4,7.45268,4.65792,0.271947,0.732,0.0268,0.000394655,0.0271947
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 00:00:00,0.5,1,84.7,5.6,84.8849,2.69476,3.83952,42.35,1.9127,0.00705767,1.91976
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 00:00:00,0.5,1,9.92,-0.96,9.96634,1.32885,0.78915,4.96,0.394,0.000574778,0.394575
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 00:00:00,0.5,1,10.4,-0.8,10.4307,0.65192,1.15456,5.2,0.577,0.00027829,0.577278
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 00:00:00,0.5,1,21.36,0.48,21.3654,2.13654,0.964972,10.68,0.481,0.00148584,0.482486
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 00:00:00,0.5,2,18.36,-3.84,18.7573,4.68932,0.423202,9.18,0.2075,0.00410108,0.211601
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 00:00:00,0.5,1,228.8,47.2,233.618,7.78726,4.11071,114.4,1.9945,0.0608567,2.05536
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 00:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 00:00:00,0.5,1,23.6,-7.6,24.7935,1.23968,2.3996,11.8,1.1985,0.00129916,1.1998
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 00:00:00,0.5,1,19.84,-0.32,19.8426,3.14962,0.75262,9.92,0.37367,0.00263993,0.37631
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 00:00:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 00:00:00,0.5,1,6.88,0,6.88,1.22857,0.667823,3.44,0.3335,0.000411331,0.333911
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 00:00:00,0.5,1,25.6,16.4,30.4026,2.02684,1.31062,12.8,0.6525,0.00280993,0.65531
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 00:00:00,0.516667,1,6.42,-0.84,6.47472,2.58989,0.311901,3.317,0.160167,0.000982137,0.161149
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 00:00:00,0.5,1,486.96,139.92,506.663,50.6663,3.10776,243.48,0.4653,1.08858,1.55388
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 00:00:00,0.5,1,36,-0.48,36.0032,9.0008,0.453499,18,0.21164,0.0151096,0.22675
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 00:00:00,0.5,1,14.88,-6.4,16.198,4.04949,0.406164,7.44,0.2,0.00308208,0.203082
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 00:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 00:00:00,0.516667,1,0.48,-0.36,0.6,0.15,0.410158,0.248,0.211911,4.32694e-06,0.211915
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 00:00:00,0.5,1,2.08,-0.32,2.10447,0.526118,0.411104,1.04,0.2055,5.18446e-05,0.205552
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 00:00:00,0.5,1,15.2,2.24,15.3642,2.43876,0.785327,7.6,0.391,0.00166353,0.392664
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 00:00:00,0.5,1,3.2,-0.6,3.25576,0.434102,0.80412,1.6,0.402,5.99442e-05,0.40206
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 00:00:00,0.5,1,109.84,28.88,113.573,28.3933,0.781822,54.92,0.2225,0.168411,0.390911
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 00:00:00,0.516667,1,31.2,-12.3,33.537,4.19212,0.810057,16.12,0.412455,0.00607451,0.41853
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 00:01:00,0.483333,1,498.6,109.2,510.418,20.4167,2.46234,240.99,0.917898,0.272232,1.19013
