CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 00:01:00,0.483333,1,29.6,6.24,30.2506,5.40189,0.713182,14.3067,0.336999,0.00770508,0.344704
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 00:01:00,0.483333,1,5.12,-1.44,5.31865,1.32966,0.405662,2.47467,0.19575,0.000320108,0.19607
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 00:02:00,0.466667,1,2.64,-2.04,3.33635,1.33454,0.363505,1.232,0.1694,0.000235542,0.169636
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 00:02:00,0.5,1,81.6,-4,81.698,2.72327,3.97689,40.8,1.981,0.00744251,1.98844
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 00:02:00,0.466667,1,10.6,0.8,10.6301,1.41735,0.805278,4.94667,0.3752,0.000596426,0.375796
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 00:03:00,0.45,1,1.1,0,1.1,0.174603,0.780017,0.495,0.351,7.50639e-06,0.351008
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 00:05:00,0.433333,1,4.56,-0.96,4.65996,0.465996,0.925183,1.976,0.400833,7.92532e-05,0.400913
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 00:05:00,0.416667,2,8.92,-434.72,434.812,14.4937,2.5969,3.71667,0.908333,0.173709,1.08204
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 00:05:00,0.416667,1,4.5,-0.3,4.50999,0.360799,1.18813,1.875,0.495,5.61384e-05,0.495056
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 00:06:00,0.4,1,3,-2.4,3.84187,0.153675,4.50004,1.2,1.8,1.5631e-05,1.80002
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 00:06:00,0.4,1,6.6,-5.4,8.5276,0.682208,1.2095,2.64,0.4836,0.000199195,0.483799
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 00:06:00,0.4,1,13.8,-2.1,13.9589,1.74486,0.80704,5.52,0.322,0.000815934,0.322816
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 00:06:00,0.4,1,22.8,1.2,22.8316,0.913262,1.90023,9.12,0.75964,0.000450786,0.760091
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 00:06:00,0.4,2,13.28,-1.8,13.4014,8.3759,0.280761,5.312,0.1072,0.00510452,0.112305
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 00:06:00,0.4,1,51.8,2.1,51.8426,1.6458,3.83067,20.72,1.53016,0.00210602,1.53227
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 00:06:00,0.65,1,5.12,-7.84,9.36376,1.17047,0.830931,3.328,0.5395,0.000604917,0.540105
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 00:06:00,0.4,1,12.1,-2.8,12.4197,1.97139,0.782126,4.84,0.312,0.000850586,0.312851
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 00:06:00,0.4,1,146.4,1.2,146.405,7.32025,3.12255,58.56,1.2188,0.0302182,1.24902
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 00:06:00,0.4,1,0,0,0,0,2.65,0,1.06,0,1.06
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 00:06:00,0.4,1,1,-0.6,1.16619,0.145774,0.798314,0.4,0.31932,5.68658e-06,0.319326
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 00:06:00,0.4,1,2.8,-1.2,3.04631,0.152315,2.39704,1.12,0.9588,1.569e-05,0.958816
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 00:06:00,0.4,1,0,0,0,0,0.6205,0,0.2482,0,0.2482
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 00:06:00,0.4,1,3.3,0,3.3,0.264,1.07007,1.32,0.428,2.93805e-05,0.428029
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 00:07:00,0.383333,2,16.4,2.8,16.6373,0.554577,1.07032,6.28667,0.410167,0.000124249,0.410291
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 00:30:00,0.516667,1,3,-2.4,3.84187,0.153675,4.50004,1.55,2.325,2.019e-05,2.32502
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 00:30:00,0.5,1,8.5,-0.3,8.50529,2.12632,0.284464,4.25,0.141,0.00123211,0.142232
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 00:30:00,0.5,1,37.68,-5.94,38.1453,15.2581,0.428979,18.84,0.1815,0.0329893,0.214489
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 00:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 00:30:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 00:30:00,0.5,1,653,49,654.836,32.7418,3.62388,326.5,0.925,0.88694,1.81194
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 00:30:00,0.5,1,16,-0.16,16.0008,2.85729,0.54399,8,0.27008,0.00191493,0.271995
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 00:30:00,0.5,1,13.8,-2.1,13.9589,1.74486,0.80704,6.9,0.4025,0.00101992,0.40352
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 00:30:00,0.533333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.19467,0.472907,2.65007e-05,0.472933
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 00:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 00:30:00,0.5,1,9.28,-3.52,9.92516,0.620322,1.19556,4.64,0.5975,0.000279415,0.597779
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 00:30:00,0.5,1,11,0.2,11.0018,1.10018,0.925475,5.5,0.462205,0.000532364,0.462737
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 00:30:00,0.5,1,56.48,20.8,60.1883,8.02511,0.945336,28.24,0.449,0.0236679,0.472668
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 00:30:00,0.0166667,2,8.92,-435.36,435.451,14.515,2.59813,0.148667,0.0363333,0.00696881,0.0433021
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 00:30:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 00:30:00,0.5,1,7.05,-1.41,7.18962,9.58616,0.16262,3.525,0.077,0.00430985,0.0813098
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 00:30:00,0.5,1,498,110.4,510.09,20.4036,2.46161,249,0.94955,0.281257,1.23081
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 00:30:00,0.5,1,23.4,1.2,23.4307,0.93723,1.90029,11.7,0.94955,0.000593447,0.950143
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 00:30:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 00:30:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 00:30:00,0.5,1,12.06,-2.16,12.2519,6.80661,0.294092,6.03,0.1425,0.00454613,0.147046
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 00:30:00,0.0166667,2,13.28,-1.8,13.4014,8.3759,0.280761,0.221333,0.00446667,0.000212688,0.00467936
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 00:30:00,0.5,1,77.7,3.5,77.7788,2.46917,3.83725,38.85,1.9127,0.00592547,1.91863
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 00:30:00,0.5,1,51.8,2.1,51.8426,1.6458,3.83067,25.9,1.9127,0.00263253,1.91533
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 00:30:00,0.5,1,10.24,-0.96,10.2849,1.37132,0.789224,5.12,0.394,0.000612109,0.394612
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 00:30:00,0.5,1,11.2,-0.8,11.2285,0.701783,1.15464,5.6,0.577,0.000322489,0.577322
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 00:30:00,0.5,1,23.76,0.72,23.7709,2.37709,0.965679,11.88,0.481,0.00183926,0.482839
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 00:30:00,0.5,1,11.7,-2.8,12.0304,1.90958,0.781995,5.85,0.39,0.000997612,0.390998
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 00:30:00,0.5,2,17.6,-3.2,17.8885,4.47214,0.42246,8.8,0.2075,0.00373,0.21123
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 00:30:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 00:30:00,0.5,1,240,48,244.753,8.15843,4.12259,120,1.9945,0.0667963,2.0613
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 00:30:00,0.5,1,142.8,1.8,142.811,7.14057,3.11888,71.4,1.5235,0.0359412,1.55944
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 00:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 00:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 00:30:00,0.5,1,3.6,-0.6,3.64966,0.291973,1.18809,1.8,0.594,4.41158e-05,0.594044
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 00:30:00,0.5,1,23.6,-5.2,24.1661,1.2083,2.39947,11.8,1.1985,0.00123423,1.19973
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 00:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 00:30:00,0.5,1,20.32,0,20.32,3.2254,0.752877,10.16,0.37367,0.0027685,0.376438
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 00:30:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 00:30:00,0.5,1,10.8,-0.3,10.8042,0.864333,2.17185,5.4,1.085,0.000923441,1.08592
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 00:30:00,0.5,1,27.68,7.36,28.6418,5.1146,0.711531,13.84,0.34862,0.00714551,0.355766
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 00:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 00:30:00,0.5,1,40.8,16,43.8251,2.92167,1.31668,20.4,0.6525,0.00583875,0.658339
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 00:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 00:30:00,0.5,1,488.4,140.64,508.246,50.8246,3.12139,244.2,0.4653,1.09539,1.56069
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 00:30:00,0.5,1,29.44,-0.4,29.4427,7.36068,0.44349,14.72,0.21164,0.0101048,0.221745
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 00:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 00:30:00,0.5,1,14.08,-6.24,15.4008,3.85019,0.405572,7.04,0.2,0.00278617,0.202786
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 00:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 00:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 00:30:00,0.5,1,7.2,-1.44,7.34259,1.83565,0.406262,3.6,0.2025,0.000631126,0.203131
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 00:30:00,0.5,1,15.84,3.04,16.1291,2.56017,0.785667,7.92,0.391,0.00183329,0.392833
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 00:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.804123,1.6,0.402,6.15276e-05,0.402062
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 00:30:00,0.5,1,11.2,0.4,11.2071,1.49429,0.805421,5.6,0.402,0.000710282,0.40271
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 00:30:00,0.5,1,119.36,34.96,124.374,31.0936,0.848935,59.68,0.2225,0.201967,0.424467
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 00:31:00,0.483333,1,3.84,-0.96,3.95818,0.395818,0.925132,1.856,0.447083,6.37777e-05,0.447147
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 00:31:00,0.483333,2,8.42,-436.36,436.441,14.548,2.60003,4.06967,1.05367,0.203015,1.25668
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 00:31:00,0.483333,2,12.08,-1.8,12.2134,7.63336,0.278599,5.83867,0.129533,0.00512284,0.134656
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 00:31:00,0.483333,1,7.26,-0.84,7.30843,2.92337,0.312422,3.509,0.149833,0.00117062,0.151004
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 00:31:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 00:31:00,0.483333,1,30,-12,32.311,4.03887,0.809213,14.5,0.385845,0.00527473,0.39112
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 00:32:00,0.466667,1,80,-4,80.0999,2.67,3.97631,37.3333,1.84893,0.00667725,1.85561
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 00:45:00,0.25,1,2,0,2,0.1,1.85002,0.5,0.4625,4.13675e-06,0.462504
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 00:45:00,0.25,1,31.52,-3.2,31.682,3.96025,0.840654,7.88,0.2075,0.00266347,0.210163
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 00:45:00,0.25,1,5.12,-7.84,9.36376,1.17047,0.830931,1.28,0.2075,0.00023266,0.207733
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 01:00:00,0.5,1,8.8,-0.3,8.80511,2.20128,0.284641,4.4,0.141,0.00132051,0.142321
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 01:00:00,0.5,1,38.52,-5.04,38.8483,15.5393,0.431433,19.26,0.1815,0.0342164,0.215716
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 01:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 01:00:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 01:00:00,0.5,1,628.5,40.5,629.804,31.4902,3.49085,314.25,0.925,0.820426,1.74543
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 01:00:00,0.5,1,19.52,-0.48,19.5259,3.48677,0.545863,9.76,0.27008,0.00285161,0.272932
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 01:00:00,0.5,1,13.8,-2.1,13.9589,1.74486,0.80704,6.9,0.4025,0.00101992,0.40352
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 01:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 01:00:00,0.5,1,8.64,-4.16,9.58933,0.599333,1.19552,4.32,0.5975,0.000260826,0.597761
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 01:00:00,0.516667,1,4.5,0,4.5,0.225,1.85008,2.325,0.955833,4.32807e-05,0.955877
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 01:00:00,0.5,1,12,0,12,1.2,0.925677,6,0.462205,0.000633348,0.462838
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 01:00:00,0.5,1,3.84,-0.96,3.95818,0.395818,0.925132,1.92,0.4625,6.59769e-05,0.462566
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 01:00:00,0.5,1,54.88,23.04,59.5202,7.93603,0.944291,27.44,0.449,0.0231454,0.472145
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 01:00:00,0.5,2,8.92,-437.36,437.451,14.5817,2.60198,4.46,1.09,0.210989,1.30099
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 01:00:00,0.5,1,7.92,4.08,8.90914,0.890914,0.895674,3.96,0.4475,0.000336858,0.447837
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 01:00:00,0.5,1,6.69,-1.38,6.83085,9.1078,0.161781,3.345,0.077,0.00389045,0.0808904
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 01:00:00,0.5,1,31.04,-4.32,31.3392,3.9174,0.840425,15.52,0.415,0.00521227,0.420212
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 01:00:00,0.5,1,517.2,105,527.751,21.11,2.50124,258.6,0.94955,0.30107,1.25062
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 01:00:00,0.5,1,44.4,21,49.1158,1.96463,1.90432,22.2,0.94955,0.00260766,0.952158
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 01:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 01:00:00,0.5,1,0.9,-0.4,0.984886,0.131318,0.732013,0.45,0.366,6.45373e-06,0.366006
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 01:00:00,0.5,1,11.52,-1.86,11.6692,6.48288,0.293248,5.76,0.1425,0.00412398,0.146624
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 01:00:00,0.5,2,9.4,-1.56,9.52857,5.95535,0.274451,4.7,0.134,0.00322566,0.137226
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 01:00:00,0.5,1,87.5,9.1,87.9719,2.79276,3.84056,43.75,1.9127,0.00758034,1.92028
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 01:00:00,0.5,1,51.8,2.1,51.8426,1.6458,3.83067,25.9,1.9127,0.00263253,1.91533
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 01:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 01:00:00,0.5,1,8.96,-0.48,8.97285,1.19638,0.788932,4.48,0.394,0.000465896,0.394466
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 01:00:00,0.5,1,12,-2.4,12.2376,0.764853,1.15477,6,0.577,0.000383058,0.577383
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 01:00:00,0.5,1,21.84,0.48,21.8453,2.18453,0.965107,10.92,0.481,0.00155334,0.482553
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 01:00:00,0.5,1,11.6,-2.8,11.9331,1.89415,0.781963,5.8,0.39,0.000981552,0.390982
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 01:00:00,0.5,2,14.96,-3.12,15.2819,3.82047,0.420444,7.48,0.2075,0.00272215,0.210222
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 01:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 01:00:00,0.5,1,80,-4,80.0999,2.67,3.97631,40,1.981,0.0071542,1.98815
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 01:00:00,0.5,1,224.8,50.4,230.381,7.67935,4.10736,112.4,1.9945,0.0591818,2.05368
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 01:00:00,0.5,1,145.2,0.6,145.201,7.26006,3.12131,72.6,1.5235,0.0371542,1.56065
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 01:00:00,0.516667,1,0,0,0,0,2.65,0,1.36917,0,1.36917
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 01:00:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 01:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 01:00:00,0.5,1,21.2,-7.6,22.5211,1.12606,2.39914,10.6,1.1985,0.00107192,1.19957
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 01:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 01:00:00,0.5,1,20.16,1.6,20.2234,3.21006,0.752824,10.08,0.37367,0.00274223,0.376412
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 01:00:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 01:00:00,0.5,1,11.7,0,11.7,0.936,2.17217,5.85,1.085,0.00108292,1.08608
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 01:00:00,0.5,1,30.4,7.04,31.2045,5.57223,0.714203,15.2,0.34862,0.00848141,0.357101
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 01:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 01:00:00,0.5,1,24,16.4,29.0682,1.93788,1.31014,12,0.6525,0.00256868,0.655069
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 01:00:00,0.5,1,7.32,-0.84,7.36804,2.94722,0.312462,3.66,0.155,0.00123082,0.156231
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 01:00:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 01:00:00,0.5,1,485.28,138.48,504.652,50.4652,3.09051,242.64,0.4653,1.07996,1.54526
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 01:00:00,0.5,1,35.12,-0.4,35.1223,8.78057,0.452038,17.56,0.21164,0.0143792,0.226019
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 01:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 01:00:00,0.5,1,10.88,-6.56,12.7046,3.17616,0.403792,5.44,0.2,0.00189604,0.201896
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 01:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 01:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 01:00:00,0.5,1,3.2,-2.56,4.098,1.0245,0.405393,1.6,0.2025,0.00019659,0.202697
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 01:00:00,0.5,1,17.44,3.52,17.7917,2.82408,0.786461,8.72,0.391,0.00223072,0.393231
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 01:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.804123,1.6,0.402,6.15276e-05,0.402062
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 01:00:00,0.5,1,10.2,0.6,10.2176,1.36235,0.805181,5.1,0.402,0.000590394,0.40259
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 01:00:00,0.5,1,95.12,28,99.1555,24.7889,0.701733,47.56,0.2225,0.128367,0.350867
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 01:00:00,0.5,1,32.1,-12,34.2697,4.28371,0.810576,16.05,0.39915,0.00613822,0.405288
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 01:01:00,0.483333,1,3,-2.4,3.84187,0.153675,4.50004,1.45,2.175,1.88874e-05,2.17502
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 01:02:00,0.466667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.04533,0.413793,2.31881e-05,0.413817
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 01:03:00,0.45,1,0.48,-0.36,0.6,0.15,0.410158,0.216,0.184567,3.76863e-06,0.184571
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 01:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 01:30:00,0.5,1,7,-0.3,7.00643,1.75161,0.283672,3.5,0.141,0.00083611,0.141836
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 01:30:00,0.5,1,38.4,-5.22,38.7532,15.5013,0.431098,19.2,0.1815,0.034049,0.215549
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 01:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 01:30:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 01:30:00,0.5,1,619.5,41,620.855,31.0428,3.44456,309.75,0.925,0.797278,1.72228
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 01:30:00,0.5,1,16,-0.32,16.0032,2.85771,0.543991,8,0.27008,0.0019155,0.271996
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 01:30:00,0.5,1,13.8,-2.1,13.9589,1.74486,0.80704,6.9,0.4025,0.00101992,0.40352
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 01:30:00,0.5,1,11.5,-6.5,13.2098,0.528394,1.69687,5.75,0.84815,0.000287227,0.848437
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 01:30:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 01:30:00,0.5,1,10.8,-0.6,10.8167,1.08167,0.925439,5.4,0.462205,0.000514595,0.46272
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 01:30:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 01:30:00,0.5,1,80.96,26.72,85.2554,11.3674,0.992975,40.48,0.449,0.0474874,0.496487
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 01:30:00,0.5,2,9.42,-437.86,437.961,14.5987,2.60296,4.71,1.09,0.211481,1.30148
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 01:30:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 01:30:00,0.5,1,6.66,-1.38,6.80147,9.06863,0.161714,3.33,0.077,0.00385706,0.0808571
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 01:30:00,0.5,1,31.68,-3.84,31.9119,3.98898,0.840809,15.84,0.415,0.00540451,0.420405
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 01:30:00,0.5,1,528,114.6,540.294,21.6117,2.5302,264,0.94955,0.315551,1.2651
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 01:30:00,0.5,1,22.8,1.2,22.8316,0.913262,1.90023,11.4,0.94955,0.000563483,0.950113
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 01:30:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 01:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 01:30:00,0.5,1,11.28,-1.86,11.4323,6.35129,0.292917,5.64,0.1425,0.00395825,0.146458
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 01:30:00,0.5,2,11.48,-1.04,11.527,7.20438,0.277441,5.74,0.134,0.00472059,0.138721
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 01:30:00,0.5,1,91,9.8,91.5262,2.90559,3.84181,45.5,1.9127,0.00820524,1.92091
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 01:30:00,0.5,1,63,2.8,63.0622,2.00197,3.83319,31.5,1.9127,0.00389528,1.9166
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 01:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 01:30:00,0.5,1,10.24,-0.8,10.2712,1.36949,0.789221,5.12,0.394,0.000610479,0.39461
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 01:30:00,0.5,1,10,-0.8,10.0319,0.626997,1.15451,5,0.577,0.000257418,0.577257
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 01:30:00,0.5,1,24,0.72,24.0108,2.40108,0.965753,12,0.481,0.00187657,0.482877
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 01:30:00,0.516667,1,1.1,0,1.1,0.174603,0.780017,0.568333,0.403,8.61845e-06,0.403009
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 01:30:00,0.5,1,11.5,-2.8,11.836,1.87872,0.781931,5.75,0.39,0.000965629,0.390966
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 01:30:00,0.5,2,15.68,-3.36,16.036,4.00899,0.420995,7.84,0.2075,0.00299743,0.210497
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 01:30:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 01:30:00,0.5,1,80,-4,80.0999,2.67,3.97631,40,1.981,0.0071542,1.98815
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 01:30:00,0.5,1,235.2,47.2,239.889,7.99631,4.11734,117.6,1.9945,0.064168,2.05867
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 01:30:00,0.5,1,135,0,135,6.75,3.11123,67.5,1.5235,0.032117,1.55562
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 01:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 01:30:00,0.5,1,6.9,-0.3,6.90652,0.552521,1.18832,3.45,0.594,0.000157982,0.594158
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 01:30:00,0.5,1,26.8,-5.2,27.2998,1.36499,2.40015,13.4,1.1985,0.00157508,1.20008
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 01:30:00,0.516667,1,1,-0.6,1.16619,0.145774,0.798314,0.516667,0.412455,7.34517e-06,0.412462
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 01:30:00,0.5,1,19.2,1.6,19.2666,3.05818,0.752318,9.6,0.37367,0.00248888,0.376159
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 01:30:00,0.5,2,16.8,2.8,17.0317,0.567725,1.07034,8.4,0.535,0.000169839,0.53517
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 01:30:00,0.5,1,12.6,0,12.6,1.008,2.17251,6.3,1.085,0.00125594,1.08626
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 01:30:00,0.5,1,29.28,6.4,29.9713,5.35202,0.712889,14.64,0.34862,0.00782427,0.356444
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 01:30:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 01:30:00,0.5,1,25.6,16.4,30.4026,2.02684,1.31062,12.8,0.6525,0.00280993,0.65531
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 01:30:00,0.5,1,6.48,-0.84,6.53422,2.61369,0.311936,3.24,0.155,0.000968004,0.155968
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 01:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 01:30:00,0.5,1,489.12,140.16,508.806,50.8806,3.12621,244.56,0.4653,1.09781,1.56311
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 01:30:00,0.5,1,30.4,-0.64,30.4067,7.60168,0.444835,15.2,0.21164,0.0107773,0.222417
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 01:30:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 01:30:00,0.5,1,24.64,-5.12,25.1663,6.29158,0.41488,12.32,0.2,0.00743981,0.20744
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 01:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 01:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 01:30:00,0.5,1,4.48,-2.4,5.08236,1.27059,0.405605,2.24,0.2025,0.000302377,0.202802
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 01:30:00,0.5,1,18.72,2.4,18.8732,2.99575,0.78702,9.36,0.391,0.00251017,0.39351
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 01:30:00,0.5,1,3.2,-0.6,3.25576,0.434102,0.80412,1.6,0.402,5.99442e-05,0.40206
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 01:30:00,0.5,1,10.2,0.6,10.2176,1.36235,0.805181,5.1,0.402,0.000590394,0.40259
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 01:30:00,0.5,1,102.88,29.04,106.9,26.725,0.743404,51.44,0.2225,0.149202,0.371702
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 01:30:00,0.5,1,32.1,-12.3,34.3759,4.29698,0.810653,16.05,0.39915,0.00617632,0.405326
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 01:31:00,0.483333,1,3.5,0,3.5,0.175,1.85005,1.69167,0.894167,2.4493e-05,0.894191
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 01:31:00,0.483333,1,0,0,0,0,2.65,0,1.28083,0,1.28083
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 02:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 02:00:00,0.5,1,9.3,-0.4,9.3086,2.32715,0.284952,4.65,0.141,0.00147584,0.142476
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 02:00:00,0.5,1,38.16,-4.92,38.4759,15.3903,0.430127,19.08,0.1815,0.0335634,0.215063
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 02:00:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 02:00:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 02:00:00,0.5,1,655.5,48.5,657.292,32.8646,3.63721,327.75,0.925,0.893605,1.81861
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 02:00:00,0.5,1,15.68,-0.16,15.6808,2.80015,0.543838,7.84,0.27008,0.0018391,0.271919
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 02:00:00,0.516667,1,12.3,-1.8,12.431,1.55388,0.806618,6.355,0.415917,0.00083583,0.416752
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 02:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 02:00:00,0.516667,1,8.96,-3.2,9.51428,0.594643,1.19551,4.62933,0.617417,0.000265318,0.617682
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 02:00:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 02:00:00,0.5,1,11.8,0.2,11.8017,1.18017,0.925635,5.9,0.462205,0.000612588,0.462818
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 02:00:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 02:00:00,0.5,1,66.72,23.2,70.6385,9.41847,0.9632,33.36,0.449,0.0326,0.4816
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 02:00:00,0.5,2,8.92,-438.36,438.451,14.615,2.60391,4.46,1.09,0.211954,1.30195
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 02:00:00,0.5,1,6.96,3.6,7.83592,0.783592,0.895521,3.48,0.4475,0.000260588,0.447761
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 02:00:00,0.516667,1,6.03,-1.35,6.17927,8.23903,0.160367,3.1155,0.0795667,0.00328977,0.0828564
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 02:00:00,0.5,1,31.04,-3.68,31.2574,3.90717,0.84037,15.52,0.415,0.0051851,0.420185
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 02:00:00,0.5,1,536.4,116.4,548.884,21.9554,2.55043,268.2,0.94955,0.325665,1.27522
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 02:00:00,0.5,1,22.8,1.2,22.8316,0.913262,1.90023,11.4,0.94955,0.000563483,0.950113
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 02:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 02:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 02:00:00,0.5,1,11.34,-1.86,11.4915,6.38418,0.292999,5.67,0.1425,0.00399936,0.146499
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 02:00:00,0.5,2,10.56,-0.84,10.5934,6.62085,0.275974,5.28,0.134,0.00398685,0.137987
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 02:00:00,0.5,1,77,3.5,77.0795,2.44697,3.83704,38.5,1.9127,0.0058194,1.91852
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 02:00:00,0.5,1,52.5,2.1,52.542,1.668,3.83081,26.25,1.9127,0.00270404,1.9154
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 02:00:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 02:00:00,0.516667,1,10.08,-0.96,10.1256,1.35008,0.789187,5.208,0.407133,0.000613072,0.407746
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 02:00:00,0.5,1,10.4,-1.6,10.5224,0.657647,1.15457,5.2,0.577,0.000283201,0.577283
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 02:00:00,0.5,1,21.36,0.72,21.3721,2.13721,0.964974,10.68,0.481,0.00148678,0.482487
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 02:00:00,0.5,1,12.5,-2.7,12.7883,2.02989,0.782255,6.25,0.39,0.00112727,0.391127
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 02:00:00,0.5,2,15.84,-3.2,16.16,4.04,0.421088,7.92,0.2075,0.00304398,0.210544
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 02:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 02:00:00,0.5,1,82.4,-4,82.497,2.7499,3.97718,41.2,1.981,0.0075888,1.98859
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 02:00:00,0.5,1,226.4,48.8,231.6,7.71999,4.10862,113.2,1.9945,0.0598098,2.05431
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 02:00:00,0.5,1,147.6,1.2,147.605,7.38024,3.12379,73.8,1.5235,0.0383945,1.56189
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 02:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 02:00:00,0.5,1,0.8,0,0.8,0.142857,0.32201,0.4,0.161,4.76327e-06,0.161005
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 02:00:00,0.5,1,4.8,0,4.8,0.384,1.18815,2.4,0.594,7.63085e-05,0.594076
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 02:00:00,0.5,1,21.6,-5.6,22.3141,1.11571,2.3991,10.8,1.1985,0.00105231,1.19955
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 02:00:00,0.5,1,20.16,1.12,20.1911,3.20493,0.752807,10.08,0.37367,0.00273348,0.376403
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 02:00:00,0.5,2,16.4,2.8,16.6373,0.554577,1.07032,8.2,0.535,0.000162063,0.535162
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 02:00:00,0.5,1,12,0,12,0.96,2.17228,6,1.085,0.00113917,1.08614
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 02:00:00,0.5,1,32.32,7.04,33.0778,5.90676,0.716301,16.16,0.34862,0.00953032,0.35815
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 02:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 02:00:00,0.5,1,25.2,16.8,30.2866,2.01911,1.31058,12.6,0.6525,0.00278853,0.655289
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 02:00:00,0.5,1,6.42,-0.84,6.47472,2.58989,0.311901,3.21,0.155,0.000950456,0.15595
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 02:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 02:00:00,0.5,1,480.96,137.52,500.234,50.0234,3.05286,240.48,0.4653,1.06113,1.52643
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 02:00:00,0.5,1,28.56,-0.64,28.5672,7.14179,0.442305,14.28,0.21164,0.00951272,0.221153
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 02:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 02:00:00,0.5,1,16.96,-6.08,18.0169,4.50422,0.407626,8.48,0.2,0.00381313,0.203813
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 02:00:00,0.5,1,3.52,-0.64,3.57771,0.894427,0.401676,1.76,0.20069,0.000148116,0.200838
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 02:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 02:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 02:00:00,0.5,1,5.12,-1.76,5.41406,1.35351,0.405686,2.56,0.2025,0.000343134,0.202843
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 02:00:00,0.5,1,16.96,2.56,17.1521,2.72256,0.786146,8.48,0.391,0.00207323,0.393073
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 02:00:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 02:00:00,0.5,1,10.2,0.4,10.2078,1.36105,0.805179,5.1,0.402,0.000589263,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 02:00:00,0.5,1,120.64,29.04,124.086,31.0215,0.847063,60.32,0.2225,0.201031,0.423531
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 02:00:00,0.5,1,29.4,-12.9,32.1056,4.0132,0.809075,14.7,0.39915,0.00538746,0.404537
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 02:01:00,0.483333,1,1.1,0,1.1,0.174603,0.780017,0.531667,0.377,8.06242e-06,0.377008
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 02:01:00,0.483333,1,1.2,-0.6,1.34164,0.167705,0.798319,0.58,0.385845,9.09435e-06,0.385854
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 02:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 02:30:00,0.5,1,7.9,-0.1,7.90063,1.97516,0.284126,3.95,0.141,0.00106315,0.142063
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 02:30:00,0.5,1,35.88,-5.58,36.3113,14.5245,0.422787,17.94,0.1815,0.0298933,0.211393
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 02:30:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 02:30:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 02:30:00,0.5,1,621.5,44.5,623.091,31.1546,3.45606,310.75,0.925,0.803031,1.72803
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 02:30:00,0.5,1,15.84,0,15.84,2.82857,0.543913,7.92,0.27008,0.00187663,0.271957
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 02:30:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 02:30:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 02:30:00,0.5,1,11,0,11,1.1,0.925474,5.5,0.462205,0.000532188,0.462737
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 02:30:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 02:30:00,0.5,1,74.08,23.2,77.6279,10.3504,0.976741,37.04,0.449,0.0393704,0.48837
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 02:30:00,0.5,2,8.92,-438.36,438.451,14.615,2.60391,4.46,1.09,0.211954,1.30195
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 02:30:00,0.5,1,7.44,3.84,8.37253,0.837253,0.895595,3.72,0.4475,0.000297501,0.447798
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 02:30:00,0.5,1,32.96,-3.36,33.1308,4.14135,0.841651,16.48,0.415,0.00582527,0.420825
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 02:30:00,0.5,1,498.6,102.6,509.047,20.3619,2.45932,249.3,0.94955,0.280108,1.22966
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 02:30:00,0.5,1,24.6,1.2,24.6293,0.98517,1.90041,12.3,0.94955,0.00065571,0.950206
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 02:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 02:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 02:30:00,0.5,1,10.86,-2.1,11.0612,6.1451,0.292411,5.43,0.1425,0.00370542,0.146205
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 02:30:00,0.5,2,10.48,-0.84,10.5136,6.57101,0.275854,5.24,0.134,0.00392705,0.137927
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 02:30:00,0.5,1,74.9,2.1,74.9294,2.37871,3.8364,37.45,1.9127,0.00549927,1.9182
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 02:30:00,0.5,1,51.8,2.1,51.8426,1.6458,3.83067,25.9,1.9127,0.00263253,1.91533
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 02:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 02:30:00,0.5,1,13.2,-2.4,13.4164,0.838525,1.15492,6.6,0.577,0.000460406,0.57746
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 02:30:00,0.5,1,18.72,0.24,18.7215,1.87215,0.964282,9.36,0.481,0.00114086,0.482141
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 02:30:00,0.5,1,11.4,-2.8,11.7388,1.86331,0.7819,5.7,0.39,0.000949844,0.39095
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 02:30:00,0.0333333,2,17.04,-3.28,17.3528,4.3382,0.42202,0.568,0.0138333,0.000233995,0.0140673
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 02:30:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 02:30:00,0.5,1,79.2,-4,79.3009,2.64336,3.97602,39.6,1.981,0.00701218,1.98801
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 02:30:00,0.5,1,214.4,41.6,218.399,7.27995,4.09537,107.2,1.9945,0.0531858,2.04769
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 02:30:00,0.5,1,145.2,1.2,145.205,7.26025,3.12131,72.6,1.5235,0.0371561,1.56066
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 02:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 02:30:00,0.5,1,0.8,0,0.8,0.142857,0.32201,0.4,0.161,4.76327e-06,0.161005
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 02:30:00,0.5,1,4.2,-0.6,4.24264,0.339411,1.18812,2.1,0.594,5.9616e-05,0.59406
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 02:30:00,0.5,1,29.2,-7.2,30.0746,1.50373,2.40082,14.6,1.1985,0.00191154,1.20041
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 02:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 02:30:00,0.5,1,20.96,-0.16,20.9606,3.32708,0.753232,10.48,0.37367,0.00294581,0.376616
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 02:30:00,0.0333333,2,16.4,2.8,16.6373,0.554577,1.07032,0.546667,0.0356667,1.08042e-05,0.0356775
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 02:30:00,0.5,1,12.3,0,12.3,0.984,2.17239,6.15,1.085,0.00119684,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 02:30:00,0.5,1,27.52,6.56,28.2911,5.05197,0.711183,13.76,0.34862,0.00697158,0.355592
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 02:30:00,0.5,1,4.8,0,4.8,0.857143,0.6674,2.4,0.3335,0.000200215,0.3337
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 02:30:00,0.5,1,24,14,27.7849,1.85233,1.30969,12,0.6525,0.00234688,0.654847
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 02:30:00,0.5,1,6.48,-0.84,6.53422,2.61369,0.311936,3.24,0.155,0.000968004,0.155968
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 02:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 02:30:00,0.5,1,493.2,140.4,512.795,51.2795,3.16078,246.6,0.4653,1.11509,1.58039
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 02:30:00,0.5,1,29.12,-0.8,29.131,7.28275,0.443064,14.56,0.21164,0.00989193,0.221532
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 02:30:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 02:30:00,0.516667,1,4.96,-7.52,9.00844,2.25211,0.401907,2.56267,0.206667,0.000985058,0.207652
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 02:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 02:30:00,0.533333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.32,0.2144,5.17128e-06,0.214405
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 02:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 02:30:00,0.5,1,4.48,-2.4,5.08236,1.27059,0.405605,2.24,0.2025,0.000302377,0.202802
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 02:30:00,0.5,1,16.32,0,16.32,2.59048,0.785754,8.16,0.391,0.00187695,0.392877
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 02:30:00,0.5,1,3.2,-0.6,3.25576,0.434102,0.80412,1.6,0.402,5.99442e-05,0.40206
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 02:30:00,0.5,1,10.2,0.8,10.2313,1.36418,0.805184,5.1,0.402,0.000591977,0.402592
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 02:30:00,0.5,1,101.04,29.12,105.153,26.2881,0.733727,50.52,0.2225,0.144364,0.366864
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 02:30:00,0.5,1,28.2,-13.2,31.1365,3.89206,0.808434,14.1,0.39915,0.00506712,0.404217
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 02:31:00,0.483333,1,13.8,-2.1,13.9589,1.74486,0.80704,6.67,0.389083,0.000985921,0.390069
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 02:31:00,0.483333,1,9.92,-3.52,10.526,0.657875,1.19563,4.79467,0.577583,0.000303793,0.577887
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 02:31:00,0.483333,1,6.06,-1.35,6.20855,8.27807,0.160428,2.929,0.0744333,0.00310676,0.0775401
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 02:31:00,0.483333,1,8.96,-0.8,8.99564,1.19942,0.788937,4.33067,0.380867,0.000452657,0.381319
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 02:32:00,0.466667,2,17.04,-3.28,17.3528,4.3382,0.42202,7.952,0.193667,0.00327593,0.196943
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 02:32:00,0.466667,2,16.4,2.8,16.6373,0.554577,1.07032,7.65333,0.499333,0.000151259,0.499485
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 03:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
