CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 03:00:00,0.5,1,7.6,-0.3,7.60592,1.90148,0.283971,3.8,0.141,0.000985312,0.141985
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 03:00:00,0.5,1,37.44,-5.22,37.8021,15.1209,0.427797,18.72,0.1815,0.0323983,0.213898
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 03:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 03:00:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 03:00:00,0.5,1,578,36.5,579.151,28.9576,3.23753,289,0.925,0.693767,1.61877
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 03:00:00,0.5,1,15.52,-0.64,15.5332,2.77378,0.543769,7.76,0.27008,0.00180464,0.271885
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 03:00:00,0.5,1,12,-1.8,12.1342,1.51678,0.806541,6,0.4025,0.000770709,0.403271
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 03:00:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 03:00:00,0.5,1,8.96,-3.84,9.74819,0.609262,1.19554,4.48,0.5975,0.000269539,0.59777
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 03:00:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 03:00:00,0.5,1,12.6,0,12.6,1.26,0.925807,6.3,0.462205,0.000698266,0.462903
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 03:00:00,0.5,1,3.6,-0.96,3.7258,0.37258,0.925117,1.8,0.4625,5.84575e-05,0.462558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 03:00:00,0.5,1,65.92,18.56,68.483,9.13107,0.959282,32.96,0.449,0.0306408,0.479641
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 03:00:00,0.5,2,8.92,-437.36,437.451,14.5817,2.60198,4.46,1.09,0.210989,1.30099
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 03:00:00,0.5,1,7.44,3.6,8.2652,0.82652,0.89558,3.72,0.4475,0.000289923,0.44779
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 03:00:00,0.5,1,6.03,-1.35,6.17927,8.23903,0.160367,3.015,0.077,0.00318365,0.0801836
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 03:00:00,0.5,1,28.32,-3.52,28.5379,3.56724,0.838644,14.16,0.415,0.00432211,0.419322
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 03:00:00,0.5,1,496.2,108,507.817,20.3127,2.45661,248.1,0.94955,0.278756,1.22831
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 03:00:00,0.5,1,20.4,0.6,20.4088,0.816353,1.9,10.2,0.94955,0.000450241,0.95
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 03:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 03:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 03:00:00,0.5,1,10.62,-1.74,10.7616,5.97867,0.292015,5.31,0.1425,0.00350742,0.146007
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 03:00:00,0.5,2,10.32,-1,10.3683,6.48021,0.275639,5.16,0.134,0.00381927,0.137819
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 03:00:00,0.5,1,69.3,4.2,69.4272,2.20404,3.83484,34.65,1.9127,0.00472127,1.91742
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 03:00:00,0.5,1,91,4.9,91.1318,2.89307,3.84167,45.5,1.9127,0.00813468,1.92083
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 03:00:00,0.5,1,7.36,-7.52,10.5224,1.31529,0.831175,3.68,0.415,0.000587594,0.415588
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 03:00:00,0.5,1,8.32,-0.48,8.33383,1.11118,0.788804,4.16,0.394,0.0004019,0.394402
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 03:00:00,0.5,1,11.2,-1.2,11.2641,0.704006,1.15465,5.6,0.577,0.000324535,0.577325
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 03:00:00,0.5,1,21.84,0.96,21.8611,2.18611,0.965111,10.92,0.481,0.00155559,0.482556
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 03:00:00,0.5,1,12.3,-2.6,12.5718,1.99552,0.782179,6.15,0.39,0.00108943,0.391089
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 03:00:00,0.5,2,14.4,-3.44,14.8052,3.7013,0.42011,7.2,0.2075,0.00255498,0.210055
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 03:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 03:00:00,0.5,1,79.2,-4,79.3009,2.64336,3.97602,39.6,1.981,0.00701218,1.98801
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 03:00:00,0.5,1,217.6,45.6,222.327,7.41089,4.09923,108.8,1.9945,0.0551162,2.04962
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 03:00:00,0.5,1,140.4,1.8,140.412,7.02058,3.11649,70.2,1.5235,0.0347435,1.55824
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 03:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 03:00:00,0.5,1,0.8,0,0.8,0.142857,0.32201,0.4,0.161,4.76327e-06,0.161005
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 03:00:00,0.5,1,5.1,-0.3,5.10882,0.408705,1.18817,2.55,0.594,8.64432e-05,0.594086
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 03:00:00,0.5,1,21.2,-7.6,22.5211,1.12606,2.39914,10.6,1.1985,0.00107192,1.19957
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 03:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 03:00:00,0.5,1,20.96,0,20.96,3.32698,0.753231,10.48,0.37367,0.00294564,0.376616
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 03:00:00,0.0166667,2,16.4,2.8,16.6373,0.554577,1.07032,0.273333,0.0178333,5.40211e-06,0.0178387
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 03:00:00,0.5,1,12.9,0.6,12.9139,1.03312,2.17264,6.45,1.085,0.0013193,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 03:00:00,0.5,1,28.96,6.4,29.6588,5.29621,0.712564,14.48,0.34862,0.00766194,0.356282
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 03:00:00,0.5,1,4.48,0,4.48,0.8,0.667349,2.24,0.3335,0.00017441,0.333674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 03:00:00,0.5,1,23.6,14.4,27.6463,1.84309,1.30965,11.8,0.6525,0.00232353,0.654824
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 03:00:00,0.5,1,6.48,-0.9,6.5422,2.61688,0.311941,3.24,0.155,0.000970371,0.15597
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 03:00:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 03:00:00,0.5,1,490.08,137.52,509.009,50.9009,3.12797,245.04,0.4653,1.09868,1.56398
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 03:00:00,0.5,1,28.88,-0.4,28.8828,7.22069,0.442728,14.44,0.21164,0.00972407,0.221364
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 03:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 03:00:00,0.5,1,3.52,-0.64,3.57771,0.894427,0.401676,1.76,0.20069,0.000148116,0.200838
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 03:00:00,0.5,1,2.08,-0.32,2.10447,0.526118,0.411104,1.04,0.2055,5.18446e-05,0.205552
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 03:00:00,0.5,1,3.2,-2.56,4.098,1.0245,0.405393,1.6,0.2025,0.00019659,0.202697
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 03:00:00,0.5,1,15.84,2.24,15.9976,2.5393,0.785607,7.92,0.391,0.00180352,0.392804
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 03:00:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 03:00:00,0.5,1,10.4,1,10.448,1.39306,0.805235,5.2,0.402,0.000617312,0.402617
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 03:00:00,0.5,1,96.4,27.12,100.142,25.0355,0.706868,48.2,0.2225,0.130934,0.353434
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 03:00:00,0.5,1,28.2,-13.2,31.1365,3.89206,0.808434,14.1,0.39915,0.00506712,0.404217
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 03:01:00,0.483333,2,16.4,2.8,16.6373,0.554577,1.07032,7.92667,0.517167,0.000156661,0.517323
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 03:01:00,0.483333,1,14.88,-6.4,16.198,4.04949,0.406164,7.192,0.193333,0.00297934,0.196313
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 03:02:00,0.466667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.28,0.1876,4.52487e-06,0.187605
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 03:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 03:30:00,0.5,1,6.8,-0.3,6.80661,1.70165,0.283578,3.4,0.141,0.000789101,0.141789
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 03:30:00,0.5,1,37.44,-4.62,37.724,15.0896,0.427529,18.72,0.1815,0.0322645,0.213764
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 03:30:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 03:30:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 03:30:00,0.5,1,554,30.5,554.839,27.7419,3.12348,277,0.925,0.636741,1.56174
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 03:30:00,0.5,1,17.76,-0.48,17.7665,3.17259,0.544882,8.88,0.27008,0.00236087,0.272441
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 03:30:00,0.5,1,12,-1.8,12.1342,1.51678,0.806541,6,0.4025,0.000770709,0.403271
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 03:30:00,0.533333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.19467,0.472907,2.65007e-05,0.472933
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 03:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 03:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 03:30:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 03:30:00,0.5,1,11,0,11,1.1,0.925474,5.5,0.462205,0.000532188,0.462737
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 03:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 03:30:00,0.5,1,53.44,17.6,56.2636,7.50181,0.939364,26.72,0.449,0.0206819,0.469682
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 03:30:00,0.5,2,8.92,-437.86,437.951,14.5984,2.60294,4.46,1.09,0.211471,1.30147
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 03:30:00,0.5,1,8.88,4.08,9.77245,0.977245,0.895811,4.44,0.4475,0.000405305,0.447905
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 03:30:00,0.5,1,6.03,-1.35,6.17927,8.23903,0.160367,3.015,0.077,0.00318365,0.0801836
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 03:30:00,0.5,1,31.52,-3.52,31.7159,3.96449,0.840677,15.76,0.415,0.00533835,0.420338
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 03:30:00,0.533333,1,486,102,496.588,19.8635,2.43223,259.2,1.01285,0.284336,1.29719
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 03:30:00,0.5,1,44.4,20.4,48.8623,1.95449,1.90426,22.2,0.94955,0.00258081,0.952131
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 03:30:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 03:30:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 03:30:00,0.5,1,11.1,-1.8,11.245,6.24722,0.292659,5.55,0.1425,0.0038296,0.14633
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 03:30:00,0.5,2,10.44,-1,10.4878,6.55486,0.275816,5.22,0.134,0.00390778,0.137908
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 03:30:00,0.5,1,93.1,13.3,94.0452,2.98556,3.84273,46.55,1.9127,0.00866311,1.92136
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 03:30:00,0.5,1,51.8,2.1,51.8426,1.6458,3.83067,25.9,1.9127,0.00263253,1.91533
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 03:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 03:30:00,0.5,1,9.92,-1.12,9.98303,1.33107,0.789153,4.96,0.394,0.000576704,0.394577
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 03:30:00,0.5,1,11.6,-1.2,11.6619,0.728869,1.1547,5.8,0.577,0.000347863,0.577348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 03:30:00,0.5,1,22.08,0.72,22.0917,2.20917,0.965177,11.04,0.481,0.00158859,0.482589
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 03:30:00,0.5,1,12.3,-2.7,12.5929,1.99887,0.782186,6.15,0.39,0.00109308,0.391093
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 03:30:00,0.5,2,14.08,-3.44,14.4941,3.62353,0.419897,7.04,0.2075,0.00244874,0.209949
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 03:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 03:30:00,0.5,1,80,-4,80.0999,2.67,3.97631,40,1.981,0.0071542,1.98815
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 03:30:00,0.5,1,213.6,52,219.838,7.32795,4.09678,106.8,1.9945,0.0538895,2.04839
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 03:30:00,0.5,1,141.6,0.6,141.601,7.08006,3.11767,70.8,1.5235,0.0353347,1.55883
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 03:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 03:30:00,0.5,1,0.8,0,0.8,0.142857,0.32201,0.4,0.161,4.76327e-06,0.161005
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 03:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 03:30:00,0.5,1,21.2,-7.2,22.3893,1.11946,2.39912,10.6,1.1985,0.00105941,1.19956
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 03:30:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 03:30:00,0.5,1,21.44,1.44,21.4883,3.41084,0.753532,10.72,0.37367,0.003096,0.376766
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 03:30:00,0.5,2,21.6,4,21.9672,0.732242,1.07057,10.8,0.535,0.000282534,0.535283
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 03:30:00,0.5,1,11.1,0,11.1,0.888,2.17195,5.55,1.085,0.000974703,1.08597
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 03:30:00,0.5,1,25.12,5.92,25.8082,4.6086,0.708843,12.56,0.34862,0.00580159,0.354422
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 03:30:00,0.5,1,6.72,0,6.72,1.2,0.667785,3.36,0.3335,0.000392422,0.333892
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 03:30:00,0.5,1,24.4,14.4,28.3323,1.88882,1.30988,12.2,0.6525,0.00244027,0.65494
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 03:30:00,0.5,1,6.24,-0.78,6.28856,2.51542,0.311793,3.12,0.155,0.000896587,0.155897
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 03:30:00,0.5,1,2,-1.6,2.56125,0.128062,2.39703,1,1.1985,1.3864e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 03:30:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 03:30:00,0.516667,1,490.56,138.72,509.796,50.9796,3.13477,253.456,0.48081,1.13882,1.61963
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 03:30:00,0.5,1,31.92,-0.4,31.9225,7.98063,0.447037,15.96,0.21164,0.0118786,0.223519
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 03:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 03:30:00,0.5,1,4.96,-7.52,9.00844,2.25211,0.401907,2.48,0.2,0.000953282,0.200953
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 03:30:00,0.5,1,3.52,-0.32,3.53452,0.883629,0.401669,1.76,0.20069,0.000144561,0.200835
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 03:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 03:30:00,0.5,1,3.2,-2.56,4.098,1.0245,0.405393,1.6,0.2025,0.00019659,0.202697
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 03:30:00,0.5,1,16.16,2.88,16.4146,2.6055,0.785798,8.08,0.391,0.00189877,0.392899
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 03:30:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 03:30:00,0.5,1,10,0.6,10.018,1.33573,0.805135,5,0.402,0.000567547,0.402568
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 03:30:00,0.5,1,113.84,32.48,118.383,29.5957,0.810954,56.92,0.2225,0.182977,0.405477
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 03:30:00,0.5,1,29.4,-12.6,31.9862,3.99828,0.808995,14.7,0.39915,0.00534748,0.404497
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 04:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 04:00:00,0.5,1,7.7,-0.5,7.71622,1.92905,0.284028,3.85,0.141,0.0010141,0.142014
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 04:00:00,0.5,1,38.04,-5.1,38.3804,15.3521,0.429794,19.02,0.1815,0.033397,0.214897
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 04:00:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 04:00:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 04:00:00,0.5,1,549.5,26,550.115,27.5057,3.10189,274.75,0.925,0.625945,1.55094
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 04:00:00,0.5,1,24.16,-0.32,24.1621,4.31466,0.548893,12.08,0.27008,0.00436655,0.274447
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 04:00:00,0.5,1,13.5,-2.1,13.6624,1.70779,0.806954,6.75,0.4025,0.000977048,0.403477
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 04:00:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 04:00:00,0.5,1,13.44,-0.32,13.4438,0.840238,1.19603,6.72,0.5975,0.000512648,0.598013
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 04:00:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 04:00:00,0.5,1,11.6,0,11.6,1.16,0.925594,5.8,0.462205,0.000591829,0.462797
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 04:00:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 04:00:00,0.5,1,68.8,22.4,72.3547,9.64729,0.966407,34.4,0.449,0.0342033,0.483203
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 04:00:00,0.5,2,8.42,-438.22,438.301,14.61,2.60362,4.21,1.09,0.211809,1.30181
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 04:00:00,0.5,1,7.92,3.84,8.80182,0.880182,0.895658,3.96,0.4475,0.000328791,0.447829
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 04:00:00,0.5,1,7.23,-1.38,7.36052,9.81403,0.163034,3.615,0.077,0.00451718,0.0815172
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 04:00:00,0.5,1,28.16,-3.2,28.3412,3.54265,0.838525,14.08,0.415,0.00426274,0.419263
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 04:00:00,0.5,1,21,0.6,21.0086,0.840343,1.90005,10.5,0.94955,0.000477093,0.950027
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 04:00:00,0.5,1,9,-4.8,10.2,0.408,1.89944,4.5,0.94955,0.000170626,0.949721
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 04:00:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 04:00:00,0.5,1,10.38,-2.04,10.5786,5.87698,0.291778,5.19,0.1425,0.00338913,0.145889
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 04:00:00,0.5,2,11.84,-0.68,11.8595,7.41219,0.277994,5.92,0.134,0.00499685,0.138997
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 04:00:00,0.5,1,78.4,5.6,78.5997,2.49523,3.8375,39.2,1.9127,0.00605122,1.91875
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 04:00:00,0.5,1,52.5,2.1,52.542,1.668,3.83081,26.25,1.9127,0.00270404,1.9154
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 04:00:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 04:00:00,0.5,1,9.6,-0.8,9.63328,1.28444,0.789074,4.8,0.394,0.000537003,0.394537
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 04:00:00,0.5,1,11.2,-2.4,11.4543,0.715891,1.15467,5.6,0.577,0.000335585,0.577336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 04:00:00,0.5,1,22.8,0.96,22.8202,2.28202,0.96539,11.4,0.481,0.00169508,0.482695
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 04:00:00,0.5,1,10.4,-2.7,10.7448,1.70552,0.781592,5.2,0.39,0.000795788,0.390796
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 04:00:00,0.0166667,2,14.56,-3.36,14.9427,3.73567,0.420205,0.242667,0.00691667,8.67548e-05,0.00700342
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 04:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 04:00:00,0.5,1,82.4,-4,82.497,2.7499,3.97718,41.2,1.981,0.0075888,1.98859
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 04:00:00,0.5,1,224.8,48,229.867,7.66225,4.10684,112.4,1.9945,0.0589185,2.05342
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 04:00:00,0.5,1,142.2,1.8,142.211,7.11057,3.11828,71.1,1.5235,0.0356399,1.55914
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 04:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 04:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 04:00:00,0.5,1,4.5,0,4.5,0.36,1.18813,2.25,0.594,6.7068e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 04:00:00,0.5,1,23.6,-5.2,24.1661,1.2083,2.39947,11.8,1.1985,0.00123423,1.19973
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 04:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 04:00:00,0.5,1,21.44,1.6,21.4996,3.41264,0.753539,10.72,0.37367,0.00309926,0.376769
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 04:00:00,0.5,2,16.4,3.2,16.7093,0.556976,1.07033,8.2,0.535,0.000163468,0.535163
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 04:00:00,0.5,1,15,3.3,15.3587,1.2287,2.17373,7.5,1.085,0.00186611,1.08687
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 04:00:00,0.5,1,26.72,6.72,27.5521,4.92001,0.710464,13.36,0.34862,0.00661213,0.355232
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 04:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 04:00:00,0.5,1,22.8,14.4,26.9666,1.79778,1.30942,11.4,0.6525,0.00221069,0.654711
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 04:00:00,0.5,1,7.98,0,7.98,3.192,0.312888,3.99,0.155,0.00144376,0.156444
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 04:00:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 04:00:00,0.5,1,23.76,-0.96,23.7794,5.94485,0.436463,11.88,0.21164,0.00659131,0.218231
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 04:00:00,0.5,1,3.9,0,3.9,0.312,1.0701,1.95,0.535,5.12944e-05,0.535051
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 04:00:00,0.5,1,16.48,-6.4,17.6791,4.41977,0.407343,8.24,0.2,0.00367149,0.203671
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 04:00:00,0.5,1,2.56,-0.32,2.57992,0.644981,0.401534,1.28,0.20069,7.70203e-05,0.200767
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 04:00:00,0.516667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.31,0.2077,5.00968e-06,0.207705
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 04:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 04:00:00,0.5,1,5.12,-1.6,5.36418,1.34104,0.405674,2.56,0.2025,0.00033684,0.202837
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 04:00:00,0.5,1,16,2.4,16.179,2.5681,0.785689,8,0.391,0.00184465,0.392845
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 04:00:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 04:00:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 04:00:00,0.5,1,95.04,30.24,99.7349,24.9337,0.704743,47.52,0.2225,0.129871,0.352371
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 04:00:00,0.5,1,29.1,-12.6,31.7107,3.96384,0.808812,14.55,0.39915,0.00525575,0.404406
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 04:01:00,0.483333,2,14.56,-3.36,14.9427,3.73567,0.420205,7.03733,0.200583,0.00251589,0.203099
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 04:01:00,0.533333,1,0,0,0,0,0.6205,0,0.330933,0,0.330933
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 04:01:00,0.533333,1,487.68,139.92,507.355,50.7355,3.11371,260.096,0.49632,1.16433,1.66065
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 04:02:00,0.466667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.04533,0.413793,2.31881e-05,0.413817
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 04:02:00,0.466667,1,483.6,105,494.868,19.7947,2.42854,225.68,0.886247,0.247073,1.13332
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 04:30:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 04:30:00,0.5,1,7.9,-0.3,7.90569,1.97642,0.284129,3.95,0.141,0.00106451,0.142065
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 04:30:00,0.5,1,37.92,-4.74,38.2151,15.286,0.42922,18.96,0.1815,0.0331101,0.21461
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 04:30:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 04:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 04:30:00,0.5,1,519,21.5,519.445,25.9723,2.96619,259.5,0.925,0.558096,1.4831
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 04:30:00,0.5,1,24.8,-0.32,24.8021,4.42894,0.549362,12.4,0.27008,0.00460092,0.274681
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 04:30:00,0.5,1,13.2,-2.1,13.366,1.67075,0.80687,6.6,0.4025,0.000935121,0.403435
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 04:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 04:30:00,0.5,1,14.4,-0.32,14.4036,0.900222,1.19618,7.2,0.5975,0.000588456,0.598088
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 04:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 04:30:00,0.5,1,11.2,0.2,11.2018,1.12018,0.925514,5.6,0.462205,0.000551892,0.462757
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 04:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 04:30:00,0.5,1,40.48,16.48,43.7061,5.82748,0.92296,20.24,0.449,0.0124801,0.46148
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 04:30:00,0.5,2,8.92,-438.36,438.451,14.615,2.60391,4.46,1.09,0.211954,1.30195
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 04:30:00,0.5,1,8.64,3.6,9.36,0.936,0.895744,4.32,0.4475,0.000371815,0.447872
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 04:30:00,0.5,1,7.59,-1.38,7.71443,10.2859,0.163924,3.795,0.077,0.00496202,0.081962
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 04:30:00,0.5,1,30.56,-3.68,30.7808,3.8476,0.840056,15.28,0.415,0.00502818,0.420028
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 04:30:00,0.5,1,440.4,98.4,451.259,18.0504,2.33934,220.2,0.94955,0.220121,1.16967
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 04:30:00,0.5,1,21,0.6,21.0086,0.840343,1.90005,10.5,0.94955,0.000477093,0.950027
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 04:30:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 04:30:00,0.5,1,3.2,-0.7,3.27567,0.436756,0.732143,1.6,0.366,7.13903e-05,0.366071
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 04:30:00,0.5,1,10.86,-1.74,10.9985,6.11028,0.292327,5.43,0.1425,0.00366355,0.146164
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 04:30:00,0.5,2,12.8,-0.88,12.8302,8.01888,0.279697,6.4,0.134,0.00584831,0.139848
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 04:30:00,0.5,1,73.5,4.2,73.6199,2.33714,3.83602,36.75,1.9127,0.00530873,1.91801
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 04:30:00,0.5,1,90.3,4.9,90.4328,2.87088,3.84142,45.15,1.9127,0.00801038,1.92071
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 04:30:00,0.5,1,7.2,-7.52,10.4111,1.30138,0.83115,3.6,0.415,0.000575231,0.415575
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 04:30:00,0.516667,1,8.48,-0.8,8.51765,1.13569,0.78884,4.38133,0.407133,0.000433819,0.407567
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 04:30:00,0.5,1,10,-0.8,10.0319,0.626997,1.15451,5,0.577,0.000257418,0.577257
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 04:30:00,0.5,1,17.28,0.24,17.2817,1.72817,0.963944,8.64,0.481,0.000972125,0.481972
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 04:30:00,0.5,1,10.5,-2.7,10.8416,1.72089,0.78162,5.25,0.39,0.000810194,0.39081
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 04:30:00,0.5,2,14.08,-3.28,14.457,3.61425,0.419872,7.04,0.2075,0.00243621,0.209936
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 04:30:00,0.5,1,2.88,-2.1,3.56432,1.42573,0.363576,1.44,0.1815,0.000288034,0.181788
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 04:30:00,0.5,1,80,-4,80.0999,2.67,3.97631,40,1.981,0.0071542,1.98815
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 04:30:00,0.5,1,223.2,48,228.303,7.6101,4.10524,111.6,1.9945,0.0581192,2.05262
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 04:30:00,0.5,1,147,2.4,147.02,7.35098,3.12318,73.5,1.5235,0.0380906,1.56159
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 04:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 04:30:00,0.5,1,1,0.1,1.00499,0.179462,0.322015,0.5,0.161,7.51703e-06,0.161008
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 04:30:00,0.533333,1,3.9,-0.3,3.91152,0.312922,1.1881,2.08,0.6336,5.40518e-05,0.633654
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 04:30:00,0.533333,1,20.4,-5.6,21.1547,1.05773,2.39889,10.88,1.2784,0.00100885,1.27941
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 04:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 04:30:00,0.5,1,21.76,1.76,21.8311,3.46525,0.753731,10.88,0.37367,0.00319555,0.376866
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 04:30:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 04:30:00,0.5,1,12,0,12,0.96,2.17228,6,1.085,0.00113917,1.08614
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 04:30:00,0.5,1,30.08,6.72,30.8215,5.50384,0.713789,15.04,0.34862,0.00827448,0.356894
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 04:30:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 04:30:00,0.5,1,38.4,14.4,41.0112,2.73408,1.31523,19.2,0.6525,0.00511304,0.657613
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 04:30:00,0.5,1,9.84,0.78,9.87087,3.94835,0.314418,4.92,0.155,0.00220902,0.157209
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 04:30:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 04:30:00,0.5,1,24.96,-0.96,24.9785,6.24461,0.437826,12.48,0.21164,0.0072728,0.218913
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 04:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 04:30:00,0.5,1,14.08,-6.4,15.4663,3.86657,0.40562,7.04,0.2,0.00280993,0.20281
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 04:30:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 04:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 04:30:00,0.5,1,6.24,-1.76,6.48346,1.62086,0.405984,3.12,0.2025,0.000492075,0.202992
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 04:30:00,0.5,1,15.84,2.4,16.0208,2.54298,0.785618,7.92,0.391,0.00180875,0.392809
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 04:30:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 04:30:00,0.5,1,10.2,0.6,10.2176,1.36235,0.805181,5.1,0.402,0.000590394,0.40259
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 04:30:00,0.5,1,125.36,33.04,129.641,32.4102,0.883867,62.68,0.2225,0.219433,0.441933
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 04:30:00,0.5,1,28.8,-13.2,31.6809,3.96011,0.808792,14.4,0.39915,0.00524587,0.404396
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 04:31:00,0.483333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.29,0.1943,4.68647e-06,0.194305
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 04:33:00,0.466667,1,0,0,0,0,0.6205,0,0.289567,0,0.289567
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 04:33:00,0.45,1,489.12,141.84,509.271,50.9271,3.13023,220.104,0.41877,0.989835,1.4086
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 05:00:00,0.5,1,3,-2.4,3.84187,0.153675,4.50004,1.5,2.25,1.95387e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 05:00:00,0.5,1,9.6,0,9.6,2.4,0.285139,4.8,0.141,0.00156969,0.14257
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 05:00:00,0.5,1,28.32,-2.64,28.4428,11.3771,0.399683,14.16,0.1815,0.0183415,0.199841
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 05:00:00,0.5,1,4.8,-5.4,7.22496,0.577997,1.20936,2.4,0.6045,0.000178733,0.604679
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 05:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 05:00:00,0.5,1,525.5,26.5,526.168,26.3084,2.99527,262.75,0.925,0.572635,1.49763
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 05:00:00,0.5,1,22.56,0.64,22.5691,4.03019,0.547779,11.28,0.27008,0.00380975,0.27389
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 05:00:00,0.5,1,13.2,-2.1,13.366,1.67075,0.80687,6.6,0.4025,0.000935121,0.403435
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 05:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 05:00:00,0.5,1,8.32,-2.88,8.80436,0.550273,1.19544,4.16,0.5975,0.000219872,0.59772
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 05:00:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 05:00:00,0.5,1,245.4,15.4,245.883,24.5883,1.45623,122.7,0.462205,0.265911,0.728116
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 05:00:00,0.5,1,6.24,-0.96,6.31341,0.631341,0.925336,3.12,0.4625,0.000167853,0.462668
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 05:00:00,0.5,1,52,20,55.7136,7.42847,0.938559,26,0.449,0.0202795,0.469279
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 05:00:00,0.5,2,8.42,-437.86,437.941,14.598,2.60292,4.21,1.09,0.211462,1.30146
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 05:00:00,0.5,1,7.44,4.32,8.60326,0.860326,0.895628,3.72,0.4475,0.000314124,0.447814
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 05:00:00,0.5,1,2.76,-0.48,2.80143,3.73524,0.155309,1.38,0.077,0.000654349,0.0776543
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 05:00:00,0.5,1,33.12,-4,33.3607,4.17008,0.841813,16.56,0.415,0.00590638,0.420906
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 05:00:00,0.5,1,456.6,108,469.199,18.768,2.37504,228.3,0.94955,0.237971,1.18752
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 05:00:00,0.5,1,28.2,10.2,29.988,1.19952,1.90104,14.1,0.94955,0.000972086,0.950522
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 05:00:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 05:00:00,0.5,1,3.3,-0.7,3.37343,0.44979,0.732151,1.65,0.366,7.57149e-05,0.366076
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 05:00:00,0.5,1,10.74,-2.04,10.932,6.07335,0.292239,5.37,0.1425,0.0036194,0.146119
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 05:00:00,0.5,2,11.84,-0.88,11.8727,7.42041,0.278016,5.92,0.134,0.00500793,0.139008
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 05:00:00,0.5,1,79.1,7.7,79.4739,2.52298,3.83777,39.55,1.9127,0.00618656,1.91889
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 05:00:00,0.5,1,51.1,2.1,51.1431,1.62359,3.83052,25.55,1.9127,0.00256198,1.91526
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 05:00:00,0.5,1,4.96,-7.84,9.27724,1.15966,0.830914,2.48,0.415,0.000456761,0.415457
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 05:00:00,0.5,1,8.4,-0.4,8.40952,0.525595,1.15436,4.2,0.577,0.000180888,0.577181
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 05:00:00,0.55,1,20.4,0.72,20.4127,2.04127,0.964713,11.22,0.5291,0.00149192,0.530592
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 05:00:00,0.5,1,14.4,-2.8,14.6697,2.32852,0.782967,7.2,0.39,0.00148336,0.391483
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 05:00:00,0.5,2,11.36,-2.4,11.6108,2.90269,0.418143,5.68,0.2075,0.00157137,0.209071
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 05:00:00,0.5,1,7.2,-2.34,7.57071,3.02828,0.365599,3.6,0.1815,0.00129946,0.182799
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 05:00:00,0.5,1,76.8,-4,76.9041,2.56347,3.97519,38.4,1.981,0.00659471,1.98759
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 05:00:00,0.516667,1,211.2,52,217.507,7.25024,4.09451,109.12,2.06098,0.0545111,2.11549
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 05:00:00,0.5,1,142.2,0,142.2,7.11,3.11827,71.1,1.5235,0.0356342,1.55913
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 05:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 05:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 05:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 05:00:00,0.5,1,20.48,0,20.48,3.25079,0.752965,10.24,0.37367,0.00281227,0.376482
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 05:00:00,0.5,2,19.6,4,20.004,0.6668,1.07047,9.8,0.535,0.000234289,0.535234
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 05:00:00,0.5,1,12.6,0.3,12.6036,1.00829,2.17251,6.3,1.085,0.00125665,1.08626
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 05:00:00,0.5,1,28.16,7.04,29.0267,5.18333,0.711918,14.08,0.34862,0.00733884,0.355959
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 05:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 05:00:00,0.5,1,16.4,13.2,21.0523,1.40349,1.30769,8.2,0.6525,0.00134733,0.653847
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 05:00:00,0.5,1,9.72,0.78,9.75125,3.9005,0.314312,4.86,0.155,0.00215581,0.157156
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 05:00:00,0.5,1,4.4,-0.8,4.47214,0.223607,2.39708,2.2,1.1985,4.22682e-05,1.19854
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 05:00:00,0.5,1,488.64,139.44,508.146,50.8146,3.12053,244.32,0.4653,1.09496,1.56026
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 05:00:00,0.5,1,29.68,-0.08,29.6801,7.42003,0.443817,14.84,0.21164,0.0102684,0.221908
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 05:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 05:00:00,0.5,1,13.92,-6.4,15.3208,3.8302,0.405515,6.96,0.2,0.0027573,0.202757
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 05:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 05:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 05:00:00,0.5,1,3.36,-2.4,4.12912,1.03228,0.405399,1.68,0.2025,0.000199587,0.2027
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 05:00:00,0.5,1,16.32,2.24,16.473,2.61476,0.785825,8.16,0.391,0.00191231,0.392912
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 05:00:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 05:00:00,0.5,1,10.2,0.8,10.2313,1.36418,0.805184,5.1,0.402,0.000591977,0.402592
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 05:00:00,0.5,1,93.28,30.56,98.1584,24.5396,0.696596,46.64,0.2225,0.125798,0.348298
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 05:00:00,0.5,1,28.2,-13.5,31.2648,3.9081,0.808518,14.1,0.39915,0.00510899,0.404259
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 05:01:00,0.483333,1,8.32,-0.64,8.34458,1.11261,0.788806,4.02133,0.380867,0.000389506,0.381256
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 05:01:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 05:02:00,0.466667,1,3.9,-0.3,3.91152,0.312922,1.1881,1.82,0.5544,4.72954e-05,0.554447
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 05:02:00,0.466667,1,20.8,-5.2,21.4401,1.07201,2.39894,9.70667,1.1186,0.000906727,1.11951
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 05:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 05:30:00,0.5,1,8,0,8,2,0.28418,4,0.141,0.00109006,0.14209
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 05:30:00,0.5,1,21.96,-1.02,21.9837,8.79347,0.384914,10.98,0.1815,0.010957,0.192457
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 05:30:00,0.5,1,3.9,-5.4,6.66108,0.532886,1.2093,1.95,0.6045,0.000151923,0.604652
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 05:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 05:30:00,0.516667,1,536.5,30,537.338,26.8669,3.04441,277.192,0.955833,0.617113,1.57295
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 05:30:00,0.5,1,23.52,0.16,23.5205,4.2001,0.548435,11.76,0.27008,0.00413774,0.274218
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 05:30:00,0.5,1,7.2,-0.6,7.22496,0.90312,0.805546,3.6,0.4025,0.000273234,0.402773
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 05:30:00,0.5,1,7,-5.5,8.90225,0.35609,1.69656,3.5,0.84815,0.000130446,0.84828
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 05:30:00,0.5,1,7.36,-2.88,7.90342,0.493964,1.19535,3.68,0.5975,0.000177176,0.597677
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 05:30:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 05:30:00,0.5,1,136.2,19,137.519,13.7519,1.09076,68.1,0.462205,0.0831772,0.545382
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 05:30:00,0.5,1,2.16,-0.72,2.27684,0.227684,0.925044,1.08,0.4625,2.18306e-05,0.462522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 05:30:00,0.5,1,60.96,20.8,64.4109,8.58812,0.95221,30.48,0.449,0.0271052,0.476105
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 05:30:00,0.5,2,8.42,-440.36,440.44,14.6813,2.60776,4.21,1.09,0.213882,1.30388
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 05:30:00,0.5,1,6.96,4.08,8.06771,0.806771,0.895552,3.48,0.4475,0.000276233,0.447776
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 05:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 05:30:00,0.5,1,26.56,-3.52,26.7922,3.34903,0.837619,13.28,0.415,0.00380951,0.41881
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 05:30:00,0.5,1,638.4,150,655.785,26.2314,2.82884,319.2,0.94955,0.464872,1.41442
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 05:30:00,0.5,1,19.2,-1.2,19.2375,0.769499,1.8999,9.6,0.94955,0.000400042,0.94995
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 05:30:00,0.5,1,4.2,-3.6,5.53173,0.221269,1.8992,2.1,0.94955,5.01842e-05,0.9496
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 05:30:00,0.5,1,3.72,-0.72,3.78904,2.10502,0.28587,1.86,0.1425,0.000434803,0.142935
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 05:30:00,0.5,2,5.32,0,5.32,3.325,0.270011,2.66,0.134,0.00100551,0.135006
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 05:30:00,0.5,1,84.7,3.5,84.7723,2.69118,3.83948,42.35,1.9127,0.00703896,1.91974
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 05:30:00,0.5,1,51.8,2.8,51.8756,1.64685,3.83067,25.9,1.9127,0.00263589,1.91534
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 05:30:00,0.5,1,4.64,-7.04,8.43156,1.05394,0.830755,2.32,0.415,0.000377283,0.415377
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 05:30:00,0.5,1,7.2,-0.48,7.21598,0.962131,0.788603,3.6,0.394,0.000301314,0.394301
