CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 05:30:00,0.5,1,8,-2,8.24621,0.515388,1.15435,4,0.577,0.000173931,0.577174
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 05:30:00,0.5,1,8.6,-0.9,8.64696,1.37253,0.781031,4.3,0.39,0.000515384,0.390515
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 05:30:00,0.0333333,2,6.64,-0.64,6.67077,1.66769,0.416037,0.221333,0.0138333,3.45796e-05,0.0138679
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 05:30:00,0.5,1,78.4,-4,78.502,2.61673,3.97574,39.2,1.981,0.0068716,1.98787
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 05:30:00,0.5,1,147.6,-0.6,147.601,7.38006,3.12379,73.8,1.5235,0.0383926,1.56189
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 05:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 05:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 05:30:00,0.5,1,2.7,0,2.7,0.216,1.18805,1.35,0.594,2.41445e-05,0.594024
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 05:30:00,0.5,1,22.8,-5.2,23.3855,1.16927,2.39931,11.4,1.1985,0.00115578,1.19966
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 05:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 05:30:00,0.5,1,27.2,11.36,29.4769,4.67888,0.758992,13.6,0.37367,0.00582587,0.379496
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 05:30:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 05:30:00,0.5,1,8.1,0.9,8.14985,0.651988,2.17105,4.05,1.085,0.000525443,1.08553
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 05:30:00,0.5,1,24.16,6.88,25.1205,4.48581,0.708233,12.08,0.34862,0.00549655,0.354117
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 05:30:00,0.5,1,4.96,0,4.96,0.885714,0.667428,2.48,0.3335,0.000213785,0.333714
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 05:30:00,0.5,1,16.4,14,21.5629,1.43753,1.30783,8.2,0.6525,0.00141348,0.653913
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 05:30:00,0.5,1,9.96,0.72,9.98599,3.9944,0.314522,4.98,0.155,0.00226085,0.157261
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 05:30:00,0.5,1,2.8,-0.8,2.91204,0.145602,2.39704,1.4,1.1985,1.79217e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 05:30:00,0.5,1,484.32,140.16,504.193,50.4193,3.08659,242.16,0.4653,1.07799,1.54329
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 05:30:00,0.5,1,26.72,-0.16,26.7205,6.68012,0.439925,13.36,0.21164,0.0083226,0.219963
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 05:30:00,0.5,1,0.6,0,0.6,0.048,1.07,0.3,0.535,1.21407e-06,0.535001
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 05:30:00,0.5,1,17.44,-6.08,18.4694,4.61736,0.408014,8.72,0.2,0.00400709,0.204007
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 05:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 05:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 05:30:00,0.5,1,4.64,-2.24,5.1524,1.2881,0.405622,2.32,0.2025,0.000310768,0.202811
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 05:30:00,0.5,1,15.2,2.56,15.4141,2.44668,0.785349,7.6,0.391,0.00167435,0.392674
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 05:30:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 05:30:00,0.5,1,10.4,0.8,10.4307,1.39076,0.805231,5.2,0.402,0.000615276,0.402615
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 05:30:00,0.5,1,106.48,32.08,111.208,27.8019,0.767936,53.24,0.2225,0.161468,0.383968
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 05:30:00,0.5,1,26.4,-13.5,29.6515,3.70643,0.807491,13.2,0.39915,0.00459531,0.403745
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 05:31:00,0.483333,1,222.4,52.8,228.582,7.61939,4.10552,107.493,1.92802,0.0563192,1.98434
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 05:32:00,0.466667,2,6.64,-0.64,6.67077,1.66769,0.416037,3.09867,0.193667,0.000484114,0.194151
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 05:33:00,0.45,1,14.64,0.96,14.6714,1.46714,0.963401,6.588,0.4329,0.000630578,0.433531
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 06:00:00,0.5,1,0,-1.8,1.8,0.072,4.50001,0,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 06:00:00,0.5,1,8.1,0.1,8.10062,2.02515,0.284235,4.05,0.141,0.00111765,0.142118
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 06:00:00,0.5,1,9.96,1.92,10.1434,4.05735,0.367665,4.98,0.1815,0.00233268,0.183833
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 06:00:00,0.5,1,5.7,-5.1,7.64853,0.611882,1.2094,2.85,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 06:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 06:00:00,0.5,1,19.84,0.48,19.8458,3.54389,0.546052,9.92,0.27008,0.00294582,0.273026
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 06:00:00,0.5,1,6.6,-0.6,6.62722,0.828402,0.80546,3.3,0.4025,0.000229894,0.40273
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 06:00:00,0.5,1,6.5,-5.5,8.51469,0.340588,1.69654,3.25,0.84815,0.000119335,0.848269
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 06:00:00,0.516667,1,8.96,-2.24,9.23576,0.577235,1.19548,4.62933,0.617417,0.000250011,0.617667
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 06:00:00,0.5,1,2.5,1,2.69258,0.134629,1.85003,1.25,0.925,1.49957e-05,0.925015
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 06:00:00,0.5,1,134.2,21.6,135.927,13.5927,1.08694,67.1,0.462205,0.0812629,0.543468
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 06:00:00,0.516667,1,2.64,-0.72,2.73642,0.273642,0.925063,1.364,0.477917,3.25842e-05,0.477949
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 06:00:00,0.5,1,74.24,21.92,77.4084,10.3211,0.976296,37.12,0.449,0.0391482,0.488148
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 06:00:00,0.5,2,45.24,-410.26,412.747,13.7582,2.55566,22.62,1.09,0.187831,1.27783
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 06:00:00,0.5,1,29.52,6.96,30.3294,3.03294,0.902808,14.76,0.4475,0.00390394,0.451404
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 06:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 06:00:00,0.5,1,27.52,-3.52,27.7442,3.46803,0.83817,13.76,0.415,0.00408504,0.419085
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 06:00:00,0.5,1,690,151.2,706.372,28.2549,2.97781,345,0.94955,0.539357,1.48891
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 06:00:00,0.5,1,38.4,18,42.4094,1.69638,1.90299,19.2,0.94955,0.00194417,0.951494
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 06:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 06:00:00,0.5,1,1.68,-0.24,1.69706,0.942809,0.285174,0.84,0.1425,8.72222e-05,0.142587
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 06:00:00,0.5,2,3.6,-0.12,3.602,2.25125,0.268922,1.8,0.134,0.000460946,0.134461
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 06:00:00,0.5,1,131.6,27.3,134.402,4.26672,3.86079,65.8,1.9127,0.0176934,1.93039
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 06:00:00,0.5,1,65.8,3.5,65.893,2.09184,3.83391,32.9,1.9127,0.00425284,1.91695
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 06:00:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 06:00:00,0.5,1,149.92,25.44,152.063,20.2751,1.05561,74.96,0.394,0.133806,0.527806
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 06:00:00,0.5,1,6.8,0,6.8,0.425,1.15424,3.4,0.577,0.000118273,0.577118
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 06:00:00,0.5,1,17.04,1.2,17.0822,1.70822,0.9639,8.52,0.481,0.000949814,0.48195
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 06:00:00,0.5,1,48.7,6.2,49.0931,7.79255,0.813226,24.35,0.39,0.0166128,0.406613
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 06:00:00,0.5,2,4.32,-0.96,4.42538,1.10635,0.415457,2.16,0.2075,0.000228276,0.207728
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 06:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 06:00:00,0.5,1,76.8,-2.4,76.8375,2.56125,3.97517,38.4,1.981,0.00658329,1.98758
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 06:00:00,0.5,1,208,48,213.467,7.11555,4.09062,104,1.9945,0.0508109,2.04531
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 06:00:00,0.5,1,129,1.8,129.013,6.45063,3.10566,64.5,1.5235,0.0293313,1.55283
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 06:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 06:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 06:00:00,0.5,1,3.9,0,3.9,0.312,1.1881,1.95,0.594,5.03755e-05,0.59405
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 06:00:00,0.5,1,28.4,-4.8,28.8028,1.44014,2.40051,14.2,1.1985,0.00175329,1.20025
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 06:00:00,0.5,1,1,-0.6,1.16619,0.145774,0.798314,0.5,0.39915,7.10823e-06,0.399157
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 06:00:00,0.5,1,291.52,57.28,297.094,47.1578,1.93097,145.76,0.37367,0.591813,0.965483
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 06:00:00,0.5,2,16.8,4,17.2696,0.575654,1.07035,8.4,0.535,0.000174616,0.535175
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 06:00:00,0.5,1,7.8,0.9,7.85175,0.62814,2.17098,3.9,1.085,0.000487708,1.08549
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 06:00:00,0.5,1,27.04,7.2,27.9822,4.99682,0.71088,13.52,0.34862,0.00682018,0.35544
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 06:00:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 06:00:00,0.5,1,16,13.2,20.7422,1.38282,1.30762,8,0.6525,0.00130793,0.653808
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 06:00:00,0.5,1,14.52,1.56,14.6036,5.84142,0.31967,7.26,0.155,0.00483512,0.159835
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 06:00:00,0.5,1,2.4,-0.8,2.52982,0.126491,2.39703,1.2,1.1985,1.35258e-05,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 06:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 06:00:00,0.5,1,484.8,137.52,503.927,50.3927,3.08431,242.4,0.4653,1.07686,1.54216
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 06:00:00,0.5,1,26.72,-0.16,26.7205,6.68012,0.439925,13.36,0.21164,0.0083226,0.219963
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 06:00:00,0.5,1,1.5,0,1.5,0.12,1.07002,0.75,0.535,7.58794e-06,0.535008
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 06:00:00,0.516667,1,94.88,-1.12,94.8866,23.7217,0.611525,49.0213,0.206667,0.109288,0.315955
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 06:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.401442,0.8,0.20069,3.08081e-05,0.200721
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 06:00:00,0.5,1,2.4,-0.16,2.40533,0.601332,0.411135,1.2,0.2055,6.77277e-05,0.205568
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 06:00:00,0.5,1,3.84,-1.76,4.22412,1.05603,0.405418,1.92,0.2025,0.000208877,0.202709
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 06:00:00,0.5,1,13.12,0.48,13.1288,2.08393,0.784429,6.56,0.391,0.00121467,0.392215
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 06:00:00,0.5,1,3,-0.6,3.05941,0.407922,0.804106,1.5,0.402,5.29318e-05,0.402053
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 06:00:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 06:00:00,0.5,1,114.64,20.08,116.385,29.0963,0.798708,57.32,0.2225,0.176854,0.399354
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 06:00:00,0.5,1,12.9,-12,17.6185,2.20231,0.801545,6.45,0.39915,0.0016224,0.400772
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 06:01:00,0.483333,1,451.5,16,451.783,22.5892,2.69434,218.225,0.894167,0.4081,1.30227
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 06:30:00,0.5,1,0.6,-1.8,1.89737,0.0758947,4.50001,0.3,2.25,4.76554e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 06:30:00,0.5,1,10.7,2.6,11.0114,2.75284,0.28613,5.35,0.141,0.00206515,0.143065
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 06:30:00,0.5,1,10.92,6.06,12.4888,4.99552,0.370072,5.46,0.1815,0.00353615,0.185036
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 06:30:00,0.5,1,4.5,-5.1,6.80147,0.544118,1.20932,2.25,0.6045,0.000158394,0.604658
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 06:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 06:30:00,0.5,1,502.5,23.5,503.049,25.1525,2.89684,251.25,0.925,0.52342,1.44842
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 06:30:00,0.5,1,26.08,0.48,26.0844,4.65793,0.550338,13.04,0.27008,0.00508898,0.275169
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 06:30:00,0.5,1,8.7,0.6,8.72067,1.09008,0.805796,4.35,0.4025,0.000398074,0.402898
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 06:30:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 06:30:00,0.5,1,5,0,5,0.25,1.8501,2.5,0.925,5.17094e-05,0.925052
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 06:30:00,0.5,1,190.2,28.4,192.309,19.2309,1.24973,95.1,0.462205,0.162659,0.624864
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 06:30:00,0.5,1,83.04,24.32,86.5281,11.5371,0.995831,41.52,0.449,0.0489157,0.497916
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 06:30:00,0.5,2,72.02,-381.14,387.885,12.9295,2.51177,36.01,1.09,0.165885,1.25588
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 06:30:00,0.5,1,37.44,7.2,38.126,3.8126,0.907338,18.72,0.4475,0.00616905,0.453669
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 06:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 06:30:00,0.5,1,27.84,-3.52,28.0616,3.50771,0.838358,13.92,0.415,0.00417905,0.419179
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 06:30:00,0.5,1,709.2,174,730.233,29.2093,3.05192,354.6,0.94955,0.576412,1.52596
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 06:30:00,0.5,1,18,-2.4,18.1593,0.726372,1.89981,9,0.94955,0.000356457,0.949906
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 06:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 06:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 06:30:00,0.5,1,1.32,-0.18,1.33222,0.74012,0.285108,0.66,0.1425,5.37507e-05,0.142554
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 06:30:00,0.5,2,32.56,12.36,34.827,21.7669,0.354184,16.28,0.134,0.0430919,0.177092
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 06:30:00,0.5,1,511,95.9,519.921,16.5054,4.35495,255.5,1.9127,0.264774,2.17747
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 06:30:00,0.516667,1,56.7,2.8,56.7691,1.80219,3.83171,29.295,1.97646,0.00326186,1.97972
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 06:30:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 06:30:00,0.5,1,180,26.24,181.903,24.2537,1.17094,90,0.394,0.191472,0.585472
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 06:30:00,0.5,1,13.6,0,13.6,0.85,1.15495,6.8,0.577,0.000473093,0.577473
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 06:30:00,0.5,1,13.68,0.96,13.7136,1.37136,0.963224,6.84,0.481,0.000612148,0.481612
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 06:30:00,0.5,1,8.7,-0.6,8.72067,1.38423,0.781048,4.35,0.39,0.000524207,0.390524
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 06:30:00,0.5,2,14.72,7.76,16.6402,4.16005,0.421455,7.36,0.2075,0.00322757,0.210728
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 06:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 06:30:00,0.5,1,74.4,-2.4,74.4387,2.48129,3.97436,37.2,1.981,0.00617866,1.98718
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 06:30:00,0.5,1,217.6,49.6,223.181,7.43938,4.10008,108.8,1.9945,0.0555408,2.05004
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 06:30:00,0.5,1,114.6,6.6,114.79,5.73949,3.09344,57.3,1.5235,0.0232207,1.54672
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 06:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 06:30:00,0.5,1,0.6,0.1,0.608276,0.108621,0.322006,0.3,0.161,2.75376e-06,0.161003
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 06:30:00,0.5,1,2.7,0,2.7,0.216,1.18805,1.35,0.594,2.41445e-05,0.594024
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 06:30:00,0.5,1,230,24.4,231.291,11.5645,2.62312,115,1.1985,0.113058,1.31156
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 06:30:00,0.516667,1,1.2,-0.6,1.34164,0.167705,0.798319,0.62,0.412455,9.72155e-06,0.412465
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 06:30:00,0.5,1,234.24,51.04,239.736,38.0534,1.51805,117.12,0.37367,0.385357,0.759027
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 06:30:00,0.5,2,15.6,2.8,15.8493,0.52831,1.07029,7.8,0.535,0.000147075,0.535147
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 06:30:00,0.5,1,8.4,0.6,8.4214,0.673712,2.17112,4.2,1.085,0.000561042,1.08556
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 06:30:00,0.5,1,40.8,6.72,41.3497,7.38388,0.727026,20.4,0.34862,0.0148929,0.363513
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 06:30:00,0.5,1,4.32,0,4.32,0.771429,0.667324,2.16,0.3335,0.000162174,0.333662
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 06:30:00,0.5,1,23.2,13.6,26.8924,1.79283,1.3094,11.6,0.6525,0.00219853,0.654699
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 06:30:00,0.5,1,12.84,1.08,12.8853,5.15414,0.317529,6.42,0.155,0.00376428,0.158764
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 06:30:00,0.5,1,3.2,-0.8,3.29848,0.164924,2.39705,1.6,1.1985,2.29939e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 06:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 06:30:00,0.5,1,487.68,137.28,506.634,50.6634,3.10751,243.84,0.4653,1.08845,1.55375
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 06:30:00,0.5,1,31.2,10.48,32.9131,8.22827,0.448534,15.6,0.21164,0.0126272,0.224267
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 06:30:00,0.5,1,4.2,2.4,4.83735,0.386988,1.07016,2.1,0.535,7.89145e-05,0.535079
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 06:30:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 06:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 06:30:00,0.5,1,1.76,-0.16,1.76726,0.441814,0.411073,0.88,0.2055,3.6561e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 06:30:00,0.5,1,3.84,-1.76,4.22412,1.05603,0.405418,1.92,0.2025,0.000208877,0.202709
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 06:30:00,0.5,1,16,2.88,16.2571,2.5805,0.785725,8,0.391,0.00186251,0.392863
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 06:30:00,0.5,1,2.8,-0.6,2.86356,0.381809,0.804093,1.4,0.402,4.63719e-05,0.402046
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 06:30:00,0.5,1,10.8,0.4,10.8074,1.44099,0.805321,5.4,0.402,0.000660517,0.402661
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 06:30:00,0.5,1,86.16,52.64,100.968,25.242,0.711204,43.08,0.2225,0.133102,0.355602
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 06:30:00,0.5,1,0.3,-12,12.0037,1.50047,0.799806,0.15,0.39915,0.000753107,0.399903
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 06:31:00,0.483333,1,7.04,-2.56,7.49101,0.468188,1.19532,3.40267,0.577583,0.000153862,0.577737
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 06:31:00,0.516667,1,1.92,-0.72,2.05056,0.205056,0.925035,0.992,0.477917,1.82973e-05,0.477935
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 06:31:00,0.483333,1,110.88,10.72,111.397,27.8493,0.691541,53.592,0.193333,0.140911,0.334245
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 07:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 07:00:00,0.5,1,14.2,3.8,14.6997,3.67491,0.289361,7.1,0.141,0.00368032,0.14468
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 07:00:00,0.5,1,18.06,2.88,18.2882,7.31528,0.378166,9.03,0.1815,0.00758283,0.189083
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 07:00:00,0.5,1,35.1,-5.4,35.513,2.84104,1.21764,17.55,0.6045,0.00431825,0.608818
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 07:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 07:00:00,0.5,1,313.5,-10,313.659,15.683,2.25698,156.75,0.925,0.203491,1.12849
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 07:00:00,0.5,1,41.12,3.2,41.2443,7.36506,0.565606,20.56,0.27008,0.0127232,0.282803
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 07:00:00,0.5,1,9.9,0.9,9.94082,1.2426,0.806035,4.95,0.4025,0.000517261,0.403017
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 07:00:00,0.5,1,21,-4,21.3776,0.855102,1.6978,10.5,0.84815,0.000752222,0.848902
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 07:00:00,0.5,1,6.4,-3.2,7.15542,0.447214,1.19529,3.2,0.5975,0.000145226,0.597645
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 07:00:00,0.516667,1,5,2,5.38516,0.269258,1.85012,2.58333,0.955833,6.19823e-05,0.955895
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 07:00:00,0.5,1,173.8,28.6,176.137,17.6137,1.19732,86.9,0.462205,0.136453,0.598658
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 07:00:00,0.5,1,115.84,29.92,119.642,15.9522,1.08504,57.92,0.449,0.0935189,0.542519
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 07:00:00,0.5,2,74.1,-384.94,392.007,13.0669,2.51886,37.05,1.09,0.169429,1.25943
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 07:00:00,0.5,1,67.92,6.48,68.2284,6.82284,0.934513,33.96,0.4475,0.0197563,0.467256
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 07:00:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 07:00:00,0.5,1,29.12,-3.84,29.3721,3.67151,0.839157,14.56,0.415,0.00457848,0.419578
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 07:00:00,0.5,1,776.4,177.6,796.454,31.8582,3.27049,388.2,0.94955,0.685695,1.63524
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 07:00:00,0.5,1,27.6,-1.2,27.6261,1.10504,1.90075,13.8,0.94955,0.000824989,0.950375
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 07:00:00,0.5,1,5.4,-3.6,6.48999,0.2596,1.89924,2.7,0.94955,6.90771e-05,0.949619
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 07:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 07:00:00,0.5,1,6.36,0.96,6.43204,3.57336,0.287506,3.18,0.1425,0.00125295,0.143753
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 07:00:00,0.5,2,33.12,14.32,36.0832,22.552,0.360513,16.56,0.134,0.0462565,0.180256
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 07:00:00,0.5,1,1260,413,1325.96,42.094,7.26962,630,1.9127,1.72211,3.63481
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 07:00:00,0.5,1,4.48,-7.04,8.34458,1.04307,0.830739,2.24,0.415,0.000369539,0.41537
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 07:00:00,0.5,1,191.84,26.72,193.692,25.8256,1.22219,95.92,0.394,0.217096,0.611096
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 07:00:00,0.5,1,18.4,4,18.8298,1.17686,1.15581,9.2,0.577,0.000906898,0.577907
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 07:00:00,0.5,1,42,1.92,42.0439,4.20439,0.973508,21,0.481,0.00575382,0.486754
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 07:00:00,0.5,1,11.3,0.9,11.3358,1.79933,0.781771,5.65,0.39,0.00088574,0.390886
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 07:00:00,0.5,2,7.92,6.4,10.1827,2.54566,0.417417,3.96,0.2075,0.00120859,0.208709
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 07:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 07:00:00,0.5,1,63.2,-0.8,63.2051,2.10684,3.97091,31.6,1.981,0.00445451,1.98545
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 07:00:00,0.5,1,220.8,48,225.957,7.53191,4.10286,110.4,1.9945,0.056931,2.05143
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 07:00:00,0.5,1,103.8,8.4,104.139,5.20697,3.08522,51.9,1.5235,0.0191116,1.54261
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 07:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 07:00:00,0.5,1,0.5,0.1,0.509902,0.0910539,0.322004,0.25,0.161,1.93508e-06,0.161002
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 07:00:00,0.5,1,1.8,-0.3,1.82483,0.145986,1.18802,0.9,0.594,1.1029e-05,0.594011
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 07:00:00,0.5,1,116.8,28.4,120.203,6.01016,2.45807,58.4,1.1985,0.0305363,1.22904
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 07:00:00,0.5,1,216.32,47.04,221.375,35.139,1.40452,108.16,0.37367,0.328591,0.702261
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 07:00:00,0.5,2,17.6,4,18.0488,0.601627,1.07038,8.8,0.535,0.000190729,0.535191
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 07:00:00,0.5,1,9.3,0.9,9.34345,0.747476,2.17138,4.65,1.085,0.000690623,1.08569
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 07:00:00,0.5,1,44,6.08,44.4181,7.9318,0.73161,22,0.34862,0.0171851,0.365805
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 07:00:00,0.5,1,5.76,0,5.76,1.02857,0.667577,2.88,0.3335,0.00028831,0.333788
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 07:00:00,0.5,1,30.8,22.8,38.3208,2.55472,1.31393,15.4,0.6525,0.00446418,0.656964
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 07:00:00,0.5,1,25.32,2.4,25.4335,10.1734,0.339331,12.66,0.155,0.0146657,0.169666
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 07:00:00,0.5,1,3.6,0,3.6,0.18,2.39705,1.8,1.1985,2.73898e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 07:00:00,0.5,1,21.7,-0.2,21.7009,13.5631,0.671254,10.85,0.31025,0.0253769,0.335627
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 07:00:00,0.5,1,537.6,139.2,555.329,55.5329,3.54609,268.8,0.4653,1.30774,1.77304
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 07:00:00,0.5,1,43.84,9.92,44.9483,11.2371,0.470381,21.92,0.21164,0.0235504,0.23519
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 07:00:00,0.5,1,3.6,3.3,4.88365,0.390692,1.07016,1.8,0.535,8.04321e-05,0.53508
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 07:00:00,0.5,1,117.44,7.04,117.651,29.4127,0.725194,58.72,0.2,0.162597,0.362597
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 07:00:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 07:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 07:00:00,0.5,1,2.08,0,2.08,0.52,0.411101,1.04,0.2055,5.06459e-05,0.205551
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 07:00:00,0.5,1,6.56,-2.24,6.9319,1.73297,0.406125,3.28,0.2025,0.000562499,0.203062
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 07:00:00,0.5,1,91.68,22.72,94.4533,14.9926,0.907741,45.84,0.391,0.0628703,0.45387
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 07:00:00,0.5,1,7.4,-0.2,7.4027,0.987027,0.80462,3.7,0.402,0.0003099,0.40231
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 07:00:00,0.5,1,11,0.4,11.0073,1.46764,0.80537,5.5,0.402,0.000685173,0.402685
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 07:00:00,0.5,1,106.72,53.6,119.424,29.856,0.81742,53.36,0.2225,0.18621,0.40871
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 07:00:00,0.5,1,0,-12.3,12.3,1.5375,0.799881,0,0.39915,0.000790738,0.399941
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 07:01:00,0.483333,1,116.2,16.1,117.31,3.72413,3.85236,56.1633,1.84894,0.0130301,1.86197
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 07:01:00,0.483333,1,1,-0.6,1.16619,0.145774,0.798314,0.483333,0.385845,6.87129e-06,0.385852
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 07:02:00,0.483333,1,2.4,-0.72,2.50567,0.250567,0.925053,1.16,0.447083,2.5558e-05,0.447109
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 07:30:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 07:30:00,0.5,1,16.3,2.9,16.556,4.13899,0.291337,8.15,0.141,0.00466852,0.145669
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 07:30:00,0.5,1,22.08,3.36,22.3342,8.93368,0.385618,11.04,0.1815,0.0113092,0.192809
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 07:30:00,0.5,1,22.5,-6,23.2863,1.8629,1.21271,11.25,0.6045,0.00185666,0.606357
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 07:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 07:30:00,0.5,1,310.5,-10.5,310.677,15.5339,2.24928,155.25,0.925,0.199641,1.12464
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 07:30:00,0.5,1,76.96,8.16,77.3914,13.8199,0.629755,38.48,0.27008,0.0447975,0.314878
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 07:30:00,0.5,1,15.6,0.6,15.6115,1.95144,0.807551,7.8,0.4025,0.00127572,0.403776
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 07:30:00,0.533333,1,29.5,-5,29.9207,1.19683,1.69925,15.7333,0.904693,0.00157182,0.906265
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 07:30:00,0.5,1,25.92,-2.88,26.0795,1.62997,1.19886,12.96,0.5975,0.00192918,0.599429
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 07:30:00,0.5,1,209,60.8,217.664,21.7664,1.34117,104.5,0.462205,0.208379,0.670584
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 07:30:00,0.5,1,106.88,44,115.583,15.411,1.07256,53.44,0.449,0.087281,0.536281
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 07:30:00,0.5,2,92.78,-378.66,389.861,12.9954,2.51516,46.39,1.09,0.167579,1.25758
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 07:30:00,0.5,1,141.36,33.84,145.354,14.5354,1.07433,70.68,0.4475,0.0896664,0.537166
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 07:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 07:30:00,0.5,1,47.52,-2.56,47.5889,5.94861,0.854038,23.76,0.415,0.0120189,0.427019
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 07:30:00,0.5,1,744,168.6,762.864,30.5146,3.15726,372,0.94955,0.629078,1.57863
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 07:30:00,0.5,1,33,-1.8,33.0491,1.32196,1.90146,16.5,0.94955,0.00118067,0.950731
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 07:30:00,0.5,1,60,-11.4,61.0734,2.44294,1.91133,30,0.94955,0.00611716,0.955667
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 07:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 07:30:00,0.5,1,7.26,0.42,7.27214,4.04008,0.288203,3.63,0.1425,0.00160162,0.144102
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 07:30:00,0.5,2,34.4,15.76,37.8383,23.6489,0.369732,17.2,0.134,0.0508658,0.184866
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 07:30:00,0.5,1,1821.4,457.1,1877.88,59.6153,10.7336,910.7,1.9127,3.45411,5.36681
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 07:30:00,0.5,1,179.9,19.6,180.965,5.74491,3.88955,89.95,1.9127,0.0320765,1.94478
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 07:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 07:30:00,0.5,1,214.88,23.68,216.181,28.8241,1.32887,107.44,0.394,0.270435,0.664435
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 07:30:00,0.5,1,69.6,9.6,70.2589,4.39118,1.17925,34.8,0.577,0.0126262,0.589626
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 07:30:00,0.5,1,92.88,3.36,92.9408,9.29408,1.01823,46.44,0.481,0.0281166,0.509117
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 07:30:00,0.5,1,31.2,-0.2,31.2006,4.95248,0.79342,15.6,0.39,0.00671012,0.39671
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 07:30:00,0.5,2,10.4,7.6,12.881,3.22025,0.418868,5.2,0.2075,0.001934,0.209434
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 07:30:00,0.5,1,62.4,-0.8,62.4051,2.08017,3.97068,31.2,1.981,0.00434247,1.98534
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 07:30:00,0.5,1,308.8,71.2,316.902,10.5634,4.21296,154.4,1.9945,0.111982,2.10648
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 07:30:00,0.5,1,101.4,7.2,101.655,5.08276,3.08342,50.7,1.5235,0.0182107,1.54171
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 07:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 07:30:00,0.516667,1,26.9,21.6,34.4988,6.16051,0.339716,13.8983,0.166367,0.00915323,0.17552
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 07:30:00,0.5,1,3.3,-0.3,3.31361,0.265089,1.18807,1.65,0.594,3.63658e-05,0.594036
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 07:30:00,0.5,1,178.8,34.4,182.079,9.10396,2.53713,89.4,1.1985,0.0700655,1.26857
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 07:30:00,0.5,1,1.6,-0.6,1.7088,0.2136,0.798331,0.8,0.39915,1.52618e-05,0.399165
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 07:30:00,0.5,1,219.52,52,225.595,35.8087,1.42981,109.76,0.37367,0.341236,0.714906
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 07:30:00,0.5,2,481.2,124.4,497.02,16.5673,1.35927,240.6,0.535,0.144633,0.679633
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 07:30:00,0.5,1,13.2,2.1,13.366,1.06928,2.17283,6.6,1.085,0.00141328,1.08641
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 07:30:00,0.5,1,52.16,8.32,52.8194,9.43203,0.745842,26.08,0.34862,0.0243008,0.372921
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 07:30:00,0.5,1,4.8,0,4.8,0.857143,0.6674,2.4,0.3335,0.000200215,0.3337
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 07:30:00,0.5,1,283.6,45.6,287.243,19.1495,1.80665,141.8,0.6525,0.250825,0.903325
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 07:30:00,0.5,1,27.6,1.08,27.6211,11.0484,0.344594,13.8,0.155,0.0172971,0.172297
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 07:30:00,0.5,1,5.2,0,5.2,0.26,2.39711,2.6,1.1985,5.71467e-05,1.19856
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 07:30:00,0.5,1,17.3,-0.3,17.3026,10.8141,0.652765,8.65,0.31025,0.0161326,0.326383
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 07:30:00,0.5,1,544.08,137.28,561.132,56.1132,3.60103,272.04,0.4653,1.33522,1.80052
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 07:30:00,0.5,1,49.92,25.36,55.9923,13.9981,0.49637,24.96,0.21164,0.0365449,0.248185
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 07:30:00,0.5,1,1.8,2.1,2.76586,0.221269,1.07005,0.9,0.535,2.5799e-05,0.535026
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 07:30:00,0.5,1,171.52,12,171.939,42.9848,1.09455,85.76,0.2,0.347274,0.547274
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 07:30:00,0.5,1,3.2,-0.32,3.21596,0.80399,0.401619,1.6,0.20069,0.000119678,0.20081
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 07:30:00,0.5,1,1.92,-0.16,1.92666,0.481664,0.411087,0.96,0.2055,4.34536e-05,0.205543
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 07:30:00,0.5,1,10.08,2.4,10.3618,2.59044,0.407514,5.04,0.2025,0.00125686,0.203757
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 07:30:00,0.5,1,107.36,24,110.01,17.4619,0.952571,53.68,0.391,0.0852854,0.476285
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 07:30:00,0.5,1,71.4,19,73.8848,9.8513,0.865742,35.7,0.402,0.030871,0.432871
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 07:30:00,0.5,1,12.4,0.4,12.4064,1.65419,0.805741,6.2,0.402,0.000870435,0.40287
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 07:30:00,0.5,1,86,49.76,99.3582,24.8396,0.702784,43,0.2225,0.128892,0.351392
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 07:30:00,0.5,1,0.9,-11.4,11.4355,1.42943,0.799667,0.45,0.39915,0.000683488,0.399833
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 07:31:00,0.483333,1,2.5,4.5,5.14782,0.257391,1.85011,1.20833,0.894167,5.29849e-05,0.89422
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 07:31:00,0.483333,1,5.28,0,5.28,0.528,0.925235,2.552,0.447083,0.000113487,0.447197
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 08:00:00,0.5,1,0,-2.4,2.4,0.096,4.50002,0,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 08:00:00,0.5,1,25,5,25.4951,6.37377,0.304142,12.5,0.141,0.0110709,0.152071
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 08:00:00,0.5,1,18.78,3.96,19.193,7.67719,0.379703,9.39,0.1815,0.00835168,0.189852
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 08:00:00,0.5,1,21,-6.3,21.9246,1.75397,1.21229,10.5,0.6045,0.00164588,0.606146
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 08:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 08:00:00,0.5,1,420.5,10,420.619,21.0309,2.58187,210.25,0.925,0.365937,1.29094
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 08:00:00,0.5,1,126.08,32,130.078,23.2281,0.793266,63.04,0.27008,0.126553,0.396633
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 08:00:00,0.5,1,218.4,30.9,220.575,27.5719,1.31434,109.2,0.4025,0.25467,0.65717
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 08:00:00,0.5,1,29.44,-5.76,29.9982,1.87489,1.2001,14.72,0.5975,0.00255249,0.600052
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 08:00:00,0.5,1,15,1,15.0333,0.751665,1.85093,7.5,0.925,0.000467453,0.925467
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 08:00:00,0.5,1,182,50.6,188.903,18.8903,1.23831,91,0.462205,0.156949,0.619154
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 08:00:00,0.5,1,37.44,1.2,37.4592,3.74592,0.936818,18.72,0.4625,0.00590906,0.468409
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 08:00:00,0.5,1,159.2,36,163.22,21.7626,1.2461,79.6,0.449,0.174052,0.623052
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 08:00:00,0.0166667,2,93.28,-380.66,391.922,13.0641,2.51871,1.55467,0.0363333,0.0056452,0.0419785
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 08:00:00,0.5,1,168.72,34.8,172.272,17.2272,1.1469,84.36,0.4475,0.125951,0.573451
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 08:00:00,0.5,1,2.16,1.59,2.68211,3.57614,0.1552,1.08,0.077,0.000599795,0.0775998
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 08:00:00,0.5,1,249.76,26.56,251.168,31.396,1.49959,124.88,0.415,0.334797,0.749797
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 08:00:00,0.5,1,783.6,171,802.041,32.0816,3.2898,391.8,0.94955,0.695349,1.6449
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 08:00:00,0.5,1,58.2,20.4,61.6717,2.46687,1.90732,29.1,0.94955,0.00411132,0.953661
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 08:00:00,0.5,1,111,1.2,111.006,4.44026,1.93952,55.5,0.94955,0.0202089,0.969759
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 08:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 08:00:00,0.5,1,11.52,1.2,11.5823,6.43463,0.293126,5.76,0.1425,0.00406281,0.146563
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 08:00:00,0.5,2,42.24,14.96,44.8109,28.0068,0.410679,21.12,0.134,0.0713396,0.20534
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 08:00:00,0.5,1,1794.1,578.9,1885.18,59.8471,10.7875,897.05,1.9127,3.48103,5.39373
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 08:00:00,0.5,1,228.2,28.7,229.998,7.30151,3.92903,114.1,1.9127,0.051814,1.96451
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 08:00:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 08:00:00,0.5,1,159.52,15.68,160.289,21.3718,1.08535,79.76,0.394,0.148674,0.542674
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 08:00:00,0.5,1,77.6,8.4,78.0533,4.87833,1.18517,38.8,0.577,0.015583,0.592583
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 08:00:00,0.5,1,423.84,175.92,458.899,45.8899,2.33293,211.92,0.481,0.685465,1.16646
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 08:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 08:00:00,0.5,1,17.7,0,17.7,2.80952,0.784319,8.85,0.39,0.00215948,0.392159
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 08:00:00,0.5,2,13.36,6.96,15.0642,3.76606,0.42029,6.68,0.2075,0.00264517,0.210145
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 08:00:00,0.5,1,93.6,0,93.6,3.12,3.98154,46.8,1.981,0.00976896,1.99077
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 08:00:00,0.5,1,340.8,116.8,360.259,12.0086,4.27844,170.4,1.9945,0.14472,2.13922
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 08:00:00,0.5,1,124.2,12,124.778,6.23892,3.10188,62.1,1.5235,0.0274376,1.55094
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 08:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 08:00:00,0.5,1,8.4,-0.6,8.4214,0.673712,1.18847,4.2,0.594,0.000234887,0.594235
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 08:00:00,0.5,1,289.6,-27.2,290.875,14.5437,2.75462,144.8,1.1985,0.178812,1.37731
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 08:00:00,0.5,1,302.6,81,313.254,39.1567,1.82406,151.3,0.39915,0.512879,0.912029
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 08:00:00,0.5,1,309.76,111.84,329.332,52.2749,2.20177,154.88,0.37367,0.727217,1.10089
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 08:00:00,0.5,2,626.4,144.8,642.918,21.4306,1.55402,313.2,0.535,0.242008,0.777008
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 08:00:00,0.5,1,23.7,5.4,24.3074,1.94459,2.17935,11.85,1.085,0.00467416,1.08967
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 08:00:00,0.5,1,255.68,127.68,285.787,51.0335,2.12006,127.84,0.34862,0.711409,1.06003
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 08:00:00,0.533333,1,173.44,86.08,193.626,34.5762,1.31859,92.5013,0.355733,0.347514,0.703247
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 08:00:00,0.5,1,241.2,54.4,247.259,16.4839,1.67671,120.6,0.6525,0.185856,0.838356
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 08:00:00,0.5,1,27.36,-0.06,27.3601,10.944,0.343943,13.68,0.155,0.0169717,0.171972
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 08:00:00,0.5,1,14.4,0,14.4,0.72,2.39788,7.2,1.1985,0.000438237,1.19894
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 08:00:00,0.5,1,18.3,-0.3,18.3025,11.439,0.656602,9.15,0.31025,0.018051,0.328301
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 08:00:00,0.5,1,525.36,133.2,541.983,54.1983,3.42188,262.68,0.4653,1.24564,1.71094
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 08:00:00,0.5,1,64.32,15.92,66.2609,16.5652,0.525636,32.16,0.21164,0.0511782,0.262818
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 08:00:00,0.5,1,4.2,3,5.1614,0.412912,1.07018,2.1,0.535,8.98412e-05,0.53509
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 08:00:00,0.5,1,210.24,14.24,210.722,52.6804,1.44321,105.12,0.2,0.521604,0.721604
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 08:00:00,0.5,1,8.48,3.84,9.30892,2.32723,0.403385,4.24,0.20069,0.00100275,0.201693
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 08:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 08:00:00,0.533333,1,33.92,9.6,35.2523,8.81308,0.440095,18.0907,0.2192,0.0155175,0.234718
