CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 08:00:00,0.5,1,94.24,18.24,95.9889,23.9972,0.62072,47.12,0.2025,0.10786,0.31036
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 08:00:00,0.5,1,88.8,19.36,90.8859,14.4263,0.898422,44.4,0.391,0.0582109,0.449211
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 08:00:00,0.5,1,136.4,21.6,138.1,18.4133,1.0197,68.2,0.402,0.107852,0.509852
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 08:00:00,0.5,1,92.8,23.6,95.7539,12.7672,0.907701,46.4,0.402,0.0518506,0.453851
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 08:00:00,0.5,1,114.88,57.52,128.476,32.1189,0.876012,57.44,0.2225,0.215506,0.438006
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 08:00:00,0.5,1,3.9,-12.6,13.1898,1.64872,0.800119,1.95,0.39915,0.000909279,0.400059
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 08:01:00,0.483333,2,95.2,-377.46,389.28,12.976,2.51416,46.0133,1.05367,0.161511,1.21518
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 08:01:00,0.483333,1,129.8,42.1,136.457,24.3673,0.599169,62.7367,0.155633,0.133965,0.289598
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 08:02:00,0.466667,1,40,-3.5,40.1528,1.60611,1.70161,18.6667,0.791607,0.00247685,0.794084
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 08:30:00,0.5,1,0.6,-1.2,1.34164,0.0536656,4.5,0.3,2.25,2.38277e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 08:30:00,0.5,1,24.2,6.4,25.032,6.25799,0.303345,12.1,0.141,0.0106724,0.151672
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 08:30:00,0.5,1,23.28,0.9,23.2974,9.31896,0.387611,11.64,0.1815,0.0123056,0.193806
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 08:30:00,0.5,1,29.4,-6.6,30.1317,2.41054,1.21522,14.7,0.6045,0.00310872,0.607609
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 08:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 08:30:00,0.516667,1,587.5,39.5,588.826,29.4413,3.28428,303.542,0.955833,0.741044,1.69688
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 08:30:00,0.5,1,118.4,44,126.311,22.5556,0.778822,59.2,0.27008,0.119331,0.389411
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 08:30:00,0.5,1,206.1,33.6,208.821,26.1026,1.2615,103.05,0.4025,0.228251,0.630751
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 08:30:00,0.5,1,36.5,-3.5,36.6674,1.4667,1.70073,18.25,0.84815,0.00221305,0.850363
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 08:30:00,0.5,1,29.12,-5.76,29.6842,1.85526,1.2,14.56,0.5975,0.00249934,0.599999
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 08:30:00,0.5,1,12.5,0.5,12.51,0.6255,1.85065,6.25,0.925,0.000323701,0.925324
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 08:30:00,0.5,1,200.8,53,207.677,20.7677,1.3038,100.4,0.462205,0.189695,0.6519
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 08:30:00,0.5,1,72,45.36,85.0972,8.50972,0.98599,36,0.4625,0.0304952,0.492995
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 08:30:00,0.5,1,182.24,35.2,185.608,24.7478,1.34815,91.12,0.449,0.225076,0.674076
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 08:30:00,0.5,2,90.08,-381,391.504,13.0501,2.51799,45.04,1.09,0.168995,1.25899
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 08:30:00,0.5,1,155.52,38.64,160.248,16.0248,1.11297,77.76,0.4475,0.108984,0.556484
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 08:30:00,0.55,1,3.09,1.59,3.47508,4.63344,0.156014,1.6995,0.0847,0.00110758,0.0858076
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 08:30:00,0.5,1,326.56,34.4,328.367,41.0459,1.97446,163.28,0.415,0.57223,0.98723
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 08:30:00,0.5,1,829.8,164.4,845.929,33.8371,3.44616,414.9,0.94955,0.77353,1.72308
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 08:30:00,0.5,1,52.2,0,52.2,2.088,1.90499,26.1,0.94955,0.00294544,0.952495
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 08:30:00,0.5,1,95.4,0.6,95.4019,3.81608,1.92895,47.7,0.94955,0.0149266,0.964477
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 08:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 08:30:00,0.5,1,19.62,-0.36,19.6233,10.9018,0.308324,9.81,0.1425,0.0116622,0.154162
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 08:30:00,0.0333333,2,44.56,15.16,47.0682,29.4176,0.425416,1.48533,0.00893333,0.0052472,0.0141805
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 08:30:00,0.516667,1,1885.1,633.5,1988.7,63.1333,11.573,973.968,1.97646,4.00294,5.9794
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 08:30:00,0.5,1,204.4,25.9,206.034,6.54077,3.90856,102.2,1.9127,0.0415796,1.95428
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 08:30:00,0.5,1,2.4,-7.2,7.58947,0.948683,0.830611,1.2,0.415,0.000305685,0.415306
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 08:30:00,0.5,1,199.2,21.12,200.316,26.7089,1.2524,99.6,0.394,0.2322,0.6262
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 08:30:00,0.5,1,80,6,80.2247,5.01404,1.18692,40,0.577,0.0164621,0.593462
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 08:30:00,0.5,1,479.04,132.48,497.021,49.7021,2.57017,239.52,0.481,0.804084,1.28508
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 08:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 08:30:00,0.5,1,20.7,2,20.7964,3.30101,0.785962,10.35,0.39,0.00298112,0.392981
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 08:30:00,0.5,2,6,7.6,9.68297,2.42074,0.417186,3,0.2075,0.00109289,0.208593
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 08:30:00,0.5,1,154.4,11.2,154.806,5.16019,4.01544,77.2,1.981,0.0267221,2.00772
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 08:30:00,0.5,1,928,343.2,989.429,32.981,6.17221,464,1.9945,1.09161,3.08611
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 08:30:00,0.5,1,167.4,12,167.83,8.39148,3.14627,83.7,1.5235,0.0496369,1.57314
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 08:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 08:30:00,0.5,1,79.3,15.7,80.8392,14.4356,0.419275,39.65,0.161,0.0486373,0.209637
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 08:30:00,0.5,1,12.6,-0.9,12.6321,1.01057,1.18906,6.3,0.594,0.000528496,0.594528
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 08:30:00,0.5,1,335.6,7.2,335.677,16.7839,2.87328,167.8,1.1985,0.238138,1.43664
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 08:30:00,0.5,1,532.8,290.2,606.706,75.8382,4.64607,266.4,0.39915,1.92388,2.32303
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 08:30:00,0.5,1,371.52,125.12,392.023,62.2259,2.80821,185.76,0.37367,1.03043,1.4041
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 08:30:00,0.5,2,706.8,168.8,726.677,24.2226,1.68835,353.4,0.535,0.309173,0.844173
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 08:30:00,0.5,1,33,8.1,33.9796,2.71836,2.18827,16.5,1.085,0.00913402,1.09413
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 08:30:00,0.516667,1,311.04,148.32,344.594,61.5346,2.76584,160.704,0.360241,1.06878,1.42902
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 08:30:00,0.5,1,283.6,70.8,292.304,19.4869,1.82448,141.8,0.6525,0.259742,0.912242
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 08:30:00,0.5,1,44.16,-0.3,44.161,17.6644,0.39843,22.08,0.155,0.0442148,0.199215
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 08:30:00,0.5,1,16,0.8,16.02,0.800999,2.39808,8,1.1985,0.000542386,1.19904
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 08:30:00,0.5,1,22.4,-0.2,22.4009,14.0006,0.674581,11.2,0.31025,0.0270404,0.33729
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 08:30:00,0.533333,1,530.88,132.72,547.219,54.7219,3.47025,283.136,0.49632,1.35448,1.8508
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 08:30:00,0.5,1,52.24,22.48,56.8715,14.2179,0.498683,26.12,0.21164,0.0377016,0.249342
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 08:30:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 08:30:00,0.5,1,235.84,27.52,237.44,59.3601,1.72453,117.92,0.2,0.662264,0.862264
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 08:30:00,0.5,1,14.24,3.84,14.7487,3.68717,0.406414,7.12,0.20069,0.00251708,0.203207
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 08:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 08:30:00,0.5,1,51.84,9.76,52.7508,13.1877,0.470149,25.92,0.2025,0.0325743,0.235074
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 08:30:00,0.5,1,97.44,21.28,99.7366,15.8312,0.922201,48.72,0.391,0.0701004,0.4611
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 08:30:00,0.5,1,141.4,27.6,144.068,19.2091,1.03875,70.7,0.402,0.117376,0.519376
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 08:30:00,0.5,1,128.6,31.8,132.473,17.6631,1.00249,64.3,0.402,0.0992427,0.501243
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 08:30:00,0.5,1,119.52,59.68,133.592,33.3979,0.911023,59.76,0.2225,0.233011,0.455511
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 08:30:00,0.5,1,-3.9,-10.8,11.4826,1.43532,0.799678,-1.95,0.39915,0.000689133,0.399839
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 08:32:00,0.466667,2,21.72,3.92,22.0709,13.7943,0.302613,10.136,0.125067,0.0161525,0.141219
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 08:32:00,0.466667,1,155.52,82.4,176.001,31.4287,1.20536,72.576,0.311267,0.251235,0.562501
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 08:32:00,0.466667,1,45.76,24,51.6718,12.918,0.473511,21.3547,0.1918,0.0291717,0.220972
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 09:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 09:00:00,0.5,1,16.5,4.1,17.0018,4.25044,0.291847,8.25,0.141,0.00492332,0.145923
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 09:00:00,0.5,1,22.68,-0.24,22.6813,9.07251,0.386327,11.34,0.1815,0.0116634,0.193163
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 09:00:00,0.5,1,25.2,-6.9,26.1276,2.09021,1.21367,12.6,0.6045,0.00233739,0.606837
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 09:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 09:00:00,0.5,1,126.4,33.28,130.708,23.3407,0.795725,63.2,0.27008,0.127783,0.397863
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 09:00:00,0.5,1,204.3,38.1,207.822,25.9778,1.25715,102.15,0.4025,0.226073,0.628573
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 09:00:00,0.5,1,63,0.5,63.002,2.52008,1.70937,31.5,0.84815,0.00653339,0.854683
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 09:00:00,0.5,1,27.84,-6.72,28.6396,1.78997,1.19965,13.92,0.5975,0.00232652,0.599827
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 09:00:00,0.5,1,8.5,1.5,8.63134,0.431567,1.85031,4.25,0.925,0.000154094,0.925154
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 09:00:00,0.5,1,217.4,32.6,219.831,21.9831,1.34951,108.7,0.462205,0.212548,0.674753
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 09:00:00,0.5,1,94.8,49.68,107.029,10.7029,1.02148,47.4,0.4625,0.0482393,0.510739
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 09:00:00,0.5,1,229.92,44.64,234.213,31.2285,1.61478,114.96,0.449,0.358392,0.807392
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 09:00:00,0.5,2,97.9,-373.32,385.943,12.8648,2.50846,48.95,1.09,0.164228,1.25423
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 09:00:00,0.5,1,173.52,42.48,178.644,17.8644,1.16588,86.76,0.4475,0.135442,0.582942
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 09:00:00,0.5,1,318.4,39.04,320.784,40.0981,1.92222,159.2,0.415,0.546108,0.961108
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 09:00:00,0.5,1,757.2,152.4,772.384,30.8954,3.18885,378.6,0.94955,0.644877,1.59443
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 09:00:00,0.5,1,83.4,18.6,85.4489,3.41796,1.91489,41.7,0.94955,0.00789265,0.957443
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 09:00:00,0.5,1,94.8,-0.6,94.8019,3.79208,1.92858,47.4,0.94955,0.0147394,0.964289
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 09:00:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 09:00:00,0.5,1,36.3,7.86,37.1412,20.634,0.368556,18.15,0.1425,0.0417779,0.184278
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 09:00:00,0.5,2,24,0.64,24.0085,15.0053,0.308957,12,0.134,0.0204783,0.154478
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 09:00:00,0.5,1,249.9,25.9,251.239,7.97583,3.94905,124.95,1.9127,0.0618263,1.97453
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 09:00:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 09:00:00,0.5,1,160.32,16.8,161.198,21.493,1.08873,80.16,0.394,0.150365,0.544365
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 09:00:00,0.5,1,69.6,7.6,70.0137,4.37586,1.17908,34.8,0.577,0.0125382,0.589538
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 09:00:00,0.5,1,678.72,199.68,707.484,70.7484,4.22047,339.36,0.481,1.62923,2.11023
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 09:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 09:00:00,0.5,1,26.8,-0.2,26.8007,4.25409,0.789902,13.4,0.39,0.00495105,0.394951
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 09:00:00,0.5,2,5.36,7.6,9.29998,2.32499,0.417016,2.68,0.2075,0.00100814,0.208508
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 09:00:00,0.5,1,98.4,8,98.7247,3.29082,3.98374,49.2,1.981,0.010868,1.99187
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 09:00:00,0.5,1,1083.2,387.2,1150.32,38.3441,6.93999,541.6,1.9945,1.47549,3.46999
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 09:00:00,0.5,1,177.6,12.6,178.046,8.90232,3.15873,88.8,1.5235,0.0558642,1.57936
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 09:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 09:00:00,0.5,1,89.2,19.4,91.2853,16.3009,0.446038,44.6,0.161,0.0620192,0.223019
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 09:00:00,0.5,1,11.1,-1.2,11.1647,0.893174,1.18883,5.55,0.594,0.000412841,0.594413
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 09:00:00,0.5,1,286,0.8,286.001,14.3001,2.74274,143,1.1985,0.17287,1.37137
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 09:00:00,0.5,1,303.4,96.4,318.347,39.7933,1.85768,151.7,0.39915,0.529691,0.928841
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 09:00:00,0.5,1,370.72,130.88,393.145,62.4039,2.82002,185.36,0.37367,1.03634,1.41001
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 09:00:00,0.5,2,914,192.8,934.113,31.1371,2.09176,457,0.535,0.510879,1.04588
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 09:00:00,0.5,1,29.4,5.7,29.9475,2.3958,2.18419,14.7,1.085,0.0070949,1.09209
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 09:00:00,0.5,1,181.12,88.64,201.647,36.0084,1.37369,90.56,0.3335,0.353344,0.686844
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 09:00:00,0.5,1,272,63.6,279.337,18.6224,1.77942,136,0.6525,0.237208,0.889708
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 09:00:00,0.5,1,34.14,0.36,34.1419,13.6568,0.362856,17.07,0.155,0.0264281,0.181428
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 09:00:00,0.5,1,24.8,0,24.8,1.24,2.3996,12.4,1.1985,0.00129983,1.1998
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 09:00:00,0.5,1,21.7,-0.3,21.7021,13.5638,0.671259,10.85,0.31025,0.0253796,0.33563
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 09:00:00,0.5,1,56.48,20.4,60.0512,15.0128,0.507351,28.24,0.21164,0.0420353,0.253675
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 09:00:00,0.5,1,3.3,0.3,3.31361,0.265089,1.07007,1.65,0.535,3.70291e-05,0.535037
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 09:00:00,0.5,1,219.2,14.08,219.652,54.9129,1.5335,109.6,0.2,0.56675,0.76675
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 09:00:00,0.5,1,16.48,3.68,16.8859,4.22147,0.407979,8.24,0.20069,0.00329943,0.203989
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 09:00:00,0.5,1,80.48,16.32,82.118,20.5295,0.568879,40.24,0.2055,0.0789396,0.28444
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 09:00:00,0.5,1,66.72,13.76,68.1241,17.031,0.513655,33.36,0.2025,0.0543275,0.256827
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 09:00:00,0.5,1,99.04,22.56,101.577,16.1233,0.927423,49.52,0.391,0.0727113,0.463711
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 09:00:00,0.5,1,151.4,29.6,154.266,20.5689,1.07316,75.7,0.402,0.134581,0.536581
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 09:00:00,0.5,1,128.2,39.8,134.236,17.8981,1.0078,64.1,0.402,0.101901,0.503901
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 09:00:00,0.5,1,122.16,58.88,135.609,33.9024,0.925207,61.08,0.2225,0.240103,0.462603
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 09:00:00,0.5,1,-1.8,-8.1,8.29759,1.0372,0.79902,-0.9,0.39915,0.000359854,0.39951
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 09:01:00,0.483333,1,579.5,33,580.439,29.0219,3.24371,280.092,0.894167,0.673626,1.56779
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 09:01:00,0.483333,1,1961.4,681.8,2076.52,65.9213,12.2724,948.01,1.84894,4.08272,5.93167
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 09:01:00,0.483333,1,375.2,171.2,412.413,73.6452,3.66021,181.347,0.336999,1.4321,1.7691
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 09:02:00,0.466667,1,527.04,133.2,543.611,54.3611,3.43688,245.952,0.43428,1.1696,1.60388
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 09:03:00,0.45,1,3.15,1.62,3.54216,4.72288,0.156092,1.4175,0.0693,0.000941519,0.0702415
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 09:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 09:30:00,0.5,1,26.6,8,27.777,6.94424,0.308283,13.3,0.141,0.0131414,0.154141
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 09:30:00,0.5,1,32.64,4.38,32.9326,13.173,0.412178,16.32,0.1815,0.024589,0.206089
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 09:30:00,0.5,1,27,-6.9,27.8677,2.22942,1.21432,13.5,0.6045,0.00265911,0.607159
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 09:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 09:30:00,0.5,1,544.5,28,545.219,27.261,3.07971,272.25,0.925,0.614854,1.53985
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 09:30:00,0.5,1,120.16,51.04,130.551,23.3126,0.795112,60.08,0.27008,0.127476,0.397556
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 09:30:00,0.5,1,157.2,36.6,161.404,20.1756,1.07773,78.6,0.4025,0.136363,0.538863
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 09:30:00,0.5,1,47.5,-1,47.5105,1.90042,1.70373,23.75,0.84815,0.00371543,0.851865
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 09:30:00,0.5,1,28.16,-6.4,28.8781,1.80488,1.19973,14.08,0.5975,0.00236544,0.599865
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 09:30:00,0.5,1,9,1,9.05539,0.452769,1.85034,4.5,0.925,0.000169607,0.92517
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 09:30:00,0.5,1,221.6,44.2,225.965,22.5965,1.37356,110.8,0.462205,0.224576,0.686781
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 09:30:00,0.5,1,75.36,44.88,87.7117,8.77117,0.989796,37.68,0.4625,0.0323978,0.494898
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 09:30:00,0.5,1,237.12,42.24,240.853,32.1137,1.656,118.56,0.449,0.378999,0.827999
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 09:30:00,0.5,2,98.4,-376.46,389.108,12.9703,2.51386,49.2,1.09,0.166932,1.25693
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 09:30:00,0.5,1,180.72,38.16,184.705,18.4705,1.18458,90.36,0.4475,0.144788,0.592288
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 09:30:00,0.5,1,0.93,-0.03,0.930484,1.24064,0.154144,0.465,0.077,7.21885e-05,0.0770722
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 09:30:00,0.5,1,311.2,34.4,313.096,39.1369,1.87048,155.6,0.415,0.520242,0.935242
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 09:30:00,0.516667,1,735.6,162.6,753.357,30.1343,3.12609,380.06,0.981202,0.633944,1.61515
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 09:30:00,0.5,1,51.6,-2.4,51.6558,2.06623,1.90487,25.8,0.94955,0.00288435,0.952434
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 09:30:00,0.5,1,108.6,6.6,108.8,4.35201,1.93793,54.3,0.94955,0.0194136,0.968964
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 09:30:00,0.5,1,7.98,0.42,7.99104,4.43947,0.288868,3.99,0.1425,0.00193393,0.144434
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 09:30:00,0.5,2,22,2.56,22.1484,13.8428,0.302856,11,0.134,0.0174281,0.151428
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 09:30:00,0.516667,1,2005.5,651.7,2108.73,66.9438,12.5365,1036.18,1.97646,4.50073,6.47719
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 09:30:00,0.5,1,202.3,27.3,204.134,6.48044,3.90703,101.15,1.9127,0.040816,1.95352
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 09:30:00,0.5,1,3.84,-7.36,8.30152,1.03769,0.830731,1.92,0.415,0.000365735,0.415366
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 09:30:00,0.5,1,167.84,15.52,168.556,22.4741,1.11681,83.92,0.394,0.164406,0.558406
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 09:30:00,0.5,1,80.4,7.2,80.7217,5.04511,1.18733,40.2,0.577,0.0166667,0.593667
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 09:30:00,0.5,1,575.52,268.56,635.097,63.5097,3.58779,287.76,0.481,1.3129,1.7939
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 09:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 09:30:00,0.5,1,30.1,1.8,30.1538,4.78631,0.792535,15.05,0.39,0.00626739,0.396267
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 09:30:00,0.5,2,11.6,7.76,13.9563,3.48907,0.419541,5.8,0.2075,0.00227038,0.20977
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 09:30:00,0.5,1,134.4,16,135.349,4.51163,4.00285,67.2,1.981,0.0204271,2.00143
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 09:30:00,0.5,1,1016.8,345.6,1073.93,35.7976,6.56104,508.4,1.9945,1.28602,3.28052
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 09:30:00,0.5,1,193.2,10.8,193.502,9.67508,3.17897,96.6,1.5235,0.0659837,1.58948
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 09:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 09:30:00,0.5,1,137,44.6,144.077,25.728,0.630989,68.5,0.161,0.154495,0.315495
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 09:30:00,0.516667,1,11.4,-1.2,11.463,0.917039,1.18887,5.89,0.6138,0.000449703,0.61425
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 09:30:00,0.5,1,289.6,-1.6,289.604,14.4802,2.75151,144.8,1.1985,0.177253,1.37575
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 09:30:00,0.5,1,433.4,198,476.487,59.5608,3.17161,216.7,0.39915,1.18665,1.5858
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 09:30:00,0.5,1,378.24,152.48,407.818,64.733,2.97762,189.12,0.37367,1.11514,1.48881
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 09:30:00,0.5,2,681.6,121.6,692.362,23.0787,1.63133,340.8,0.535,0.280663,0.815663
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 09:30:00,0.5,1,36.9,3.3,37.0473,2.96378,2.19172,18.45,1.085,0.0108577,1.09586
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 09:30:00,0.5,1,381.12,171.68,418.003,74.6434,3.74108,190.56,0.34862,1.52192,1.87054
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 09:30:00,0.5,1,176,89.44,197.422,35.254,1.34439,88,0.3335,0.338693,0.672193
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 09:30:00,0.5,1,298,85.6,310.051,20.67,1.88948,149,0.6525,0.292239,0.944739
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 09:30:00,0.5,1,42.6,1.32,42.6204,17.0482,0.392367,21.3,0.155,0.0411837,0.196184
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 09:30:00,0.5,1,29.2,0.4,29.2027,1.46014,2.4006,14.6,1.1985,0.00180232,1.2003
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 09:30:00,0.5,1,26.5,0.5,26.5047,16.5654,0.696211,13.25,0.31025,0.0378554,0.348105
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 09:30:00,0.5,1,527.28,133.2,543.844,54.3844,3.43902,263.64,0.4653,1.25421,1.71951
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 09:30:00,0.5,1,63.6,26.4,68.8616,17.2154,0.533829,31.8,0.21164,0.0552745,0.266914
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 09:30:00,0.5,1,2.7,0.3,2.71662,0.217329,1.07005,1.35,0.535,2.48884e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 09:30:00,0.5,1,195.84,17.44,196.615,49.1538,1.30821,97.92,0.2,0.454104,0.654104
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 09:30:00,0.5,1,9.12,-0.96,9.17039,2.2926,0.403326,4.56,0.20069,0.000973122,0.201663
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 09:30:00,0.5,1,42.4,10.24,43.619,10.9048,0.455545,21.2,0.2055,0.0222725,0.227773
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 09:30:00,0.5,1,91.2,12,91.9861,22.9965,0.603103,45.6,0.2025,0.0990517,0.301552
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 09:30:00,0.5,1,85.12,17.92,86.9859,13.8073,0.888645,42.56,0.391,0.0533223,0.444322
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 09:30:00,0.5,1,154.6,25,156.608,20.8811,1.0814,77.3,0.402,0.138698,0.540698
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 09:30:00,0.5,1,111.8,36.4,117.576,15.6768,0.960355,55.9,0.402,0.0781774,0.480177
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 09:30:00,0.5,1,123.36,65.84,139.831,34.9576,0.955567,61.68,0.2225,0.255284,0.477784
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 09:30:00,0.5,1,-3,-10.5,10.9202,1.36502,0.799547,-1.5,0.39915,0.000623277,0.399773
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 09:31:00,0.483333,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.241667,0.3538,1.86515e-06,0.353802
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 10:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 10:00:00,0.5,1,28.5,4.2,28.8078,7.20195,0.31027,14.25,0.141,0.0141348,0.155135
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 10:00:00,0.5,1,29.46,-1.62,29.5045,11.8018,0.402473,14.73,0.1815,0.0197363,0.201236
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 10:00:00,0.5,1,25.5,-7.2,26.497,2.11976,1.21381,12.75,0.6045,0.00240396,0.606904
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 10:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 10:00:00,0.516667,1,522,23.5,522.529,26.1264,2.97948,269.7,0.955833,0.583566,1.5394
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 10:00:00,0.5,1,122.4,42.72,129.641,23.1502,0.79157,61.2,0.27008,0.125705,0.395785
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 10:00:00,0.5,1,183.3,39.3,187.466,23.4332,1.17291,91.65,0.4025,0.183954,0.586454
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 10:00:00,0.5,1,46,-1.5,46.0245,1.84098,1.70327,23,0.84815,0.00348664,0.851637
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 10:00:00,0.5,1,28.8,-5.76,29.3704,1.83565,1.19989,14.4,0.5975,0.00244677,0.599947
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 10:00:00,0.5,1,10.5,0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 10:00:00,0.5,1,218.4,38.6,221.785,22.1785,1.3571,109.2,0.462205,0.216343,0.678548
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 10:00:00,0.5,1,92.88,48.24,104.66,10.466,1.01726,46.44,0.4625,0.0461281,0.508628
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 10:00:00,0.5,1,217.92,38.56,221.305,29.5074,1.53795,108.96,0.449,0.319977,0.768977
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 10:00:00,0.5,2,116.88,-370.48,388.48,12.9493,2.51279,58.44,1.09,0.166394,1.25639
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 10:00:00,0.5,1,177.12,42.48,182.143,18.2143,1.1766,88.56,0.4475,0.140799,0.588299
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 10:00:00,0.5,1,3.18,2.28,3.9129,5.2172,0.156553,1.59,0.077,0.00127658,0.0782766
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 10:00:00,0.5,1,313.6,32.96,315.327,39.4159,1.88537,156.8,0.415,0.527685,0.942685
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 10:00:00,0.5,1,64.2,15.6,66.0681,2.64273,1.90854,32.1,0.94955,0.00471839,0.954268
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 10:00:00,0.5,1,211.2,15.6,211.775,8.47101,2.0462,105.6,0.94955,0.0735524,1.0231
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 10:00:00,0.5,1,3.8,-0.8,3.8833,0.517773,0.732201,1.9,0.366,0.000100332,0.3661
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 10:00:00,0.5,1,7.2,0.06,7.20025,4.00014,0.28814,3.6,0.1425,0.00157011,0.14407
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 10:00:00,0.5,2,22,1.88,22.0802,13.8001,0.302642,11,0.134,0.0173208,0.151321
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 10:00:00,0.5,1,226.1,27.3,227.742,7.22991,3.92701,113.05,1.9127,0.0508028,1.9635
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 10:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 10:00:00,0.5,1,160.48,15.04,161.183,21.4911,1.08868,80.24,0.394,0.150338,0.544338
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 10:00:00,0.5,1,66,5.6,66.2371,4.13982,1.17644,33,0.577,0.011222,0.588222
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 10:00:00,0.5,1,571.92,184.56,600.962,60.0962,3.31312,285.96,0.481,1.17556,1.65656
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 10:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 10:00:00,0.5,1,19.3,2.2,19.425,3.08333,0.785202,9.65,0.39,0.00260091,0.392601
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 10:00:00,0.5,2,14.56,6.16,15.8095,3.95237,0.420827,7.28,0.2075,0.00291335,0.210413
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 10:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 10:00:00,0.5,1,193.6,7.2,193.734,6.45779,4.0457,96.8,1.981,0.0418512,2.02285
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 10:00:00,0.5,1,955.2,391.2,1032.2,34.4068,6.36506,477.6,1.9945,1.18803,3.18253
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 10:00:00,0.5,1,177,8.4,177.199,8.85996,3.15767,88.5,1.5235,0.0553339,1.57883
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 10:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 10:00:00,0.5,1,76.2,27,80.8421,14.4361,0.419281,38.1,0.161,0.0486407,0.209641
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 10:00:00,0.5,1,323.6,8,323.699,16.1849,2.83989,161.8,1.1985,0.221445,1.41995
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 10:00:00,0.5,1,551,283.4,619.61,77.4513,4.81149,275.5,0.39915,2.00659,2.40574
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 10:00:00,0.5,1,342.24,137.76,368.926,58.5596,2.57251,171.12,0.37367,0.912586,1.28626
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 10:00:00,0.5,2,598.8,130.4,612.834,20.4278,1.50978,299.4,0.535,0.219889,0.754889
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 10:00:00,0.5,1,36.3,7.5,37.0667,2.96534,2.19174,18.15,1.085,0.0108691,1.09587
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 10:00:00,0.5,1,376.96,165.6,411.731,73.5233,3.65042,188.48,0.34862,1.47659,1.82521
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 10:00:00,0.5,1,154.56,80.16,174.11,31.0911,1.19386,77.28,0.3335,0.263429,0.596929
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 10:00:00,0.5,1,271.2,78,282.194,18.8129,1.78917,135.6,0.6525,0.242086,0.894586
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 10:00:00,0.5,1,39.66,-0.6,39.6645,15.8658,0.381339,19.83,0.155,0.0356693,0.190669
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 10:00:00,0.5,1,16.8,0,16.8,0.84,2.39819,8.4,1.1985,0.00059649,1.1991
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 10:00:00,0.5,1,23.3,0,23.3,14.5625,0.679009,11.65,0.31025,0.0292546,0.339505
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 10:00:00,0.5,1,537.84,136.8,554.965,55.4965,3.54266,268.92,0.4653,1.30603,1.77133
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 10:00:00,0.5,1,60.24,19.04,63.1774,15.7943,0.516332,30.12,0.21164,0.0465258,0.258166
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 10:00:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 10:00:00,0.5,1,239.04,25.6,240.407,60.1017,1.75783,119.52,0.2,0.678916,0.878916
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 10:00:00,0.5,1,16,3.52,16.3826,4.09566,0.407591,8,0.20069,0.0031057,0.203796
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 10:00:00,0.5,1,68.64,16.16,70.5166,17.6292,0.527421,34.32,0.2055,0.0582104,0.26371
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 10:00:00,0.5,1,64.64,6.56,64.972,16.243,0.503833,32.32,0.2025,0.0494163,0.251916
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 10:00:00,0.5,1,85.92,20.8,88.4018,14.032,0.892145,42.96,0.391,0.0550724,0.446072
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 10:00:00,0.5,1,137.8,22.8,139.673,18.6231,1.02465,68.9,0.402,0.110324,0.512324
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 10:00:00,0.5,1,113.6,32.2,118.075,15.7434,0.961685,56.8,0.402,0.0788424,0.480842
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 10:00:00,0.5,1,129.92,58.56,142.508,35.627,0.975305,64.96,0.2225,0.265153,0.487653
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 10:00:00,0.5,1,-1.5,-9.6,9.71648,1.21456,0.799287,-0.75,0.39915,0.000493447,0.399643
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 10:01:00,0.483333,1,838.8,192.6,860.628,34.4251,3.50039,405.42,0.917898,0.773957,1.69186
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 10:01:00,0.483333,1,1978.2,673.4,2089.68,66.3389,12.3798,956.13,1.84894,4.13461,5.98356
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 10:01:00,0.483333,1,11.1,-1.2,11.1647,0.893174,1.18883,5.365,0.5742,0.000399079,0.574599
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 10:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 10:30:00,0.5,1,23.9,5.6,24.5473,6.13683,0.302526,11.95,0.141,0.0102631,0.151263
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 10:30:00,0.5,1,30.48,-0.48,30.4838,12.1935,0.405136,15.24,0.1815,0.0210682,0.202568
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 10:30:00,0.5,1,32.1,-6.6,32.7715,2.62172,1.21635,16.05,0.6045,0.00367727,0.608177
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 10:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 10:30:00,0.5,1,141.92,46.08,149.213,26.6453,0.873214,70.96,0.27008,0.166527,0.436607
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 10:30:00,0.5,1,189.6,36,192.987,24.1234,1.1949,94.8,0.4025,0.19495,0.59745
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 10:30:00,0.5,1,44,-1,44.0114,1.76045,1.70268,22,0.84815,0.0031883,0.851338
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 10:30:00,0.5,1,28.16,-5.76,28.7431,1.79644,1.19969,14.08,0.5975,0.00234337,0.599843
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 10:30:00,0.5,1,12,4,12.6491,0.632456,1.85066,6,0.925,0.00033094,0.925331
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 10:30:00,0.5,1,207.4,33.8,210.136,21.0136,1.31284,103.7,0.462205,0.194214,0.656419
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 10:30:00,0.5,1,74.16,44.64,86.5589,8.65589,0.988104,37.08,0.4625,0.0315518,0.494052
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 10:30:00,0.5,1,216.32,40.16,220.016,29.3355,1.53052,108.16,0.449,0.31626,0.76526
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 10:30:00,0.5,2,111.32,-365.32,381.904,12.7301,2.50162,55.66,1.09,0.160809,1.25081
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 10:30:00,0.5,1,177.6,44.4,183.066,18.3066,1.17946,88.8,0.4475,0.14223,0.58973
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 10:30:00,0.5,1,3.21,2.31,3.95477,5.27303,0.156608,1.605,0.077,0.00130405,0.078304
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 10:30:00,0.516667,1,308.32,36.16,310.433,38.8041,1.85286,159.299,0.428833,0.52848,0.957313
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 10:30:00,0.5,1,823.2,172.2,841.018,33.6407,3.42825,411.6,0.94955,0.764575,1.71412
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 10:30:00,0.5,1,148.2,69.6,163.73,6.54919,1.95706,74.1,0.94955,0.0289777,0.978528
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 10:30:00,0.5,1,242.4,58.8,249.43,9.97719,2.10317,121.2,0.94955,0.102033,1.05158
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 10:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 10:30:00,0.5,1,8.46,0.6,8.48125,4.71181,0.289357,4.23,0.1425,0.00217848,0.144678
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 10:30:00,0.0333333,2,22,1.88,22.0802,13.8001,0.302642,0.733333,0.00893333,0.00115472,0.0100881
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 10:30:00,0.5,1,1929.2,666.4,2041.05,64.7954,11.9863,964.6,1.9127,4.08046,5.99316
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 10:30:00,0.5,1,216.3,24.5,217.683,6.91058,3.91823,108.15,1.9127,0.0464141,1.95911
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 10:30:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 10:30:00,0.5,1,162.72,16.48,163.552,21.807,1.09758,81.36,0.394,0.15479,0.54879
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 10:30:00,0.5,1,68.8,7.2,69.1757,4.32348,1.17848,34.4,0.577,0.0122398,0.58924
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 10:30:00,0.5,1,555.6,180.96,584.327,58.4327,3.18476,277.8,0.481,1.11138,1.59238
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 10:30:00,0.5,1,18.2,0.4,18.2044,2.88959,0.784569,9.1,0.39,0.00228431,0.392284
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 10:30:00,0.5,2,12.72,7.12,14.5771,3.64428,0.419954,6.36,0.2075,0.00247687,0.209977
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 10:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 10:30:00,0.5,1,141.6,13.6,142.252,4.74172,4.00713,70.8,1.981,0.0225637,2.00356
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 10:30:00,0.5,1,1105.6,440.8,1190.23,39.6745,7.1483,552.8,1.9945,1.57965,3.57415
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 10:30:00,0.5,1,172.8,12,173.216,8.66081,3.15275,86.4,1.5235,0.0528743,1.57637
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 10:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 10:30:00,0.5,1,88.8,16.5,90.3199,16.1286,0.443429,44.4,0.161,0.0607144,0.221714
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 10:30:00,0.5,1,11.4,-0.9,11.4355,0.914838,1.18887,5.7,0.594,0.00043311,0.594433
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 10:30:00,0.5,1,303.2,10,303.365,15.1682,2.786,151.6,1.1985,0.194498,1.393
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 10:30:00,0.5,1,298.4,97.4,313.894,39.2367,1.82825,149.2,0.39915,0.514977,0.914127
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 10:30:00,0.5,1,352.16,161.6,387.468,61.5028,2.76059,176.08,0.37367,1.00662,1.38029
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 10:30:00,0.5,2,632.4,136,646.858,21.5619,1.55997,316.2,0.535,0.244984,0.779984
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 10:30:00,0.5,1,54.6,7.5,55.1127,4.40902,2.21806,27.3,1.085,0.0240287,1.10903
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 10:30:00,0.5,1,377.6,168.16,413.352,73.8128,3.67372,188.8,0.34862,1.48824,1.83686
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 10:30:00,0.5,1,179.36,93.76,202.388,36.1407,1.37889,89.68,0.3335,0.355946,0.689446
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 10:30:00,0.5,1,345.6,86.4,356.236,23.7491,2.07658,172.8,0.6525,0.385789,1.03829
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 10:30:00,0.5,1,35.04,0.54,35.0442,14.0177,0.365687,17.52,0.155,0.0278433,0.182843
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 10:30:00,0.5,1,18.8,-1.2,18.8383,0.941913,2.3985,9.4,1.1985,0.000750008,1.19925
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 10:30:00,0.5,1,26.3,-0.1,26.3002,16.4376,0.695047,13.15,0.31025,0.0372734,0.347523
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 10:30:00,0.5,1,542.64,135.6,559.326,55.9326,3.58387,271.32,0.4653,1.32664,1.79194
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 10:30:00,0.5,1,51.28,12.4,52.7579,13.1895,0.48817,25.64,0.21164,0.0324449,0.244085
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 10:30:00,0.5,1,6,0.6,6.02993,0.482394,1.07025,3,0.535,0.000122621,0.535123
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 10:30:00,0.5,1,212.16,22.08,213.306,53.3265,1.46895,106.08,0.2,0.534476,0.734476
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 10:30:00,0.5,1,14.24,3.52,14.6686,3.66715,0.40636,7.12,0.20069,0.00248983,0.20318
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 10:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 10:30:00,0.5,1,59.04,15.84,61.128,15.282,0.498484,29.52,0.2055,0.0437419,0.249242
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 10:30:00,0.5,1,72.96,13.76,74.2462,18.5616,0.534061,36.48,0.2025,0.0645307,0.267031
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 10:30:00,0.5,1,87.68,20.32,90.0038,14.2863,0.896173,43.84,0.391,0.0570865,0.448086
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 10:30:00,0.5,1,136.4,29.2,139.491,18.5987,1.02407,68.2,0.402,0.110035,0.512035
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 10:30:00,0.5,1,116.6,41,123.598,16.4798,0.976781,58.3,0.402,0.0863906,0.488391
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 10:30:00,0.5,1,131.84,56.56,143.46,35.865,0.982417,65.92,0.2225,0.268708,0.491208
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 10:30:00,0.5,1,-1.2,-8.4,8.48528,1.06066,0.799053,-0.6,0.39915,0.000376318,0.399526
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 10:31:00,0.483333,1,545,28.5,545.745,27.2872,3.08208,263.417,0.894167,0.595504,1.48967
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 10:32:00,0.466667,2,26.68,1.72,26.7354,16.7096,0.318789,12.4507,0.125067,0.0237013,0.148768
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 11:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 11:00:00,0.5,1,24.2,2.9,24.3731,6.09329,0.302236,12.1,0.141,0.010118,0.151118
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 11:00:00,0.5,1,30.06,-0.24,30.061,12.0244,0.403976,15.03,0.1815,0.0204878,0.201988
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 11:00:00,0.5,1,30.9,-7.2,31.7277,2.53822,1.21589,15.45,0.6045,0.00344677,0.607947
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 11:00:00,0.5,1,5.76,0,5.76,0.384,1.23419,2.88,0.617,9.71661e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 11:00:00,0.5,1,568,35,569.077,28.4539,3.18968,284,0.925,0.669841,1.59484
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 11:00:00,0.5,1,148.96,46.88,156.163,27.8862,0.904959,74.48,0.27008,0.1824,0.45248
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 11:00:00,0.5,1,190.2,42,194.782,24.3478,1.20218,95.1,0.4025,0.198592,0.601092
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 11:00:00,0.5,1,43.5,-1,43.5115,1.74046,1.70253,21.75,0.84815,0.00311629,0.851266
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 11:00:00,0.5,1,27.84,-6.4,28.5662,1.78539,1.19963,13.92,0.5975,0.00231461,0.599815
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 11:00:00,0.5,1,11,0,11,0.55,1.8505,5.5,0.925,0.000250273,0.92525
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 11:00:00,0.5,1,195.8,37.2,199.302,19.9302,1.27382,97.9,0.462205,0.174705,0.63691
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 11:00:00,0.5,1,74.64,48,88.7419,8.87419,0.991327,37.32,0.4625,0.0331634,0.495663
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 11:00:00,0.5,1,267.2,48.16,271.505,36.2007,1.86121,133.6,0.449,0.481606,0.930606
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 11:00:00,0.5,2,111.66,-376.42,392.632,13.0877,2.51994,55.83,1.09,0.16997,1.25997
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 11:00:00,0.5,1,164.16,43.44,169.81,16.981,1.13976,82.08,0.4475,0.122378,0.569878
