CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 11:00:00,0.5,1,3.24,2.37,4.01429,5.35238,0.156687,1.62,0.077,0.00134359,0.0783436
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 11:00:00,0.5,1,826.2,188.4,847.408,33.8963,3.45158,413.1,0.94955,0.776238,1.72579
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 11:00:00,0.5,1,49.2,-3,49.2914,1.97166,1.90435,24.6,0.94955,0.00262634,0.952176
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 11:00:00,0.5,1,310.2,88.2,322.495,12.8998,2.24023,155.1,0.94955,0.170566,1.12012
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 11:00:00,0.5,1,12.18,2.04,12.3497,6.86092,0.294238,6.09,0.1425,0.00461896,0.147119
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 11:00:00,0.5,2,19.12,0.4,19.1242,11.9526,0.293987,9.56,0.134,0.0129936,0.146994
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 11:00:00,0.5,1,2055.9,675.5,2164.03,68.6994,12.9994,1027.95,1.9127,4.58698,6.49968
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 11:00:00,0.5,1,184.8,27.3,186.806,5.93034,3.89376,92.4,1.9127,0.0341806,1.94688
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 11:00:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 11:00:00,0.5,1,183.04,23.84,184.586,24.6115,1.18233,91.52,0.394,0.197163,0.591163
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 11:00:00,0.5,1,77.2,8.8,77.6999,4.85625,1.18488,38.6,0.577,0.0154422,0.592442
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 11:00:00,0.5,1,571.2,192.48,602.759,60.2759,3.3272,285.6,0.481,1.1826,1.6636
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 11:00:00,0.5,1,23.3,-0.8,23.3137,3.70059,0.787493,11.65,0.39,0.00374651,0.393747
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 11:00:00,0.5,2,12.4,7.28,14.3791,3.59477,0.41982,6.2,0.2075,0.00241003,0.20991
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 11:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 11:00:00,0.5,1,104,10.4,104.519,3.48396,3.98636,52,1.981,0.012181,1.99318
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 11:00:00,0.5,1,1175.2,453.6,1259.7,41.9901,7.52785,587.6,1.9945,1.76942,3.76392
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 11:00:00,0.5,1,202.2,13.8,202.67,10.1335,3.19177,101.1,1.5235,0.0723849,1.59588
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 11:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 11:00:00,0.5,1,103.9,28.6,107.764,19.2436,0.494864,51.95,0.161,0.0864322,0.247432
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 11:00:00,0.5,1,11.7,-0.9,11.7346,0.938765,1.18891,5.85,0.594,0.000456062,0.594456
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 11:00:00,0.5,1,276,-4.4,276.035,13.8018,2.71906,138,1.1985,0.161032,1.35953
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 11:00:00,0.5,1,500,278.2,572.185,71.5231,4.22065,250,0.39915,1.71118,2.11033
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 11:00:00,0.5,1,436.48,180.48,472.322,74.9717,3.73893,218.24,0.37367,1.4958,1.86947
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 11:00:00,0.5,2,597.2,154.8,616.937,20.5646,1.51569,298.6,0.535,0.222843,0.757843
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 11:00:00,0.5,1,49.2,3.6,49.3315,3.94652,2.2085,24.6,1.085,0.019252,1.10425
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 11:00:00,0.5,1,323.04,167.36,363.819,64.9677,3.0031,161.52,0.34862,1.15293,1.50155
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 11:00:00,0.5,1,181.12,91.04,202.713,36.1988,1.38118,90.56,0.3335,0.357091,0.690591
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 11:00:00,0.5,1,179.2,26,181.076,12.0718,1.50435,89.6,0.6525,0.0996775,0.752177
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 11:00:00,0.5,1,33.78,0.12,33.7802,13.5121,0.361742,16.89,0.155,0.0258711,0.180871
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 11:00:00,0.5,1,33.6,-0.4,33.6024,1.68012,2.40177,16.8,1.1985,0.0023863,1.20089
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 11:00:00,0.5,1,20.7,-0.1,20.7002,12.9377,0.666681,10.35,0.31025,0.0230905,0.33334
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 11:00:00,0.516667,1,548.16,139.68,565.676,56.5676,3.64447,283.216,0.48081,1.40216,1.88297
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 11:00:00,0.5,1,63.84,7.52,64.2814,16.0703,0.519612,31.92,0.21164,0.048166,0.259806
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 11:00:00,0.5,1,8.1,0.6,8.12219,0.649775,1.07044,4.05,0.535,0.000222478,0.535222
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 11:00:00,0.5,1,231.68,26.08,233.143,58.2858,1.67702,115.84,0.2,0.638511,0.838511
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 11:00:00,0.5,1,8.32,-1.12,8.39505,2.09876,0.403011,4.16,0.20069,0.000815527,0.201506
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 11:00:00,0.5,1,53.92,20.8,57.7928,14.4482,0.489198,26.96,0.2055,0.0390989,0.244599
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 11:00:00,0.5,1,88.8,20.32,91.0952,22.7738,0.599285,44.4,0.2025,0.0971425,0.299642
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 11:00:00,0.5,1,88.32,20,90.5562,14.374,0.897579,44.16,0.391,0.0577893,0.448789
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 11:00:00,0.5,1,139.4,30.2,142.634,19.0178,1.0341,69.7,0.402,0.11505,0.51705
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 11:00:00,0.5,1,119.2,32.8,123.63,16.4841,0.976871,59.6,0.402,0.0864354,0.488435
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 11:00:00,0.5,1,133.76,60.32,146.732,36.683,1.00721,66.88,0.2225,0.281104,0.503604
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 11:00:00,0.5,1,3,-10.2,10.632,1.329,0.799482,1.5,0.39915,0.000590819,0.399741
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 11:01:00,0.483333,1,266.24,32.48,268.214,33.5267,1.59356,128.683,0.401167,0.369055,0.770222
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 11:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 11:30:00,0.5,1,22.5,2.4,22.6276,5.65691,0.299441,11.25,0.141,0.00872065,0.149721
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 11:30:00,0.5,1,32.76,-0.48,32.7635,13.1054,0.411674,16.38,0.1815,0.0243372,0.205837
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 11:30:00,0.5,1,37.8,-6.3,38.3214,3.06571,1.21906,18.9,0.6045,0.00502825,0.609528
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 11:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 11:30:00,0.5,1,525,24,525.548,26.2774,2.99257,262.5,0.925,0.571287,1.49629
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 11:30:00,0.5,1,144.32,52.48,153.566,27.4224,0.892926,72.16,0.27008,0.176383,0.446463
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 11:30:00,0.5,1,179.7,37.8,183.633,22.9541,1.15802,89.85,0.4025,0.176508,0.579008
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 11:30:00,0.5,1,43.5,-3,43.6033,1.74413,1.70256,21.75,0.84815,0.00312946,0.851279
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 11:30:00,0.5,1,32.32,-4.16,32.5866,2.03666,1.20102,16.16,0.5975,0.00301199,0.600512
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 11:30:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 11:30:00,0.5,1,220,37.8,223.224,22.3224,1.36273,110,0.462205,0.21916,0.681365
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 11:30:00,0.5,1,76.56,46.32,89.4817,8.94817,0.992437,38.28,0.4625,0.0337186,0.496219
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 11:30:00,0.5,1,191.36,40.64,195.628,26.0837,1.39806,95.68,0.449,0.250032,0.699032
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 11:30:00,0.5,2,115.46,-376.68,393.978,13.1326,2.52227,57.73,1.09,0.171137,1.26114
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 11:30:00,0.5,1,139.2,38.88,144.528,14.4528,1.0723,69.6,0.4475,0.0886499,0.53615
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 11:30:00,0.5,1,3.21,2.19,3.8859,5.1812,0.156518,1.605,0.077,0.00125902,0.078259
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 11:30:00,0.5,1,252.96,20,253.749,31.7187,1.51343,126.48,0.415,0.341713,0.756713
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 11:30:00,0.5,1,831.6,179.4,850.731,34.0292,3.46377,415.8,0.94955,0.782337,1.73189
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 11:30:00,0.5,1,48.6,-3.6,48.7332,1.94933,1.90423,24.3,0.94955,0.00256719,0.952117
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 11:30:00,0.5,1,118.8,24.6,121.32,4.85281,1.94738,59.4,0.94955,0.0241386,0.973689
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 11:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 11:30:00,0.5,1,11.34,1.26,11.4098,6.33877,0.292885,5.67,0.1425,0.00394266,0.146443
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 11:30:00,0.5,2,16.12,0.4,16.125,10.0781,0.286475,8.06,0.134,0.00923762,0.143238
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 11:30:00,0.5,1,2128.7,672,2232.25,70.8651,13.5869,1064.35,1.9127,4.88075,6.79345
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 11:30:00,0.5,1,190.4,27.3,192.347,6.10626,3.89788,95.2,1.9127,0.0362387,1.94894
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 11:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 11:30:00,0.5,1,224.64,22.4,225.754,30.1005,1.37783,112.32,0.394,0.294917,0.688917
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 11:30:00,0.5,1,62,8,62.514,3.90712,1.17399,31,0.577,0.00999593,0.586996
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 11:30:00,0.5,1,634.32,182.88,660.157,66.0157,3.7991,317.16,0.481,1.41855,1.89955
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 11:30:00,0.5,1,21.3,-0.9,21.319,3.38397,0.786266,10.65,0.39,0.00313283,0.393133
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 11:30:00,0.5,2,19,9.92,21.4338,5.35844,0.42571,9.5,0.2075,0.00535496,0.212855
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 11:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 11:30:00,0.5,1,146.4,12,146.891,4.89637,4.01012,73.2,1.981,0.0240595,2.00506
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 11:30:00,0.5,1,1072.8,424,1153.55,38.4516,6.95655,536.4,1.9945,1.48378,3.47828
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 11:30:00,0.5,1,235.8,19.2,236.58,11.829,3.24427,117.9,1.5235,0.0986336,1.62213
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 11:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 11:30:00,0.5,1,63.4,20.2,66.5402,11.8822,0.387906,31.7,0.161,0.0329529,0.193953
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 11:30:00,0.5,1,10.8,-1.2,10.8665,0.869317,1.18878,5.4,0.594,0.000391081,0.594391
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 11:30:00,0.5,1,317.6,-1.6,317.604,15.8802,2.82337,158.8,1.1985,0.213185,1.41168
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 11:30:00,0.5,1,510,265.4,574.924,71.8655,4.2535,255,0.39915,1.7276,2.12675
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 11:30:00,0.5,1,424.64,166.56,456.137,72.4028,3.53743,212.32,0.37367,1.39504,1.76871
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 11:30:00,0.5,2,423.2,110.4,437.363,14.5788,1.29399,211.6,0.535,0.111996,0.646996
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 11:30:00,0.5,1,36,4.5,36.2802,2.90241,2.19083,18,1.085,0.0104127,1.09541
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 11:30:00,0.5,1,310.56,169.76,353.929,63.2017,2.87945,155.28,0.34862,1.0911,1.43972
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 11:30:00,0.5,1,177.44,98.24,202.82,36.2179,1.38194,88.72,0.3335,0.357468,0.690968
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 11:30:00,0.5,1,158.8,4.4,158.861,10.5907,1.45844,79.4,0.6525,0.0767199,0.72922
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 11:30:00,0.5,1,31.08,0.54,31.0847,12.4339,0.353814,15.54,0.155,0.021907,0.176907
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 11:30:00,0.5,1,6.4,-1.6,6.59697,0.329848,2.39718,3.2,1.1985,9.19757e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 11:30:00,0.5,1,28.8,0,28.8,18,0.709892,14.4,0.31025,0.0446958,0.354946
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 11:30:00,0.5,1,66,9.36,66.6604,16.6651,0.526874,33,0.21164,0.0517972,0.263437
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 11:30:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 11:30:00,0.5,1,223.68,21.6,224.72,56.1801,1.58642,111.84,0.2,0.593209,0.793209
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 11:30:00,0.5,1,7.04,-0.96,7.10515,1.77629,0.402548,3.52,0.20069,0.00058417,0.201274
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 11:30:00,0.5,1,71.52,25.12,75.8032,18.9508,0.545531,35.76,0.2055,0.0672656,0.272766
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 11:30:00,0.533333,1,112.64,26.88,115.803,28.9507,0.718969,60.0747,0.216,0.16745,0.38345
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 11:30:00,0.5,1,88,20.96,90.4617,14.359,0.897338,44,0.391,0.0576688,0.448669
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 11:30:00,0.5,1,124.2,21.4,126.03,16.804,0.983647,62.1,0.402,0.0898235,0.491824
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 11:30:00,0.5,1,124.4,37,129.786,17.3048,0.994513,62.2,0.402,0.0952567,0.497257
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 11:30:00,0.5,1,110.56,59.12,125.374,31.3435,0.855454,55.28,0.2225,0.205227,0.427727
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 11:30:00,0.55,1,3.3,-6.9,7.64853,0.956066,0.798912,1.815,0.439065,0.000336334,0.439401
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 11:31:00,0.483333,1,547.2,141.12,565.104,56.5104,3.63898,264.48,0.44979,1.30905,1.75884
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 12:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 12:00:00,0.5,1,24.6,0.4,24.6033,6.15081,0.30262,12.3,0.141,0.0103099,0.15131
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 12:00:00,0.5,1,30.24,0.06,30.2401,12.096,0.404465,15.12,0.1815,0.0207327,0.202233
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 12:00:00,0.5,1,33,-6.9,33.7136,2.69709,1.21678,16.5,0.6045,0.00389175,0.608392
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 12:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 12:00:00,0.5,1,518.5,22.5,518.988,25.9494,2.96423,259.25,0.925,0.557114,1.48211
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 12:00:00,0.5,1,133.6,33.44,137.721,24.5931,0.823888,66.8,0.27008,0.141864,0.411944
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 12:00:00,0.533333,1,115.8,4.8,115.899,14.4874,0.945623,61.76,0.429333,0.0749991,0.504332
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 12:00:00,0.5,1,47.5,-2.5,47.5657,1.90263,1.70375,23.75,0.84815,0.00372407,0.851874
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 12:00:00,0.5,1,24.32,-3.84,24.6213,1.53883,1.19844,12.16,0.5975,0.00171948,0.599219
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 12:00:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 12:00:00,0.5,1,203.4,35,206.389,20.6389,1.29911,101.7,0.462205,0.18735,0.649555
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 12:00:00,0.5,1,31.44,2.16,31.5141,3.15141,0.933365,15.72,0.4625,0.00418226,0.466682
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 12:00:00,0.5,1,171.36,39.84,175.93,23.4574,1.30243,85.68,0.449,0.202216,0.651216
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 12:00:00,0.5,2,118.12,-367.96,386.454,12.8818,2.50933,59.06,1.09,0.164663,1.25466
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 12:00:00,0.5,1,142.08,38.64,147.241,14.7241,1.07902,71.04,0.4475,0.092009,0.539509
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 12:00:00,0.5,1,3.18,2.16,3.84422,5.12562,0.156464,1.59,0.077,0.00123216,0.0782322
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 12:00:00,0.5,1,256,21.44,256.896,32.112,1.53048,128,0.415,0.350241,0.765241
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 12:00:00,0.5,1,835.8,190.8,857.302,34.2921,3.48804,417.9,0.94955,0.794469,1.74402
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 12:00:00,0.5,1,70.2,15.6,71.9124,2.8765,1.91028,35.1,0.94955,0.00559008,0.95514
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 12:00:00,0.516667,1,148.8,36.6,153.235,6.1294,1.97612,76.88,0.981202,0.0397927,1.02099
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 12:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 12:00:00,0.5,1,7.26,0.18,7.26223,4.03457,0.288195,3.63,0.1425,0.00159726,0.144097
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 12:00:00,0.5,2,12.56,0.2,12.5616,7.851,0.279212,6.28,0.134,0.00560599,0.139606
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 12:00:00,0.516667,1,1799.7,614.6,1901.75,60.373,10.9104,929.845,1.97646,3.66056,5.63702
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 12:00:00,0.5,1,124.6,15.4,125.548,3.98565,3.85628,62.3,1.9127,0.0154391,1.92814
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 12:00:00,0.5,1,2.4,-7.52,7.89369,0.986712,0.830661,1.2,0.415,0.000330683,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 12:00:00,0.533333,1,223.36,24,224.646,29.9528,1.37206,119.125,0.420267,0.311497,0.731763
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 12:00:00,0.5,1,55.2,10,56.0985,3.50616,1.1701,27.6,0.577,0.00804954,0.58505
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 12:00:00,0.5,1,572.64,195.12,604.97,60.497,3.34458,286.32,0.481,1.19129,1.67229
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 12:00:00,0.5,1,19.7,-0.8,19.7162,3.12956,0.785359,9.85,0.39,0.00267948,0.392679
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 12:00:00,0.5,2,21.08,6.88,22.1743,5.54358,0.426463,10.54,0.2075,0.00573139,0.213231
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 12:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 12:00:00,0.5,1,172,8.8,172.225,5.74083,4.02815,86,1.981,0.0330742,2.01407
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 12:00:00,0.5,1,912.8,352,978.319,32.6106,6.12346,456.4,1.9945,1.06723,3.06173
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 12:00:00,0.5,1,172.8,17.4,173.674,8.68369,3.15331,86.4,1.5235,0.053154,1.57665
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 12:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 12:00:00,0.5,1,83,28.4,87.7243,15.6651,0.43655,41.5,0.161,0.057275,0.218275
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 12:00:00,0.533333,1,11.1,2.7,11.4237,0.913893,1.18886,5.92,0.6336,0.00046103,0.634061
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 12:00:00,0.5,1,250,-38,252.872,12.6436,2.66728,125,1.1985,0.13514,1.33364
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 12:00:00,0.5,1,390,187.2,432.601,54.0752,2.75457,195,0.39915,0.978134,1.37728
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 12:00:00,0.5,1,332.8,120.64,353.991,56.1891,2.42774,166.4,0.37367,0.840198,1.21387
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 12:00:00,0.5,2,688.8,175.6,710.831,23.6944,1.66167,344.4,0.535,0.295836,0.830836
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 12:00:00,0.516667,1,35.7,0.9,35.7113,2.85691,2.19018,18.445,1.12117,0.0104251,1.13159
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 12:00:00,0.5,1,296.32,158.56,336.076,60.0135,2.66484,148.16,0.34862,0.983801,1.33242
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 12:00:00,0.5,1,160.96,88.96,183.908,32.8406,1.25482,80.48,0.3335,0.29391,0.62741
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 12:00:00,0.5,1,288.8,58,294.567,19.6378,1.83256,144.4,0.6525,0.263779,0.916279
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 12:00:00,0.5,1,37.38,0.54,37.3839,14.9536,0.373371,18.69,0.155,0.0316854,0.186685
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 12:00:00,0.5,1,8,-0.8,8.0399,0.401995,2.39727,4,1.1985,0.000136611,1.19864
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 12:00:00,0.516667,1,20.1,-0.4,20.104,12.565,0.664059,10.385,0.320592,0.0225054,0.343097
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 12:00:00,0.5,1,541.68,141.6,559.882,55.9882,3.58915,270.84,0.4653,1.32928,1.79458
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 12:00:00,0.5,1,68.48,9.76,69.172,17.293,0.534828,34.24,0.21164,0.0557739,0.267414
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 12:00:00,0.533333,1,7.5,0.6,7.52396,0.601917,1.07038,4,0.570667,0.00020364,0.57087
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 12:00:00,0.5,1,176.16,13.44,176.672,44.168,1.13331,88.08,0.2,0.366655,0.566655
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 12:00:00,0.5,1,11.36,4.48,12.2115,3.05287,0.404831,5.68,0.20069,0.00172555,0.202416
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 12:00:00,0.5,1,69.12,20.8,72.1818,18.0455,0.532984,34.56,0.2055,0.0609921,0.266492
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 12:00:00,0.5,1,88.8,23.2,91.7806,14.5684,0.900725,44.4,0.391,0.0593626,0.450363
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 12:00:00,0.5,1,126.6,18.8,127.988,17.0651,0.989273,63.3,0.402,0.0926364,0.494636
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 12:00:00,0.5,1,104,36.8,110.319,14.7092,0.941648,52,0.402,0.0688241,0.470824
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 12:00:00,0.5,1,102.4,56.24,116.828,29.2069,0.801402,51.2,0.2225,0.178201,0.400701
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 12:02:00,0.466667,1,105.28,25.76,108.386,27.0964,0.680037,49.1307,0.189,0.128351,0.317351
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 12:03:00,0.45,1,8.4,-13.2,15.6461,1.95576,0.800859,3.78,0.359235,0.00115153,0.360387
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 12:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 12:30:00,0.5,1,22.2,0.4,22.2036,5.5509,0.298794,11.1,0.141,0.00839687,0.149397
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 12:30:00,0.5,1,29.28,0,29.28,11.712,0.401874,14.64,0.1815,0.0194371,0.200937
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 12:30:00,0.5,1,34.5,-6.6,35.1256,2.81005,1.21745,17.25,0.6045,0.00422457,0.608725
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 12:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 12:30:00,0.5,1,525.5,31.5,526.443,26.3222,2.99647,262.75,0.925,0.573235,1.49823
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 12:30:00,0.5,1,104.48,26.88,107.882,19.2647,0.71426,52.24,0.27008,0.0870502,0.35713
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 12:30:00,0.5,1,36.5,-1.5,36.5308,1.46123,1.70069,18.25,0.84815,0.00219659,0.850347
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 12:30:00,0.5,1,24,-4.48,24.4146,1.52591,1.19838,12,0.5975,0.00169072,0.599191
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 12:30:00,0.5,1,8.5,0,8.5,0.425,1.8503,4.25,0.925,0.00014944,0.925149
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 12:30:00,0.5,1,192,47.4,197.764,19.7764,1.26845,96,0.462205,0.172019,0.634224
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 12:30:00,0.5,1,24.24,6.48,25.0912,2.50912,0.930302,12.12,0.4625,0.00265121,0.465151
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 12:30:00,0.5,1,205.44,47.36,210.828,28.1104,1.47879,102.72,0.449,0.290397,0.739397
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 12:30:00,0.5,2,85.72,-362.1,372.108,12.4036,2.48533,42.86,1.09,0.152665,1.24266
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 12:30:00,0.5,1,190.8,36.48,194.256,19.4256,1.2153,95.4,0.4475,0.160149,0.607649
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 12:30:00,0.5,1,3.12,2.1,3.7609,5.01454,0.156359,1.56,0.077,0.00117933,0.0781793
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 12:30:00,0.5,1,219.52,23.36,220.759,27.5949,1.34727,109.76,0.415,0.258637,0.673637
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 12:30:00,0.5,1,801,174.6,819.809,32.7923,3.3521,400.5,0.94955,0.726498,1.67605
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 12:30:00,0.5,1,34.8,-2.4,34.8827,1.39531,1.90173,17.4,0.94955,0.00131531,0.950865
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 12:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 12:30:00,0.5,1,13.62,1.62,13.716,7.62,0.296395,6.81,0.1425,0.00569757,0.148198
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 12:30:00,0.5,2,13.28,0.64,13.2954,8.30963,0.28056,6.64,0.134,0.0062801,0.14028
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 12:30:00,0.5,1,77.7,9.8,78.3156,2.48621,3.83742,38.85,1.9127,0.00600754,1.91871
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 12:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 12:30:00,0.5,1,69.2,8,69.6609,4.35381,1.17882,34.6,0.577,0.0124121,0.589412
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 12:30:00,0.5,1,576,187.2,605.657,60.5657,3.35,288,0.481,1.194,1.675
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 12:30:00,0.5,1,14.6,-0.9,14.6277,2.32186,0.78295,7.3,0.39,0.00147488,0.391475
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 12:30:00,0.5,2,23.24,6.64,24.17,6.04249,0.428619,11.62,0.2075,0.00680943,0.214309
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 12:30:00,0.5,1,124,10.4,124.435,4.14785,3.99653,62,1.981,0.0172657,1.99827
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 12:30:00,0.5,1,864.8,335.2,927.49,30.9163,5.90743,432.4,1.9945,0.959213,2.95371
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 12:30:00,0.5,1,162.6,15.6,163.347,8.16733,3.14104,81.3,1.5235,0.0470206,1.57052
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 12:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 12:30:00,0.5,1,60.7,-3.6,60.8067,10.8583,0.377037,30.35,0.161,0.0275186,0.188519
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 12:30:00,0.5,1,272,-16,272.47,13.6235,2.7108,136,1.1985,0.1569,1.3554
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 12:30:00,0.516667,1,573.6,322.2,657.898,82.2373,5.32279,296.36,0.412455,2.33765,2.75011
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 12:30:00,0.5,1,267.68,119.36,293.086,46.5216,1.89924,133.84,0.37367,0.575952,0.949622
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 12:30:00,0.5,2,688.4,150.8,704.723,23.4908,1.65155,344.2,0.535,0.290774,0.825774
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 12:30:00,0.5,1,309.92,157.44,347.617,62.0745,2.80231,154.96,0.34862,1.05253,1.40115
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 12:30:00,0.5,1,167.68,85.12,188.048,33.58,1.28158,83.84,0.3335,0.307292,0.640792
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 12:30:00,0.5,1,300.8,57.2,306.19,20.4127,1.87502,150.4,0.6525,0.285008,0.937508
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 12:30:00,0.5,1,38.64,0.6,38.6447,15.4579,0.377717,19.32,0.155,0.0338586,0.188859
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 12:30:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 12:30:00,0.516667,1,542.64,139.92,560.389,56.0389,3.59397,280.364,0.48081,1.37607,1.85688
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 12:30:00,0.5,1,62.72,8.64,63.3123,15.8281,0.516729,31.36,0.21164,0.0467247,0.258365
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 12:30:00,0.5,1,214.88,13.12,215.28,53.82,1.48883,107.44,0.2,0.544415,0.744415
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 12:30:00,0.5,1,13.76,5.12,14.6817,3.67042,0.406369,6.88,0.20069,0.00249427,0.203184
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 12:30:00,0.5,1,30.56,13.28,33.3207,8.33019,0.436994,15.28,0.2055,0.0129971,0.218497
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 12:30:00,0.5,1,125.12,33.44,129.512,32.3779,0.797704,62.56,0.2025,0.196352,0.398852
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 12:30:00,0.5,1,84.64,21.12,87.2352,13.8469,0.889257,42.32,0.391,0.0536284,0.444628
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 12:30:00,0.5,1,139,30.6,142.328,18.9771,1.03312,69.5,0.402,0.114558,0.516558
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 12:30:00,0.5,1,93.6,38.2,101.095,13.4793,0.919593,46.8,0.402,0.0577964,0.459796
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 12:30:00,0.5,1,109.36,57.84,123.714,30.9284,0.844654,54.68,0.2225,0.199827,0.422327
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 12:30:00,0.5,1,-2.7,-8.7,9.10934,1.13867,0.799167,-1.35,0.39915,0.000433707,0.399584
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 12:31:00,0.483333,1,139.8,22.8,141.647,5.66588,1.96491,67.57,0.917898,0.0318081,0.949706
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 12:31:00,0.483333,1,1402.8,457.1,1475.39,46.8379,8.08969,678.02,1.84894,2.06107,3.91002
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 12:31:00,0.483333,1,39,4.8,39.2943,3.14354,2.19443,18.85,1.04883,0.0118076,1.06064
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 12:31:00,0.483333,1,18.3,-0.3,18.3025,11.439,0.656602,8.845,0.299908,0.0174493,0.317358
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 12:32:00,0.466667,1,76.8,8.1,77.226,9.65325,0.867434,35.84,0.375667,0.0291359,0.404803
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 12:32:00,0.466667,1,220.48,23.52,221.731,29.5641,1.357,102.891,0.367733,0.265533,0.633266
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 12:32:00,0.466667,1,14.7,5.7,15.7664,1.26131,1.18965,6.86,0.5544,0.00076841,0.555168
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 12:32:00,0.466667,1,9,0.3,9.005,0.7204,1.07055,4.2,0.499333,0.000255238,0.499589
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 13:00:00,0.533333,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.32,2.4,8.64151e-06,2.40001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 13:00:00,0.5,1,18.7,0.5,18.7067,4.67667,0.29392,9.35,0.141,0.00596024,0.14696
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 13:00:00,0.5,1,31.38,0.42,31.3828,12.5531,0.407658,15.69,0.1815,0.0223292,0.203829
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 13:00:00,0.5,1,26.4,-6.9,27.2868,2.18294,1.2141,13.2,0.6045,0.00254941,0.607049
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 13:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 13:00:00,0.5,1,531.5,29,532.291,26.6145,3.02208,265.75,0.925,0.586039,1.51104
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 13:00:00,0.5,1,101.44,27.36,105.065,18.7616,0.705286,50.72,0.27008,0.0825628,0.352643
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 13:00:00,0.5,1,117.6,34.8,122.641,15.3301,0.962458,58.8,0.4025,0.0787292,0.481229
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 13:00:00,0.5,1,38.5,2,38.5519,1.54208,1.70119,19.25,0.84815,0.00244637,0.850596
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 13:00:00,0.5,1,21.44,-4.8,21.9707,1.37317,1.19774,10.72,0.5975,0.00136919,0.598869
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 13:00:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 13:00:00,0.5,1,207.8,50.8,213.919,21.3919,1.32695,103.9,0.462205,0.20127,0.663475
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 13:00:00,0.5,1,63.6,41.28,75.8221,7.58221,0.97342,31.8,0.4625,0.0242099,0.48671
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 13:00:00,0.5,1,196.32,42.24,200.813,26.775,1.42492,98.16,0.449,0.263462,0.712462
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 13:00:00,0.5,2,106.98,-361.9,377.381,12.5794,2.49404,53.49,1.09,0.157022,1.24702
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 13:00:00,0.5,1,171.36,34.8,174.858,17.4858,1.15452,85.68,0.4475,0.129762,0.577262
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 13:00:00,0.5,1,3.09,2.04,3.70266,4.93688,0.156286,1.545,0.077,0.00114308,0.0781431
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 13:00:00,0.5,1,250.72,23.04,251.776,31.4721,1.50284,125.36,0.415,0.33642,0.75142
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 13:00:00,0.5,1,910.8,180,928.416,37.1366,3.76258,455.4,0.94955,0.931741,1.88129
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 13:00:00,0.5,1,62.4,15,64.1776,2.5671,1.908,31.2,0.94955,0.00445221,0.954002
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 13:00:00,0.5,1,201.6,64.8,211.758,8.47033,2.04618,100.8,0.94955,0.0735406,1.02309
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 13:00:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 13:00:00,0.5,1,10.74,1.32,10.8208,6.01156,0.292092,5.37,0.1425,0.00354613,0.146046
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 13:00:00,0.5,2,13.76,0.8,13.7832,8.61452,0.281499,6.88,0.134,0.0067494,0.140749
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 13:00:00,0.5,1,1649.9,476.7,1717.39,54.5202,9.60325,824.95,1.9127,2.88892,4.80162
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 13:00:00,0.5,1,101.5,11.2,102.116,3.24178,3.84583,50.75,1.9127,0.0102138,1.92291
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 13:00:00,0.5,1,2.88,-7.2,7.75464,0.96933,0.830638,1.44,0.415,0.000319135,0.415319
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 13:00:00,0.5,1,210.56,24.16,211.942,28.2589,1.30787,105.28,0.394,0.259933,0.653933
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 13:00:00,0.5,1,74,5.6,74.2116,4.63822,1.18217,37,0.577,0.0140868,0.591087
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 13:00:00,0.5,1,618,160.32,638.456,63.8456,3.61565,309,0.481,1.32682,1.80782
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 13:00:00,0.5,1,15,-1,15.0333,2.38624,0.783116,7.5,0.39,0.0015578,0.391558
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 13:00:00,0.0333333,2,20.92,6.08,21.7856,5.4464,0.426064,0.697333,0.0138333,0.000368814,0.0142021
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 13:00:00,0.5,1,119.2,8,119.468,3.98227,3.99383,59.6,1.981,0.0159148,1.99691
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 13:00:00,0.5,1,1132,412,1204.64,40.1548,7.22527,566,1.9945,1.61813,3.61263
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 13:00:00,0.5,1,159.6,12,160.05,8.00252,3.13728,79.8,1.5235,0.0451421,1.56864
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 13:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 13:00:00,0.5,1,68.1,-0.1,68.1001,12.1607,0.391032,34.05,0.161,0.034516,0.195516
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 13:00:00,0.5,1,14.1,5.7,15.2086,1.21668,1.18953,7.05,0.594,0.000766066,0.594766
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 13:00:00,0.5,1,316.8,0.4,316.8,15.84,2.82121,158.4,1.1985,0.212107,1.41061
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 13:00:00,0.5,1,333.92,128.48,357.784,56.7912,2.46394,166.96,0.37367,0.8583,1.23197
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 13:00:00,0.5,2,706.4,162,724.738,24.1579,1.68505,353.2,0.535,0.307525,0.842525
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 13:00:00,0.5,1,48.9,3.3,49.0112,3.9209,2.20801,24.45,1.085,0.0190028,1.104
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 13:00:00,0.516667,1,306.56,153.28,342.744,61.2044,2.7437,158.389,0.360241,1.05734,1.41758
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 13:00:00,0.5,1,173.44,83.68,192.571,34.3878,1.31151,86.72,0.3335,0.322254,0.655754
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 13:00:00,0.5,1,275.6,64,282.933,18.8622,1.79171,137.8,0.6525,0.243356,0.895856
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 13:00:00,0.5,1,34.02,0.48,34.0234,13.6094,0.36249,17.01,0.155,0.0262449,0.181245
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 13:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 13:00:00,0.5,1,14.6,-0.5,14.6086,9.13035,0.6435,7.3,0.31025,0.0115,0.32175
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 13:00:00,0.5,1,62.32,7.76,62.8013,15.7003,0.515227,31.16,0.21164,0.0459735,0.257613
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 13:00:00,0.5,1,6.9,0.3,6.90652,0.552521,1.07032,3.45,0.535,0.000160864,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 13:00:00,0.5,1,218.08,22.08,219.195,54.7987,1.52879,109.04,0.2,0.564395,0.764395
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 13:00:00,0.5,1,11.04,4.16,11.7978,2.94944,0.404601,5.52,0.20069,0.00161061,0.202301
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 13:00:00,0.5,1,58.4,14.24,60.111,15.0278,0.495597,29.2,0.2055,0.0422986,0.247799
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 13:00:00,0.5,1,130.72,32.32,134.656,33.6641,0.829522,65.36,0.2025,0.212261,0.414761
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 13:00:00,0.5,1,87.04,23.2,90.0789,14.2982,0.896363,43.52,0.391,0.0571817,0.448182
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 13:00:00,0.5,1,135.2,22,136.978,18.2638,1.01621,67.6,0.402,0.106107,0.508107
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 13:00:00,0.5,1,114.6,30.8,118.667,15.8222,0.963268,57.3,0.402,0.0796341,0.481634
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 13:00:00,0.5,1,76.8,52,92.7483,23.1871,0.669626,38.4,0.2225,0.112313,0.334813
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 13:00:00,0.5,1,1.2,-7.5,7.59539,0.949424,0.798903,0.6,0.39915,0.000301525,0.399452
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 13:01:00,0.516667,1,310.8,115.8,331.672,41.459,1.94823,160.58,0.412455,0.594129,1.00658
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 13:01:00,0.483333,1,544.56,139.2,562.07,56.207,3.60997,263.204,0.44979,1.29503,1.74482
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 13:02:00,0.466667,2,20.24,6.48,21.252,5.313,0.425529,9.44533,0.193667,0.00491355,0.19858
YM.PE_FOAMVH.T1.1000kVA,YM.PE_FOAMVH.T1.1000kVA,2026-07-06 13:28:00,0.5,1,0,0,0,0,0.9306,0,0.4653,0,0.4653
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 13:30:00,0.5,1,18.7,0.2,18.7011,4.67527,0.293913,9.35,0.141,0.00595667,0.146957
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 13:30:00,0.5,1,25.02,0.66,25.0287,10.0115,0.391405,12.51,0.1815,0.0142026,0.195703
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 13:30:00,0.5,1,25.2,-6.9,26.1276,2.09021,1.21367,12.6,0.6045,0.00233739,0.606837
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 13:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 13:30:00,0.5,1,534.5,31,535.398,26.7699,3.0358,267.25,0.925,0.592902,1.5179
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 13:30:00,0.5,1,140.32,42.24,146.54,26.1678,0.861385,70.16,0.27008,0.160613,0.430693
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 13:30:00,0.5,1,176.7,37.8,180.698,22.5872,1.14682,88.35,0.4025,0.170911,0.573411
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 13:30:00,0.5,1,46.5,1,46.5108,1.86043,1.70342,23.25,0.84815,0.00356071,0.851711
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 13:30:00,0.5,1,45.44,4.48,45.6603,2.85377,1.20683,22.72,0.5975,0.0059136,0.603414
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 13:30:00,0.5,1,6.5,1,6.57647,0.328824,1.85018,3.25,0.925,8.94572e-05,0.925089
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 13:30:00,0.5,1,180.8,41.6,185.524,18.5524,1.22718,90.4,0.462205,0.151384,0.613589
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 13:30:00,0.5,1,72.24,42.48,83.8043,8.38043,0.984151,36.12,0.4625,0.0295756,0.492076
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 13:30:00,0.5,1,200.16,42.88,204.702,27.2935,1.44553,100.08,0.449,0.273764,0.722764
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 13:30:00,0.5,2,114.12,-358.98,376.683,12.5561,2.49288,57.06,1.09,0.156442,1.24644
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 13:30:00,0.5,1,176.4,33.36,179.527,17.9527,1.16857,88.2,0.4475,0.136783,0.584283
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 13:30:00,0.5,1,0.93,-0.03,0.930484,1.24064,0.154144,0.465,0.077,7.21885e-05,0.0770722
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 13:30:00,0.5,1,260.64,20,261.406,32.6758,1.55529,130.32,0.415,0.362646,0.777646
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 13:30:00,0.5,1,832.2,187.8,853.127,34.1251,3.4726,416.1,0.94955,0.78675,1.7363
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 13:30:00,0.233333,1,43.2,-3,43.304,1.73216,1.90315,10.08,0.443123,0.000945961,0.444069
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 13:30:00,0.5,1,154.8,42.6,160.555,6.42219,1.98365,77.4,0.94955,0.0422758,0.991826
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 13:30:00,0.5,1,10.62,1.38,10.7093,5.9496,0.291947,5.31,0.1425,0.00347341,0.145973
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 13:30:00,0.5,2,25.64,4.2,25.9817,16.2386,0.315965,12.82,0.134,0.0239827,0.157983
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 13:30:00,0.5,1,1883.7,538.3,1959.11,62.1938,11.3442,941.85,1.9127,3.75938,5.67208
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 13:30:00,0.5,1,191.8,25.9,193.541,6.14415,3.89878,95.9,1.9127,0.0366898,1.94939
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 13:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 13:30:00,0.5,1,205.28,24.8,206.773,27.5697,1.28282,102.64,0.394,0.247408,0.641408
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 13:30:00,0.5,1,74.4,7.6,74.7872,4.6742,1.18261,37.2,0.577,0.0143062,0.591306
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 13:30:00,0.5,1,574.8,187.68,604.664,60.4664,3.34218,287.4,0.481,1.19009,1.67109
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 13:30:00,0.5,1,12.9,-1.1,12.9468,2.05505,0.782311,6.45,0.39,0.00115539,0.391155
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 13:30:00,0.5,2,15.4,5.92,16.4987,4.12467,0.421346,7.7,0.2075,0.00317291,0.210673
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 13:30:00,0.5,1,115.2,8.8,115.536,3.85119,3.99177,57.6,1.981,0.0148843,1.99588
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 13:30:00,0.5,1,1088.8,436.8,1173.15,39.105,7.05826,544.4,1.9945,1.53463,3.52913
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 13:30:00,0.5,1,163.2,12.6,163.686,8.18428,3.14143,81.6,1.5235,0.047216,1.57072
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 13:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 13:30:00,0.5,1,86.3,11.5,87.0629,15.5469,0.434829,43.15,0.161,0.0564145,0.217414
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 13:30:00,0.5,1,16.8,0.6,16.8107,1.34486,1.18987,8.4,0.594,0.000935971,0.594936
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 13:30:00,0.5,1,338.8,30,340.126,17.0063,2.88598,169.4,1.1985,0.244491,1.44299
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 13:30:00,0.5,1,462.72,160.96,489.916,77.7645,3.96596,231.36,0.37367,1.60931,1.98298
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 13:30:00,0.5,2,580.8,120.8,593.23,19.7743,1.48209,290.4,0.535,0.206046,0.741046
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 13:30:00,0.5,1,49.2,4.8,49.4336,3.95469,2.20866,24.6,1.085,0.0193317,1.10433
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 13:30:00,0.5,1,284.16,127.2,311.331,55.5948,2.35157,142.08,0.3335,0.842283,1.17578
