CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 13:30:00,0.5,1,243.2,53.6,249.037,16.6024,1.68208,121.6,0.6525,0.188538,0.841038
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 13:30:00,0.5,1,28.14,-0.42,28.1431,11.2573,0.345914,14.07,0.155,0.017957,0.172957
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 13:30:00,0.5,1,9.2,-0.8,9.23472,0.461736,2.39736,4.6,1.1985,0.000180232,1.19868
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 13:30:00,0.5,1,27.1,0.6,27.1066,16.9417,0.699689,13.55,0.31025,0.0395943,0.349844
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 13:30:00,0.5,1,527.28,130.56,543.204,54.3204,3.43312,263.64,0.4653,1.25126,1.71656
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 13:30:00,0.5,1,61.76,8.8,62.3838,15.5959,0.514009,30.88,0.21164,0.0453643,0.257004
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 13:30:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 13:30:00,0.5,1,242.08,30.24,243.961,60.9904,1.79828,121.04,0.2,0.699141,0.899141
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 13:30:00,0.5,1,16.96,-0.32,16.963,4.24075,0.408039,8.48,0.20069,0.00332965,0.20402
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 13:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 13:30:00,0.5,1,70.08,18.88,72.5787,18.1447,0.534329,35.04,0.2055,0.0616646,0.267165
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 13:30:00,0.5,1,155.52,29.6,158.312,39.578,0.991779,77.76,0.2025,0.293389,0.495889
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 13:30:00,0.5,1,88.8,19.68,90.9546,14.4372,0.898598,44.4,0.391,0.058299,0.449299
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 13:30:00,0.533333,1,128.4,18.2,129.683,17.2911,0.994213,68.48,0.4288,0.101447,0.530247
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 13:30:00,0.5,1,115.6,39.6,122.195,16.2926,0.972879,57.8,0.402,0.0844394,0.486439
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 13:30:00,0.5,1,104.32,54.72,117.8,29.4501,0.807362,52.16,0.2225,0.181181,0.403681
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 13:30:00,0.5,1,-0.6,-9,9.01998,1.1275,0.79915,-0.3,0.39915,0.000425239,0.399575
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 13:31:00,0.483333,1,1,-0.2,1.0198,0.135974,0.732014,0.483333,0.3538,6.68882e-06,0.353807
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 13:31:00,0.516667,1,357.44,157.76,390.707,69.769,3.35652,184.677,0.360241,1.37396,1.7342
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 13:32:00,0.466667,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.28,2.1,7.56132e-06,2.10001
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 13:32:00,0.466667,1,478,248,538.505,67.3132,3.82963,223.067,0.37254,1.41462,1.78716
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 14:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 14:00:00,0.5,1,22.4,6.3,23.2691,5.81727,0.300444,11.2,0.141,0.00922208,0.150222
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 14:00:00,0.533333,1,21.84,0.42,21.844,8.73762,0.384636,11.648,0.1936,0.0115394,0.205139
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 14:00:00,0.5,1,23.1,-6.9,24.1085,1.92868,1.21298,11.55,0.6045,0.0019901,0.60649
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 14:00:00,0.516667,1,3.52,0,3.52,0.234667,1.23407,1.81867,0.637567,3.74969e-05,0.637604
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 14:00:00,0.5,1,536,32,536.954,26.8477,3.04271,268,0.925,0.596354,1.52135
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 14:00:00,0.5,1,131.04,37.76,136.372,24.3521,0.818354,65.52,0.27008,0.139097,0.409177
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 14:00:00,0.5,1,160.2,42.6,165.767,20.7209,1.09267,80.1,0.4025,0.143834,0.546334
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 14:00:00,0.5,1,47.5,1,47.5105,1.90042,1.70373,23.75,0.84815,0.00371543,0.851865
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 14:00:00,0.5,1,42.24,5.12,42.5492,2.65932,1.20527,21.12,0.5975,0.00513519,0.602635
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 14:00:00,0.5,1,15.5,4.5,16.14,0.807001,1.85108,7.75,0.925,0.000538812,0.925539
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 14:00:00,0.5,1,229.8,41,233.429,23.3429,1.40372,114.9,0.462205,0.239656,0.701861
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 14:00:00,0.5,1,73.68,43.68,85.6544,8.56544,0.986792,36.84,0.4625,0.0308959,0.493396
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 14:00:00,0.5,1,182.08,42.88,187.061,24.9415,1.35523,91.04,0.449,0.228613,0.677613
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 14:00:00,0.5,2,105.76,-365.26,380.263,12.6754,2.49886,52.88,1.09,0.15943,1.24943
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 14:00:00,0.5,1,168.48,31.44,171.388,17.1388,1.14433,84.24,0.4475,0.124663,0.572163
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 14:00:00,0.5,1,3.06,1.5,3.40787,4.54383,0.155937,1.53,0.077,0.000968316,0.0779683
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 14:00:00,0.5,1,254.08,19.2,254.804,31.8506,1.51912,127.04,0.415,0.344561,0.759561
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 14:00:00,0.5,1,852.6,197.4,875.153,35.0061,3.5549,426.3,0.94955,0.8279,1.77745
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 14:00:00,0.5,1,193.2,51,199.818,7.99272,2.03006,96.6,0.94955,0.065481,1.01503
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 14:00:00,0.5,1,11.82,2.4,12.0612,6.70066,0.293811,5.91,0.1425,0.0044057,0.146906
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 14:00:00,0.5,2,26.68,4.24,27.0148,16.8843,0.319856,13.34,0.134,0.0259279,0.159928
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 14:00:00,0.5,1,1941.1,550.9,2017.76,64.0559,11.8011,970.55,1.9127,3.98786,5.90056
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 14:00:00,0.5,1,207.2,28,209.083,6.63757,3.91104,103.6,1.9127,0.0428193,1.95552
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 14:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 14:00:00,0.516667,1,219.68,25.28,221.13,29.484,1.35392,113.501,0.407133,0.292391,0.699524
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 14:00:00,0.5,1,71.6,7.2,71.9611,4.49757,1.18049,35.8,0.577,0.0132454,0.590245
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 14:00:00,0.5,1,551.04,196.32,584.967,58.4967,3.18963,275.52,0.481,1.11382,1.59482
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 14:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 14:00:00,0.5,1,12.8,-1.2,12.8561,2.04066,0.782279,6.4,0.39,0.00113926,0.391139
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 14:00:00,0.5,2,14.28,6.32,15.616,3.90401,0.420685,7.14,0.2075,0.0028425,0.210343
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 14:00:00,0.5,1,130.4,7.2,130.599,4.35329,4.00004,65.2,1.981,0.0190184,2.00002
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 14:00:00,0.5,1,1119.2,464,1211.57,40.3857,7.26259,559.6,1.9945,1.6368,3.6313
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 14:00:00,0.5,1,179.4,15,180.026,9.0013,3.16123,89.7,1.5235,0.0571134,1.58061
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 14:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 14:00:00,0.5,1,84.5,15.1,85.8386,15.3283,0.431678,42.25,0.161,0.054839,0.215839
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 14:00:00,0.5,1,17.7,1.5,17.7634,1.42108,1.19009,8.85,0.594,0.00104507,0.595045
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 14:00:00,0.5,1,276.4,-12.4,276.678,13.8339,2.72057,138.2,1.1985,0.161783,1.36028
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 14:00:00,0.516667,1,589.2,314.8,668.024,83.503,5.46314,304.42,0.412455,2.41017,2.82262
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 14:00:00,0.5,1,399.36,155.84,428.689,68.0459,3.21174,199.68,0.37367,1.2322,1.60587
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 14:00:00,0.5,2,504.8,100.4,514.687,17.1562,1.3802,252.4,0.535,0.155098,0.690098
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 14:00:00,0.5,1,40.5,3.9,40.6873,3.25499,2.19619,20.25,1.085,0.0130962,1.0981
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 14:00:00,0.5,1,181.44,91.52,203.215,36.2884,1.38472,90.72,0.3335,0.358861,0.692361
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 14:00:00,0.5,1,273.6,65.6,281.354,18.757,1.78629,136.8,0.6525,0.240647,0.893147
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 14:00:00,0.5,1,36,0.24,36.0008,14.4003,0.368768,18,0.155,0.0293842,0.184384
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 14:00:00,0.5,1,10,0,10,0.5,2.39742,5,1.1985,0.000211341,1.19871
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 14:00:00,0.5,1,27.7,-0.2,27.7007,17.313,0.703198,13.85,0.31025,0.0413489,0.351599
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 14:00:00,0.5,1,542.4,137.28,559.503,55.9503,3.58555,271.2,0.4653,1.32748,1.79278
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 14:00:00,0.5,1,55.36,20.32,58.9715,14.7429,0.504354,27.68,0.21164,0.0405372,0.252177
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 14:00:00,0.533333,1,5.7,0.6,5.73149,0.458519,1.07022,3.04,0.570667,0.000118169,0.570785
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 14:00:00,0.5,1,203.84,20.32,204.85,51.2126,1.38588,101.92,0.2,0.492942,0.692942
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 14:00:00,0.5,1,18.24,1.12,18.2744,4.56859,0.409109,9.12,0.20069,0.00386435,0.204554
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 14:00:00,0.5,1,85.92,24.48,89.3393,22.3348,0.597867,42.96,0.2055,0.0934336,0.298934
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 14:00:00,0.5,1,157.12,30.88,160.126,40.0314,1.0053,78.56,0.2025,0.300151,0.502651
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 14:00:00,0.5,1,96.64,19.2,98.5288,15.6395,0.918826,48.32,0.391,0.0684129,0.459413
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 14:00:00,0.5,1,120.4,48,129.615,17.2821,0.994014,60.2,0.402,0.0950068,0.497007
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 14:00:00,0.5,1,112.24,54.24,124.659,31.1647,0.850783,56.12,0.2225,0.202891,0.425391
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 14:00:00,0.5,1,-1.2,-10.2,10.2703,1.28379,0.799403,-0.6,0.39915,0.000551306,0.399701
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 14:02:00,0.466667,1,369.6,177.44,409.987,73.2119,3.62545,172.48,0.325379,1.3665,1.69188
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 14:02:00,0.466667,1,138.8,22,140.533,18.7377,1.02737,64.7733,0.3752,0.10424,0.47944
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 14:22:00,0.133333,1,84,33,90.2497,3.60999,1.91671,11.2,0.253213,0.00234785,0.255561
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 14:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 14:30:00,0.533333,1,23.5,7.4,24.6376,6.15939,0.302677,12.5333,0.1504,0.011028,0.161428
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 14:30:00,0.5,1,22.2,-7.2,23.3384,1.86707,1.21273,11.1,0.6045,0.00186498,0.606365
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 14:30:00,0.5,1,531,30.5,531.875,26.5938,3.02025,265.5,0.925,0.585125,1.51013
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 14:30:00,0.5,1,186.08,42.56,190.885,34.0866,1.08522,93.04,0.27008,0.272529,0.542609
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 14:30:00,0.5,1,168.3,35.1,171.921,21.4902,1.11442,84.15,0.4025,0.154712,0.557212
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 14:30:00,0.5,1,48.5,0.5,48.5026,1.9401,1.70404,24.25,0.84815,0.00387222,0.852022
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 14:30:00,0.5,1,98.56,47.36,109.348,6.83427,1.26283,49.28,0.5975,0.0339155,0.631415
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 14:30:00,0.5,1,16.5,0,16.5,0.825,1.85113,8.25,0.925,0.000563115,0.925563
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 14:30:00,0.5,1,189.2,40.6,193.507,19.3507,1.25379,94.6,0.462205,0.164692,0.626897
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 14:30:00,0.5,1,73.92,41.76,84.9003,8.49003,0.985708,36.96,0.4625,0.0303542,0.492854
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 14:30:00,0.516667,1,169.12,28.64,171.528,22.8704,1.28245,87.3787,0.463967,0.19863,0.662597
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 14:30:00,0.5,2,104.24,-362.34,377.036,12.5679,2.49347,52.12,1.09,0.156735,1.24674
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 14:30:00,0.5,1,181.68,33.84,184.805,18.4805,1.18489,90.84,0.4475,0.144944,0.592444
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 14:30:00,0.5,1,3.03,1.44,3.35477,4.47303,0.155877,1.515,0.077,0.000938375,0.0779384
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 14:30:00,0.5,1,268.8,23.04,269.786,33.7232,1.60254,134.4,0.415,0.386268,0.801268
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 14:30:00,0.5,1,914.4,194.4,934.836,37.3934,3.78844,457.2,0.94955,0.944671,1.89422
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 14:30:00,0.5,1,626.4,195,656.05,26.242,2.82959,313.2,0.94955,0.465247,1.4148
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 14:30:00,0.5,1,92.4,0,92.4,3.696,1.9271,46.2,0.94955,0.014002,0.963552
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 14:30:00,0.5,1,14.76,2.82,15.027,8.34832,0.298678,7.38,0.1425,0.00683877,0.149339
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 14:30:00,0.0166667,2,19.48,3.76,19.8396,12.3997,0.295968,0.324667,0.00446667,0.000466128,0.00493279
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 14:30:00,0.5,1,2111.2,634.9,2204.6,69.9873,13.3466,1055.6,1.9127,4.76058,6.67328
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 14:30:00,0.5,1,209.3,26.6,210.984,6.69789,3.9126,104.65,1.9127,0.0436011,1.9563
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 14:30:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 14:30:00,0.5,1,72.8,6,73.0468,4.56543,1.1813,36.4,0.577,0.0136481,0.590648
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 14:30:00,0.5,1,571.68,197.04,604.684,60.4684,3.34233,285.84,0.481,1.19017,1.67117
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 14:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 14:30:00,0.5,1,30.7,2.4,30.7937,4.88788,0.793072,15.35,0.39,0.00653621,0.396536
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 14:30:00,0.5,2,15.36,6.44,16.6554,4.16386,0.421467,7.68,0.2075,0.00323348,0.210733
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 14:30:00,0.516667,1,0.18,-0.18,0.254558,0.101823,0.363003,0.093,0.18755,1.51812e-06,0.187552
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 14:30:00,0.5,1,131.2,9.6,131.551,4.38503,4.00059,65.6,1.981,0.0192967,2.0003
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 14:30:00,0.5,1,1115.2,452.8,1203.62,40.1206,7.21976,557.6,1.9945,1.61538,3.60988
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 14:30:00,0.5,1,183.6,15,184.212,9.21059,3.1666,91.8,1.5235,0.0598001,1.5833
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 14:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 14:30:00,0.516667,1,92.2,28.2,96.4162,17.2172,0.460374,47.6367,0.166367,0.0714933,0.23786
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 14:30:00,0.516667,1,13.5,-1.2,13.5532,1.08426,1.18922,6.975,0.6138,0.000628661,0.614429
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 14:30:00,0.5,1,269.2,-5.2,269.25,13.4625,2.70343,134.6,1.1985,0.153213,1.35171
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 14:30:00,0.5,1,410.4,153.44,438.146,69.547,3.32167,205.2,0.37367,1.28717,1.66084
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 14:30:00,0.5,2,597.2,115.2,608.21,20.2737,1.50317,298.6,0.535,0.216583,0.751583
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 14:30:00,0.5,1,30.9,3.9,31.1451,2.49161,2.18535,15.45,1.085,0.00767374,1.09267
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 14:30:00,0.5,1,349.28,171.68,389.192,69.4986,3.33595,174.64,0.34862,1.31935,1.66797
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 14:30:00,0.5,1,190.72,93.92,212.591,37.9627,1.45248,95.36,0.3335,0.39274,0.72624
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 14:30:00,0.5,1,251.2,59.2,258.082,17.2054,1.70996,125.6,0.6525,0.202482,0.854982
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 14:30:00,0.5,1,32.94,2.1,33.0069,13.2027,0.3594,16.47,0.155,0.0247001,0.1797
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 14:30:00,0.5,1,10.8,0.8,10.8296,0.541479,2.3975,5.4,1.1985,0.000247861,1.19875
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 14:30:00,0.5,1,22.3,0.7,22.311,13.9444,0.674147,11.15,0.31025,0.0268237,0.337074
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 14:30:00,0.5,1,540.48,136.56,557.465,55.7465,3.56625,270.24,0.4653,1.31782,1.78312
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 14:30:00,0.5,1,54.24,18.24,57.2248,14.3062,0.499623,27.12,0.21164,0.0381715,0.249811
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 14:30:00,0.5,1,213.44,35.04,216.297,54.0743,1.49914,106.72,0.2,0.549571,0.749571
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 14:30:00,0.5,1,43.36,3.84,43.5297,10.8824,0.445232,21.68,0.20069,0.0219262,0.222616
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 14:30:00,0.516667,1,0.48,-0.36,0.6,0.15,0.410158,0.248,0.211911,4.32694e-06,0.211915
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 14:30:00,0.5,1,67.84,18.08,70.2079,17.552,0.526404,33.92,0.2055,0.0577019,0.263202
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 14:30:00,0.5,1,155.52,35.68,159.56,39.8901,1.00107,77.76,0.2025,0.298036,0.500536
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 14:30:00,0.5,1,99.68,22.72,102.236,16.228,0.929317,49.84,0.391,0.0736586,0.464659
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 14:30:00,0.5,1,129.4,26.2,132.026,17.6034,1.00115,64.7,0.402,0.0985731,0.500573
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 14:30:00,0.5,1,127.2,38.8,132.986,17.7315,1.00402,63.6,0.402,0.100012,0.502012
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 14:30:00,0.5,1,122.88,57.76,135.778,33.9445,0.926403,61.44,0.2225,0.240701,0.463201
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 14:30:00,0.5,1,15.3,-6.6,16.6628,2.08285,0.801202,7.65,0.39915,0.00145118,0.400601
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 14:31:00,0.483333,1,3.52,0,3.52,0.234667,1.23407,1.70133,0.596433,3.50778e-05,0.596468
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 14:31:00,0.483333,2,19.48,3.76,19.8396,12.3997,0.295968,9.41533,0.129533,0.0135177,0.143051
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 14:31:00,0.483333,1,215.84,24.96,217.278,28.9705,1.33438,104.323,0.380867,0.264082,0.644948
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 14:31:00,0.483333,1,347.4,164.6,384.422,48.0527,2.34309,167.91,0.385845,0.746646,1.13249
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 14:32:00,0.466667,1,26.88,1.32,26.9124,10.765,0.395842,12.544,0.1694,0.0153261,0.184726
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 14:32:00,0.466667,1,5.1,0.3,5.10882,0.408705,1.07018,2.38,0.499333,8.21521e-05,0.499415
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 15:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 15:00:00,0.5,1,36.3,0,36.3,14.52,0.422749,18.15,0.1815,0.0298747,0.211375
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 15:00:00,0.5,1,19.5,-6.9,20.6848,1.65478,1.21193,9.75,0.6045,0.00146499,0.605965
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 15:00:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 15:00:00,0.5,1,538,32,538.951,26.9475,3.05159,269,0.925,0.600797,1.5258
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 15:00:00,0.5,1,126.08,30.88,129.807,23.1797,0.792213,63.04,0.27008,0.126026,0.396106
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 15:00:00,0.5,1,185.4,37.8,189.214,23.6518,1.1798,92.7,0.4025,0.187401,0.589901
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 15:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 15:00:00,0.516667,1,49,1.5,49.023,1.96092,1.70421,25.3167,0.876422,0.00408761,0.880509
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 15:00:00,0.5,1,26.88,-5.76,27.4902,1.71814,1.19929,13.44,0.5975,0.00214354,0.599644
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 15:00:00,0.5,1,10.5,0,10.5,0.525,1.85046,5.25,0.925,0.000228038,0.925228
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 15:00:00,0.5,1,216.4,49.8,222.056,22.2056,1.35816,108.2,0.462205,0.216873,0.679078
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 15:00:00,0.5,1,79.68,41.04,89.628,8.9628,0.992658,39.84,0.4625,0.0338289,0.496329
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 15:00:00,0.5,2,109.52,-369.12,385.025,12.8342,2.50689,54.76,1.09,0.163447,1.25345
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 15:00:00,0.5,1,170.88,32.64,173.969,17.3969,1.15189,85.44,0.4475,0.128446,0.575946
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 15:00:00,0.5,1,2.13,1.41,2.55441,3.40588,0.155088,1.065,0.077,0.00054404,0.077544
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 15:00:00,0.5,1,259.84,17.28,260.414,32.5517,1.5498,129.92,0.415,0.359899,0.774899
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 15:00:00,0.5,1,846.6,193.8,868.499,34.7399,3.52981,423.3,0.94955,0.815357,1.76491
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 15:00:00,0.5,1,566.4,170.4,591.477,23.6591,2.65544,283.2,0.94955,0.378169,1.32772
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 15:00:00,0.5,1,135,15.6,135.898,5.43593,1.95968,67.5,0.94955,0.0302883,0.979838
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 15:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 15:00:00,0.5,1,14.46,2.7,14.7099,8.17218,0.298106,7.23,0.1425,0.00655322,0.149053
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 15:00:00,0.5,2,24.32,5.04,24.8367,15.523,0.311831,12.16,0.134,0.0219155,0.155916
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 15:00:00,0.5,1,2212,639.8,2302.67,73.1006,14.2125,1106,1.9127,5.19354,7.10624
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 15:00:00,0.5,1,195.3,25.9,197.01,6.25428,3.90143,97.65,1.9127,0.0380169,1.95072
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 15:00:00,0.5,1,2.72,-7.2,7.69665,0.962081,0.830629,1.36,0.415,0.00031438,0.415314
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 15:00:00,0.5,1,183.36,16.8,184.128,24.5504,1.18037,91.68,0.394,0.196186,0.590186
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 15:00:00,0.5,1,72.8,6.8,73.1169,4.56981,1.18135,36.4,0.577,0.0136743,0.590674
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 15:00:00,0.5,1,588.96,181.68,616.345,61.6345,3.43503,294.48,0.481,1.23651,1.71751
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 15:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 15:00:00,0.5,1,59.7,6.7,60.0748,9.53568,0.829753,29.85,0.39,0.0248764,0.414876
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 15:00:00,0.5,2,10.52,6.04,12.1306,3.03266,0.41843,5.26,0.2075,0.00171524,0.209215
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 15:00:00,0.5,1,154.4,12.8,154.93,5.16432,4.01553,77.2,1.981,0.0267649,2.00776
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 15:00:00,0.5,1,1015.2,456.8,1113.24,37.1079,6.75277,507.6,1.9945,1.38189,3.37639
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 15:00:00,0.5,1,177,13.8,177.537,8.87686,3.15809,88.5,1.5235,0.0555451,1.57905
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 15:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 15:00:00,0.5,1,273.2,-14,273.558,13.6779,2.71331,136.6,1.1985,0.158156,1.35666
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 15:00:00,0.5,1,516.8,303.4,599.278,74.9097,4.55243,258.4,0.39915,1.87706,2.27621
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 15:00:00,0.5,1,377.44,144.96,404.32,64.1777,2.93952,188.72,0.37367,1.09609,1.46976
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 15:00:00,0.5,2,586,120.4,598.241,19.9414,1.48908,293,0.535,0.209542,0.744542
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 15:00:00,0.533333,1,53.1,5.4,53.3739,4.26991,2.21507,28.32,1.15733,0.0240388,1.18137
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 15:00:00,0.5,1,341.92,169.92,381.814,68.1811,3.23685,170.96,0.34862,1.26981,1.61843
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 15:00:00,0.5,1,165.12,84.32,185.404,33.1078,1.26442,82.56,0.3335,0.29871,0.63221
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 15:00:00,0.5,1,170.4,20.8,171.665,11.4443,1.48417,85.2,0.6525,0.0895852,0.742085
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 15:00:00,0.5,1,25.02,2.1,25.108,10.0432,0.338585,12.51,0.155,0.0142927,0.169293
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 15:00:00,0.5,1,6.8,0,6.8,0.34,2.3972,3.4,1.1985,9.77242e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 15:00:00,0.5,1,25.8,0,25.8,16.125,0.692238,12.9,0.31025,0.0358692,0.346119
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 15:00:00,0.5,1,540.24,138.72,557.766,55.7766,3.56909,270.12,0.4653,1.31925,1.78455
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 15:00:00,0.5,1,58.16,18.08,60.9054,15.2264,0.509759,29.08,0.21164,0.0432397,0.25488
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 15:00:00,0.5,1,2.7,0.3,2.71662,0.217329,1.07005,1.35,0.535,2.48884e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 15:00:00,0.5,1,212,22.88,213.231,53.3078,1.4682,106,0.2,0.534101,0.734101
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 15:00:00,0.5,1,12.48,5.12,13.4894,3.37236,0.405591,6.24,0.20069,0.00210562,0.202796
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 15:00:00,0.5,1,80.32,18.88,82.5091,20.6273,0.570387,40.16,0.2055,0.0796933,0.285193
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 15:00:00,0.5,1,150.24,27.36,152.711,38.1777,0.950994,75.12,0.2025,0.272997,0.475497
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 15:00:00,0.5,1,94.56,22.88,97.2887,15.4426,0.915403,47.28,0.391,0.0667016,0.457702
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 15:00:00,0.5,1,115.6,16.8,116.814,15.5753,0.958335,57.8,0.402,0.0771674,0.479167
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 15:00:00,0.5,1,124.8,37.2,130.226,17.3635,0.995809,62.4,0.402,0.0959044,0.497904
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 15:00:00,0.5,1,129.84,55.84,141.338,35.3346,0.966637,64.92,0.2225,0.260819,0.483319
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 15:00:00,0.5,1,-2.1,-6.6,6.92604,0.865755,0.798801,-1.05,0.39915,0.000250722,0.399401
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 15:01:00,0.5,1,180.96,28,183.113,24.4151,1.33613,90.48,0.449,0.219066,0.668066
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 15:01:00,0.483333,1,0.18,-0.18,0.254558,0.101823,0.363003,0.087,0.17545,1.42017e-06,0.175451
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 15:01:00,0.483333,1,73.1,5.8,73.3297,13.0946,0.402041,35.3317,0.155633,0.0386867,0.19432
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 15:01:00,0.483333,1,13.5,-1.2,13.5532,1.08426,1.18922,6.525,0.5742,0.000588102,0.574788
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 15:01:00,0.483333,1,0.48,-0.36,0.6,0.15,0.410158,0.232,0.198239,4.04778e-06,0.198243
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 15:02:00,0.466667,1,23.1,5.2,23.678,5.91951,0.301098,10.78,0.1316,0.00891249,0.140512
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 15:30:00,0.516667,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.31,2.325,8.37146e-06,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 15:30:00,0.5,1,23.2,2.4,23.3238,5.83095,0.300531,11.6,0.141,0.00926551,0.150266
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 15:30:00,0.5,1,27.42,0.42,27.4232,10.9693,0.3971,13.71,0.1815,0.0170501,0.19855
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 15:30:00,0.5,1,24.3,-6.9,25.2606,2.02085,1.21337,12.15,0.6045,0.00218485,0.606685
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 15:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 15:30:00,0.5,1,535.5,29.5,536.312,26.8156,3.03986,267.75,0.925,0.594928,1.51993
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 15:30:00,0.5,1,123.2,30.88,127.011,22.6805,0.781474,61.6,0.27008,0.120657,0.390737
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 15:30:00,0.5,1,165,40.2,169.826,21.2283,1.10693,82.5,0.4025,0.150965,0.553465
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 15:30:00,0.5,1,22.72,-4.8,23.2215,1.45134,1.19806,11.36,0.5975,0.00152952,0.59903
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 15:30:00,0.5,1,13,0.5,13.0096,0.650481,1.8507,6.5,0.925,0.000350072,0.92535
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 15:30:00,0.5,1,192.8,40.2,196.946,19.6946,1.26561,96.4,0.462205,0.170599,0.632804
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 15:30:00,0.5,1,78,41.04,88.1379,8.81379,0.990427,39,0.4625,0.0327134,0.495213
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 15:30:00,0.5,2,113.38,-358.48,375.983,12.5328,2.49172,56.69,1.09,0.15586,1.24586
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 15:30:00,0.5,1,151.44,33.84,155.175,15.5175,1.09938,75.72,0.4475,0.102192,0.549692
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 15:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 15:30:00,0.5,1,253.92,24.64,255.113,31.8891,1.52079,126.96,0.415,0.345395,0.760395
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 15:30:00,0.5,1,901.8,191.4,921.888,36.8755,3.73647,450.9,0.94955,0.918683,1.86823
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 15:30:00,0.5,1,279,112.8,300.94,12.0376,2.09489,139.5,0.94955,0.097897,1.04745
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 15:30:00,0.5,1,87.6,13.8,88.6803,3.54721,1.92489,43.8,0.94955,0.0128974,0.962447
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 15:30:00,0.5,1,0.7,-0.3,0.761577,0.101544,0.732008,0.35,0.366,3.85893e-06,0.366004
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 15:30:00,0.5,1,16.5,3.3,16.8268,9.3482,0.30215,8.25,0.1425,0.00857503,0.151075
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 15:30:00,0.5,2,26.4,4.04,26.7073,16.6921,0.318682,13.2,0.134,0.025341,0.159341
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 15:30:00,0.5,1,2096.5,630.7,2189.31,69.502,13.215,1048.25,1.9127,4.69479,6.60749
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 15:30:00,0.5,1,209.3,28,211.165,6.70364,3.91275,104.65,1.9127,0.043676,1.95638
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 15:30:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 15:30:00,0.5,1,164,17.44,164.925,21.99,1.1028,82,0.394,0.157398,0.551398
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 15:30:00,0.5,1,79.2,8.8,79.6874,4.98046,1.18648,39.6,0.577,0.0162423,0.593242
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 15:30:00,0.5,1,565.44,180.96,593.691,59.3691,3.25657,282.72,0.481,1.14729,1.62829
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 15:30:00,0.516667,1,0.1,0,0.1,0.015873,0.78,0.0516667,0.403,7.12268e-08,0.403
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 15:30:00,0.5,1,54.3,6.1,54.6416,8.67326,0.82116,27.15,0.39,0.0205802,0.41058
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 15:30:00,0.5,2,13.2,8.88,15.9089,3.97724,0.4209,6.6,0.2075,0.00295013,0.21045
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 15:30:00,0.5,1,110.4,8.8,110.75,3.69167,3.98935,55.2,1.981,0.0136768,1.99468
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 15:30:00,0.5,1,1108.8,440,1192.91,39.7637,7.16253,554.4,1.9945,1.58677,3.58127
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 15:30:00,0.5,1,175.2,16.8,176.004,8.80018,3.15618,87.6,1.5235,0.0545897,1.57809
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 15:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 15:30:00,0.5,1,54.2,12,55.5125,9.91295,0.367871,27.1,0.161,0.0229354,0.183935
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 15:30:00,0.5,1,12.3,-1.5,12.3911,0.99129,1.18902,6.15,0.594,0.000508524,0.594509
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 15:30:00,0.5,1,292,14,292.335,14.6168,2.75822,146,1.1985,0.180612,1.37911
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 15:30:00,0.5,1,625,328.4,706.025,88.2531,6.00896,312.5,0.39915,2.60533,3.00448
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 15:30:00,0.5,1,420.16,159.84,449.537,71.355,3.45726,210.08,0.37367,1.35496,1.72863
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 15:30:00,0.5,2,509.6,97.6,518.862,17.2954,1.38525,254.8,0.535,0.157624,0.692624
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 15:30:00,0.5,1,380.96,174.08,418.849,74.7944,3.75341,190.48,0.34862,1.52809,1.87671
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 15:30:00,0.5,1,187.52,95.2,210.302,37.5539,1.43565,93.76,0.3335,0.384326,0.717826
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 15:30:00,0.5,1,219.6,38.4,222.932,14.8621,1.60717,109.8,0.6525,0.151084,0.803584
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 15:30:00,0.5,1,35.58,2.46,35.6649,14.266,0.367677,17.79,0.155,0.0288385,0.183839
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 15:30:00,0.5,1,7.2,0.8,7.24431,0.362215,2.39722,3.6,1.1985,0.000110912,1.19861
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 15:30:00,0.5,1,26.1,0,26.1,16.3125,0.693916,13.05,0.31025,0.0367082,0.346958
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 15:30:00,0.5,1,541.92,137.52,559.097,55.9097,3.5817,270.96,0.4653,1.32555,1.79085
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 15:30:00,0.5,1,53.92,21.44,58.0262,14.5066,0.501776,26.96,0.21164,0.0392481,0.250888
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 15:30:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 15:30:00,0.5,1,195.84,24,197.305,49.3263,1.3146,97.92,0.2,0.457298,0.657298
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 15:30:00,0.5,1,11.04,4.32,11.8551,2.96378,0.404633,5.52,0.20069,0.00162631,0.202316
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 15:30:00,0.5,1,94.72,21.6,97.1516,24.2879,0.631977,47.36,0.2055,0.110489,0.315989
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 15:30:00,0.5,1,169.6,42.88,174.937,43.7342,1.12149,84.8,0.2025,0.358245,0.560745
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 15:30:00,0.516667,1,87.84,22.72,90.7307,14.4017,0.898025,45.384,0.404033,0.059946,0.463979
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 15:30:00,0.5,1,147.6,26.4,149.942,19.9923,1.05828,73.8,0.402,0.127142,0.529142
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 15:30:00,0.5,1,145.8,37.6,150.57,20.076,1.06042,72.9,0.402,0.128209,0.530209
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 15:30:00,0.5,1,127.36,61.68,141.51,35.3774,0.967903,63.68,0.2225,0.261451,0.483951
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 15:30:00,0.5,1,4.2,-6.6,7.82304,0.97788,0.79894,2.1,0.39915,0.00031987,0.39947
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 15:31:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 15:31:00,0.483333,1,47.5,1.5,47.5237,1.90095,1.70373,22.9583,0.819878,0.00359357,0.823472
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 15:31:00,0.483333,1,132,24,134.164,17.8885,1.1332,63.8,0.434033,0.11368,0.547713
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 15:32:00,0.466667,1,39.6,7.2,40.2492,3.21994,2.19563,18.48,1.01267,0.0119613,1.02463
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 16:00:00,0.5,1,18.2,5.4,18.9842,4.74605,0.294277,9.1,0.141,0.0061384,0.147138
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 16:00:00,0.5,1,28.26,0.36,28.2623,11.3049,0.399219,14.13,0.1815,0.0181094,0.199609
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 16:00:00,0.5,1,23.1,-6.6,24.0244,1.92195,1.21295,11.55,0.6045,0.00197623,0.606476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 16:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 16:00:00,0.5,1,549,32.5,549.961,27.4981,3.10119,274.5,0.925,0.625595,1.5506
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 16:00:00,0.5,1,113.76,32.8,118.394,21.1418,0.749841,56.88,0.27008,0.104841,0.374921
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 16:00:00,0.5,1,174,44.7,179.65,22.4562,1.14287,87,0.4025,0.168935,0.571435
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 16:00:00,0.5,1,53.5,2,53.5374,2.14149,1.70574,26.75,0.84815,0.00471785,0.852868
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 16:00:00,0.5,1,40.64,5.12,40.9612,2.56008,1.20452,20.32,0.5975,0.00475906,0.602259
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 16:00:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 16:00:00,0.5,1,193,40.2,197.142,19.7142,1.26629,96.5,0.462205,0.170938,0.633143
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 16:00:00,0.5,1,94.8,43.92,104.48,10.448,1.01694,47.4,0.4625,0.0459689,0.508469
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 16:00:00,0.5,1,142.24,22.4,143.993,19.1991,1.16892,71.12,0.449,0.135462,0.584462
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 16:00:00,0.5,2,105.4,-368.04,382.835,12.7612,2.50319,52.7,1.09,0.161593,1.25159
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 16:00:00,0.5,1,170.64,32.64,173.734,17.3734,1.1512,85.32,0.4475,0.128098,0.575598
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 16:00:00,0.5,1,2.64,2.13,3.39212,4.52283,0.155919,1.32,0.077,0.000959386,0.0779594
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 16:00:00,0.5,1,246.72,21.92,247.692,30.9615,1.48119,123.36,0.415,0.325593,0.740593
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 16:00:00,0.5,1,858.6,198.6,881.269,35.2508,3.57812,429.3,0.94955,0.839512,1.78906
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 16:00:00,0.5,1,180,83.4,198.382,7.93529,1.98418,90,0.94955,0.0425418,0.992092
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 16:00:00,0.5,1,55.8,-10.8,56.8356,2.27342,1.9097,27.9,0.94955,0.00529769,0.954848
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 16:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 16:00:00,0.5,1,11.94,2.58,12.2156,6.78642,0.294038,5.97,0.1425,0.0045192,0.147019
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 16:00:00,0.5,2,18.72,5.48,19.5056,12.191,0.295034,9.36,0.134,0.013517,0.147517
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 16:00:00,0.5,1,2072.7,659.4,2175.06,69.0496,13.0931,1036.35,1.9127,4.63387,6.54657
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 16:00:00,0.5,1,180.6,25.9,182.448,5.79199,3.89061,90.3,1.9127,0.0326045,1.9453
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 16:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 16:00:00,0.5,1,210.08,24,211.446,28.1929,1.30544,105.04,0.394,0.25872,0.65272
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 16:00:00,0.5,1,66.4,4.8,66.5733,4.16083,1.17667,33.2,0.577,0.0113362,0.588336
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 16:00:00,0.5,1,565.2,175.68,591.874,59.1874,3.24255,282.6,0.481,1.14027,1.62127
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 16:00:00,0.5,1,47,6.5,47.4473,7.53132,0.811035,23.5,0.39,0.0155177,0.405518
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 16:00:00,0.5,2,22.52,6.48,23.4338,5.85844,0.427802,11.26,0.2075,0.00640092,0.213901
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 16:00:00,0.5,1,168.8,12.8,169.285,5.64282,4.02591,84.4,1.981,0.0319545,2.01295
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 16:00:00,0.5,1,1111.2,448.8,1198.41,39.947,7.19186,555.6,1.9945,1.60143,3.59593
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 16:00:00,0.5,1,172.8,18.6,173.798,8.68991,3.15346,86.4,1.5235,0.0532302,1.57673
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 16:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 16:00:00,0.5,1,103.9,59.3,119.632,21.3628,0.535033,51.95,0.161,0.106516,0.267516
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 16:00:00,0.5,1,12.6,-1.5,12.689,1.01512,1.18907,6.3,0.594,0.000533265,0.594533
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 16:00:00,0.5,1,283.2,0.8,283.201,14.1601,2.736,141.6,1.1985,0.169502,1.368
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 16:00:00,0.5,1,707.6,394,809.897,101.237,7.65496,353.8,0.39915,3.42833,3.82748
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 16:00:00,0.5,1,386.08,151.04,414.573,65.8053,3.05212,193.04,0.37367,1.15239,1.52606
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 16:00:00,0.5,2,496.8,103.6,507.487,16.9162,1.37158,248.4,0.535,0.150789,0.685789
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 16:00:00,0.5,1,40.5,7.2,41.135,3.2908,2.19677,20.25,1.085,0.013386,1.09839
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 16:00:00,0.5,1,320.64,159.84,358.272,63.9771,2.93333,160.32,0.34862,1.11804,1.46666
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 16:00:00,0.5,1,228.8,113.28,255.307,45.5906,1.79985,114.4,0.3335,0.566423,0.899923
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 16:00:00,0.5,1,224.4,46,229.066,15.2711,1.62403,112.2,0.6525,0.159513,0.812013
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 16:00:00,0.5,1,35.76,1.32,35.7844,14.3137,0.368064,17.88,0.155,0.0290319,0.184032
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 16:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 16:00:00,0.5,1,24.9,0,24.9,15.5625,0.687321,12.45,0.31025,0.0334103,0.34366
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 16:00:00,0.5,1,538.08,134.64,554.669,55.4669,3.53988,269.04,0.4653,1.30464,1.76994
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 16:00:00,0.5,1,66.64,16.96,68.7643,17.1911,0.533517,33.32,0.21164,0.0551184,0.266758
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 16:00:00,0.5,1,4.5,0.6,4.53982,0.363186,1.07014,2.25,0.535,6.95055e-05,0.53507
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 16:00:00,0.516667,1,234.72,35.2,237.345,59.3362,1.72346,121.272,0.206667,0.683789,0.890455
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 16:00:00,0.5,1,14.24,4.32,14.8809,3.72022,0.406505,7.12,0.20069,0.00256241,0.203252
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 16:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 16:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 16:00:00,0.5,1,98.08,42.56,106.916,26.729,0.678629,49.04,0.2055,0.133815,0.339315
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 16:00:00,0.5,1,133.76,34.24,138.073,34.5182,0.851339,66.88,0.2025,0.223169,0.425669
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 16:00:00,0.5,1,155,23.4,156.756,20.9008,1.08192,77.5,0.402,0.138961,0.540961
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 16:00:00,0.5,1,110.4,42.6,118.334,15.7779,0.962376,55.2,0.402,0.0791881,0.481188
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 16:00:00,0.5,1,119.2,55.92,131.665,32.9163,0.897678,59.6,0.2225,0.226339,0.448839
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 16:00:00,0.5,1,21,-6.3,21.9246,2.74058,0.803325,10.5,0.39915,0.00251239,0.401662
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 16:01:00,0.483333,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.29,2.175,7.83136e-06,2.17501
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 16:01:00,0.483333,1,0.1,0,0.1,0.015873,0.78,0.0483333,0.377,6.66316e-08,0.377
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 16:01:00,0.483333,1,89.76,21.92,92.3977,14.6663,0.902327,43.384,0.377967,0.0581582,0.436125
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 16:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 16:30:00,0.5,1,20.4,2.9,20.6051,5.15127,0.296463,10.2,0.141,0.00723136,0.148231
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 16:30:00,0.5,1,35.7,1.62,35.7367,14.2947,0.420909,17.85,0.1815,0.0289547,0.210455
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 16:30:00,0.5,1,25.8,-6.9,26.7067,2.13654,1.21388,12.9,0.6045,0.00244217,0.606942
