CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 16:30:00,0.5,1,3.52,0,3.52,0.234667,1.23407,1.76,0.617,3.62874e-05,0.617036
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 16:30:00,0.5,1,576.5,42.5,578.064,28.9032,3.23233,288.25,0.925,0.691165,1.61617
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 16:30:00,0.5,1,143.52,42.88,149.789,26.748,0.875787,71.76,0.27008,0.167814,0.437894
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 16:30:00,0.5,1,157.2,35.7,161.203,20.1503,1.07704,78.6,0.4025,0.136022,0.538522
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 16:30:00,0.5,1,60,9,60.6712,2.42685,1.70842,30,0.84815,0.00605893,0.854209
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 16:30:00,0.5,1,43.84,4.48,44.0683,2.75427,1.20602,21.92,0.5975,0.00550842,0.603008
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 16:30:00,0.5,1,12.5,0,12.5,0.625,1.85065,6.25,0.925,0.000323184,0.925323
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 16:30:00,0.5,1,187,39.6,191.147,19.1147,1.24581,93.5,0.462205,0.1607,0.622905
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 16:30:00,0.5,1,80.88,45.12,92.6142,9.26142,0.997241,40.44,0.4625,0.0361207,0.498621
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 16:30:00,0.5,1,103.52,17.44,104.979,13.9972,1.042,51.76,0.449,0.0720009,0.521001
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 16:30:00,0.5,2,114.96,-368.26,385.787,12.8596,2.50819,57.48,1.09,0.164095,1.25409
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 16:30:00,0.5,1,130.08,21.6,131.861,13.1861,1.04258,65.04,0.4475,0.073792,0.521292
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 16:30:00,0.5,1,2.22,2.13,3.07657,4.1021,0.155578,1.11,0.077,0.000789196,0.0777892
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 16:30:00,0.5,1,218.56,15.52,219.11,27.3888,1.33957,109.28,0.415,0.254787,0.669787
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 16:30:00,0.5,1,821.4,207.6,847.228,33.8891,3.45092,410.7,0.94955,0.775908,1.72546
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 16:30:00,0.5,1,73.2,18.6,75.5262,3.02105,1.91143,36.6,0.94955,0.00616601,0.955716
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 16:30:00,0.5,1,34.8,-7.8,35.6634,1.42654,1.90327,17.4,0.94955,0.00208589,0.951636
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 16:30:00,0.5,1,9.48,1.8,9.64937,5.36076,0.29064,4.74,0.1425,0.00281989,0.14532
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 16:30:00,0.5,2,30.92,3.76,31.1478,19.4674,0.336936,15.46,0.134,0.0344681,0.168468
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 16:30:00,0.5,1,2078.3,659.4,2180.4,69.219,13.1387,1039.15,1.9127,4.65664,6.56934
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 16:30:00,0.5,1,203,23.8,204.39,6.48858,3.90724,101.5,1.9127,0.0409187,1.95362
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 16:30:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 16:30:00,0.5,1,199.2,24.64,200.718,26.7624,1.25426,99.6,0.394,0.233132,0.627132
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 16:30:00,0.5,1,70,6.8,70.3295,4.39559,1.1793,35,0.577,0.0126516,0.589652
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 16:30:00,0.5,1,505.2,201.12,543.761,54.3761,2.88685,252.6,0.481,0.962426,1.44343
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 16:30:00,0.5,1,58.4,8,58.9454,9.35641,0.8279,29.2,0.39,0.0239499,0.41395
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 16:30:00,0.5,2,19.84,6.32,20.8223,5.20557,0.425108,9.92,0.2075,0.00505378,0.212554
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 16:30:00,0.5,1,134.4,8.8,134.688,4.48959,4.00246,67.2,1.981,0.020228,2.00123
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 16:30:00,0.5,1,1018.4,448,1112.58,37.0861,6.74953,509.2,1.9945,1.38026,3.37476
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 16:30:00,0.5,1,207.6,17.4,208.328,10.4164,3.19997,103.8,1.5235,0.0764826,1.59998
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 16:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 16:30:00,0.5,1,53.9,15.6,56.1121,10.02,0.368867,26.95,0.161,0.0234336,0.184434
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 16:30:00,0.5,1,12.9,-1.2,12.9557,1.03646,1.18911,6.45,0.594,0.000555919,0.594556
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 16:30:00,0.5,1,278,-7.2,278.093,13.9047,2.72389,139,1.1985,0.163443,1.36194
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 16:30:00,0.5,1,810.4,441.4,922.812,115.352,9.70013,405.2,0.39915,4.45091,4.85006
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 16:30:00,0.5,1,368,142.72,394.706,62.6518,2.83651,184,0.37367,1.04459,1.41826
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 16:30:00,0.5,2,518.4,96,527.214,17.5738,1.39548,259.2,0.535,0.162739,0.697739
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 16:30:00,0.5,1,41.7,13.8,43.9241,3.51393,2.20053,20.85,1.085,0.0152628,1.10026
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 16:30:00,0.5,1,371.68,180.16,413.042,73.7575,3.66926,185.84,0.34862,1.48601,1.83463
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 16:30:00,0.5,1,189.76,93.28,211.447,37.7585,1.44405,94.88,0.3335,0.388525,0.722025
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 16:30:00,0.5,1,262,46.4,266.077,17.7385,1.73545,131,0.6525,0.215223,0.867723
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 16:30:00,0.5,1,32.04,0.42,32.0428,12.8171,0.356556,16.02,0.155,0.0232782,0.178278
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 16:30:00,0.5,1,13.6,-0.4,13.6059,0.680294,2.39778,6.8,1.1985,0.000391235,1.19889
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 16:30:00,0.5,1,24.3,0,24.3,15.1875,0.684139,12.15,0.31025,0.0318196,0.34207
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 16:30:00,0.5,1,542.4,138.72,559.858,55.9858,3.58892,271.2,0.4653,1.32916,1.79446
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 16:30:00,0.5,1,62.16,18.64,64.8946,16.2237,0.521459,31.08,0.21164,0.0490895,0.260729
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 16:30:00,0.5,1,4.2,0.3,4.2107,0.336856,1.07012,2.1,0.535,5.97929e-05,0.53506
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 16:30:00,0.5,1,8.16,-0.96,8.21628,2.05407,0.402942,4.08,0.20069,0.000781164,0.201471
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 16:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 16:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 16:30:00,0.5,1,92.96,28.64,97.2718,24.318,0.632525,46.48,0.2055,0.110762,0.316262
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 16:30:00,0.5,1,146.24,34.08,150.159,37.5396,0.932895,73.12,0.2025,0.263948,0.466448
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 16:30:00,0.5,1,97.6,20.16,99.6604,15.8191,0.921987,48.8,0.391,0.0699933,0.460993
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 16:30:00,0.5,1,175.6,28.6,177.914,23.7218,1.16201,87.8,0.402,0.179003,0.581003
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 16:30:00,0.5,1,133.8,48.4,142.285,18.9713,1.03298,66.9,0.402,0.114488,0.516488
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 16:30:00,0.5,1,125.6,66.72,142.221,35.5553,0.973175,62.8,0.2225,0.264088,0.486588
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 16:30:00,0.5,1,18,-7.5,19.5,2.4375,0.802275,9,0.39915,0.00198743,0.401137
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 16:31:00,0.483333,1,164.96,20.48,166.226,41.5566,1.04916,79.7307,0.193333,0.313761,0.507095
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 17:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 17:00:00,0.516667,1,21.3,5.2,21.9256,5.48139,0.298376,11.005,0.1457,0.00846081,0.154161
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 17:00:00,0.5,1,31.62,1.38,31.6501,12.66,0.408422,15.81,0.1815,0.0227112,0.204211
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 17:00:00,0.5,1,24,-6.9,24.9722,1.99777,1.21327,12,0.6045,0.00213524,0.606635
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 17:00:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 17:00:00,0.5,1,561,38.5,562.32,28.116,3.15805,280.5,0.925,0.654027,1.57903
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 17:00:00,0.5,1,168.32,35.84,172.093,30.731,0.983184,84.16,0.27008,0.221512,0.491592
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 17:00:00,0.5,1,172.8,40.8,177.551,22.1939,1.13502,86.4,0.4025,0.165011,0.567511
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 17:00:00,0.5,1,38.5,1.5,38.5292,1.54117,1.70119,19.25,0.84815,0.00244349,0.850593
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 17:00:00,0.5,1,29.44,-7.04,30.27,1.89188,1.2002,14.72,0.5975,0.00259896,0.600099
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 17:00:00,0.5,1,9.5,1.5,9.61769,0.480885,1.85038,4.75,0.925,0.000191325,0.925191
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 17:00:00,0.5,1,223,45.8,227.655,22.7655,1.3803,111.5,0.462205,0.227947,0.690152
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 17:00:00,0.5,1,96.24,50.4,108.638,10.8638,1.0244,48.12,0.4625,0.0497012,0.512201
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 17:00:00,0.5,1,107.04,19.2,108.748,14.4998,1.05253,53.52,0.449,0.0772645,0.526265
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 17:00:00,0.5,2,112.94,-380.98,397.368,13.2456,2.52819,56.47,1.09,0.174095,1.26409
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 17:00:00,0.5,1,92.88,8.16,93.2378,9.32378,0.968789,46.44,0.4475,0.0368943,0.484394
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 17:00:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 17:00:00,0.5,1,195.68,12.64,196.088,24.511,1.23812,97.84,0.415,0.204058,0.619058
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 17:00:00,0.5,1,814.2,204.6,839.513,33.5805,3.42278,407.1,0.94955,0.761842,1.71139
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 17:00:00,0.5,1,42.6,-1.2,42.6169,1.70468,1.90303,21.3,0.94955,0.00196324,0.951513
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 17:00:00,0.5,1,38.4,-6,38.8659,1.55464,1.90405,19.2,0.94955,0.00247733,0.952027
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 17:00:00,0.5,1,9.48,1.74,9.63836,5.35464,0.290627,4.74,0.1425,0.00281346,0.145313
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 17:00:00,0.5,2,19.2,4,19.6122,12.2577,0.29533,9.6,0.134,0.0136652,0.147665
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 17:00:00,0.5,1,2123.8,658.7,2223.6,70.5906,13.5114,1061.9,1.9127,4.84301,6.75571
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 17:00:00,0.5,1,204.4,28,206.309,6.54949,3.90878,102.2,1.9127,0.0416904,1.95439
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 17:00:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 17:00:00,0.5,1,200.64,25.28,202.226,26.9635,1.2613,100.32,0.394,0.236649,0.630649
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 17:00:00,0.5,1,52.8,0.8,52.8061,3.30038,1.16826,26.4,0.577,0.00713241,0.584132
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 17:00:00,0.5,1,559.68,223.2,602.545,60.2545,3.32552,279.84,0.481,1.18176,1.66276
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 17:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 17:00:00,0.5,1,48.7,6.2,49.0931,7.79255,0.813226,24.35,0.39,0.0166128,0.406613
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 17:00:00,0.5,2,18.32,1.96,18.4245,4.60614,0.422914,9.16,0.2075,0.00395688,0.211457
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 17:00:00,0.5,1,144,11.2,144.435,4.8145,4.00852,72,1.981,0.0232617,2.00426
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 17:00:00,0.5,1,907.2,393.6,988.905,32.9635,6.1699,453.6,1.9945,1.09045,3.08495
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 17:00:00,0.5,1,219,22.2,220.122,11.0061,3.21778,109.5,1.5235,0.0853878,1.60889
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 17:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 17:00:00,0.533333,1,19.1,-5,19.7436,3.52564,0.327802,10.1867,0.171733,0.00309461,0.174828
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 17:00:00,0.5,1,12.9,-1.2,12.9557,1.03646,1.18911,6.45,0.594,0.000555919,0.594556
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 17:00:00,0.5,1,257.2,-7.6,257.312,12.8656,2.67686,128.6,1.1985,0.139928,1.33843
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 17:00:00,0.5,1,388.8,169.2,424.021,53.0027,2.67774,194.4,0.39915,0.939719,1.33887
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 17:00:00,0.5,1,117.28,17.6,118.593,18.8243,0.935942,58.64,0.37367,0.094301,0.467971
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 17:00:00,0.5,2,441.2,102,452.837,15.0946,1.31012,220.6,0.535,0.120061,0.655061
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 17:00:00,0.5,1,52.2,13.5,53.9174,4.31339,2.216,26.1,1.085,0.0229977,1.108
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 17:00:00,0.5,1,327.04,167.68,367.521,65.6288,3.05027,163.52,0.34862,1.17652,1.52514
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 17:00:00,0.5,1,171.52,90.56,193.959,34.6356,1.32083,85.76,0.3335,0.326916,0.660416
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 17:00:00,0.5,1,271.2,38.8,273.961,18.2641,1.76133,135.6,0.6525,0.228167,0.880667
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 17:00:00,0.5,1,34.92,4.08,35.1575,14.063,0.366048,17.46,0.155,0.0280238,0.183024
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 17:00:00,0.5,1,18.4,0.4,18.4043,0.920217,2.39843,9.2,1.1985,0.000715855,1.19922
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 17:00:00,0.5,1,19.5,-0.4,19.5041,12.1901,0.661498,9.75,0.31025,0.020499,0.330749
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 17:00:00,0.5,1,546.72,140.64,564.52,56.452,3.63338,273.36,0.4653,1.35139,1.81669
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 17:00:00,0.5,1,59.76,18.24,62.4816,15.6204,0.514293,29.88,0.21164,0.0455067,0.257147
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 17:00:00,0.5,1,9,0.3,9.005,0.7204,1.07055,4.5,0.535,0.000273469,0.535273
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 17:00:00,0.5,1,212.8,34.08,215.512,53.8779,1.49117,106.4,0.2,0.545587,0.745587
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 17:00:00,0.5,1,4,-0.48,4.0287,1.00717,0.401756,2,0.20069,0.000187811,0.200878
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 17:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 17:00:00,0.5,1,44,16.8,47.0982,11.7745,0.462935,22,0.2055,0.0259673,0.231467
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 17:00:00,0.5,1,122.88,24,125.202,31.3005,0.772003,61.44,0.2025,0.183501,0.386001
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 17:00:00,0.5,1,91.04,23.2,93.9496,14.9126,0.906403,45.52,0.391,0.0622015,0.453202
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 17:00:00,0.5,1,110,16.4,111.216,14.8288,0.943896,55,0.402,0.0699478,0.471948
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 17:00:00,0.5,1,81.6,26,85.642,11.4189,0.886956,40.8,0.402,0.0414778,0.443478
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 17:00:00,0.5,1,120.88,24.56,123.35,30.8374,0.842306,60.44,0.2225,0.198653,0.421153
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 17:00:00,0.5,1,40.2,-8.7,41.1306,5.14133,0.815984,20.1,0.39915,0.00884206,0.407992
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 17:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 17:30:00,0.5,1,27.3,1.14,27.3238,10.9295,0.396853,13.65,0.1815,0.0169267,0.198427
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 17:30:00,0.5,1,9.6,-6.3,11.4826,0.918608,1.2099,4.8,0.6045,0.000451454,0.604951
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 17:30:00,0.5,1,3.84,0,3.84,0.256,1.23409,1.92,0.617,4.31849e-05,0.617043
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 17:30:00,0.5,1,528.5,23.5,529.022,26.4511,3.00773,264.25,0.925,0.578865,1.50386
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 17:30:00,0.5,1,97.76,33.12,103.218,18.4318,0.699531,48.88,0.27008,0.0796855,0.349766
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 17:30:00,0.5,1,152.4,39.6,157.461,19.6826,1.06456,76.2,0.4025,0.129781,0.532281
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 17:30:00,0.5,1,35,1,35.0143,1.40057,1.70034,17.5,0.84815,0.002018,0.850168
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 17:30:00,0.5,1,25.6,-5.44,26.1716,1.63573,1.19889,12.8,0.5975,0.00194283,0.599443
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 17:30:00,0.5,1,14.5,0,14.5,0.725,1.85087,7.25,0.925,0.000434876,0.925435
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 17:30:00,0.5,1,198.8,47.8,204.466,20.4466,1.29216,99.4,0.462205,0.183874,0.646079
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 17:30:00,0.5,1,75.84,46.08,88.7416,8.87416,0.991326,37.92,0.4625,0.0331631,0.495663
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 17:30:00,0.5,1,65.76,21.6,69.2166,9.22888,0.960602,32.88,0.449,0.0313008,0.480301
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 17:30:00,0.5,2,107.8,-368.9,384.328,12.8109,2.50571,53.9,1.09,0.162856,1.25286
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 17:30:00,0.5,1,92.88,10.08,93.4254,9.34254,0.969086,46.44,0.4475,0.0370429,0.484543
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 17:30:00,0.5,1,2.25,2.25,3.18198,4.24264,0.155688,1.125,0.077,0.0008442,0.0778442
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 17:30:00,0.5,1,190.4,13.12,190.851,23.8564,1.21661,95.2,0.415,0.193305,0.608305
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 17:30:00,0.5,1,772.8,186.6,795.009,31.8004,3.26552,386.4,0.94955,0.683209,1.63276
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 17:30:00,0.5,1,37.8,-1.8,37.8428,1.51371,1.9022,18.9,0.94955,0.00154802,0.951098
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 17:30:00,0.5,1,69.6,-4.2,69.7266,2.78906,1.91505,34.8,0.94955,0.00797339,0.957523
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 17:30:00,0.5,1,0.7,-0.3,0.761577,0.101544,0.732008,0.35,0.366,3.85893e-06,0.366004
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 17:30:00,0.5,1,6.12,0.72,6.16221,3.42345,0.2873,3.06,0.1425,0.00115003,0.14365
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 17:30:00,0.5,2,35.84,11.96,37.7829,23.6143,0.369434,17.92,0.134,0.050717,0.184717
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 17:30:00,0.5,1,2034.2,613.2,2124.61,67.4481,12.6682,1017.1,1.9127,4.42141,6.33411
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 17:30:00,0.5,1,213.5,25.9,215.065,6.82747,3.91601,106.75,1.9127,0.0453045,1.958
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 17:30:00,0.5,1,2.56,-7.2,7.64157,0.955196,0.83062,1.28,0.415,0.000309897,0.41531
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 17:30:00,0.5,1,193.6,23.68,195.043,26.0057,1.22827,96.8,0.394,0.220135,0.614135
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 17:30:00,0.5,1,53.6,0,53.6,3.35,1.1687,26.8,0.577,0.00734849,0.584348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 17:30:00,0.5,1,333.12,162.48,370.633,37.0633,1.85627,166.56,0.481,0.447135,0.928135
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 17:30:00,0.5,1,49.4,6.2,49.7875,7.90279,0.814172,24.7,0.39,0.0170862,0.407086
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 17:30:00,0.5,2,10.36,-1.56,10.4768,2.6192,0.417559,5.18,0.2075,0.00127943,0.208779
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 17:30:00,0.5,1,158.4,8,158.602,5.28673,4.0181,79.2,1.981,0.0280487,2.00905
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 17:30:00,0.5,1,1050.4,452,1143.52,38.1174,6.90519,525.2,1.9945,1.4581,3.4526
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 17:30:00,0.5,1,180,19.2,181.021,9.05106,3.16249,90,1.5235,0.0577465,1.58125
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 17:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 17:30:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 17:30:00,0.5,1,212.4,2.8,212.418,10.6209,2.58772,106.2,1.1985,0.0953606,1.29386
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 17:30:00,0.5,1,478.6,272.4,550.69,68.8363,3.96836,239.3,0.39915,1.58503,1.98418
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 17:30:00,0.5,1,92.48,44.64,102.69,16.3,0.888751,46.24,0.37367,0.0707057,0.444376
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 17:30:00,0.5,2,414.8,96.4,425.854,14.1951,1.28236,207.4,0.535,0.10618,0.64118
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 17:30:00,0.5,1,35.7,6.9,36.3607,2.90886,2.19092,17.85,1.085,0.010459,1.09546
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 17:30:00,0.5,1,278.88,153.76,318.459,56.8677,2.46397,139.44,0.34862,0.883365,1.23199
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 17:30:00,0.5,1,157.44,76.8,175.173,31.2809,1.20031,78.72,0.3335,0.266654,0.600154
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 17:30:00,0.5,1,276.8,48.4,281,18.7333,1.78508,138.4,0.6525,0.240041,0.892541
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 17:30:00,0.5,1,31.44,0.3,31.4414,12.5766,0.354825,15.72,0.155,0.0224127,0.177413
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 17:30:00,0.5,1,20,0,20,1,2.39869,10,1.1985,0.000845365,1.19935
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 17:30:00,0.5,1,14.9,-0.3,14.903,9.31439,0.644436,7.45,0.31025,0.0119682,0.322218
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 17:30:00,0.5,1,541.68,134.4,558.104,55.8104,3.5723,270.84,0.4653,1.32085,1.78615
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 17:30:00,0.5,1,60.72,11.36,61.7735,15.4434,0.512242,30.36,0.21164,0.0444811,0.256121
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 17:30:00,0.5,1,6,3,6.7082,0.536656,1.0703,3,0.535,0.000151759,0.535152
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 17:30:00,0.5,1,143.36,10.72,143.76,35.9401,0.885546,71.68,0.2,0.242773,0.442773
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 17:30:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 17:30:00,0.5,1,68.32,16,70.1685,17.5421,0.526274,34.16,0.2055,0.0576372,0.263137
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 17:30:00,0.5,1,96.8,18.88,98.624,24.656,0.632726,48.4,0.2025,0.113863,0.316363
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 17:30:00,0.5,1,88.96,21.28,91.4698,14.519,0.899922,44.48,0.391,0.0589612,0.449961
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 17:30:00,0.5,1,111,18.8,112.581,15.0108,0.947351,55.5,0.402,0.0716754,0.473675
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 17:30:00,0.5,1,67.2,23,71.027,9.47027,0.861058,33.6,0.402,0.0285291,0.430529
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 17:30:00,0.5,1,105.52,27.12,108.949,27.2373,0.754954,52.76,0.2225,0.154977,0.377477
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 17:30:00,0.5,1,-2.4,-12,12.2376,1.52971,0.799865,-1.2,0.39915,0.000782742,0.399933
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 17:31:00,0.483333,1,25.1,4.5,25.5002,6.37505,0.304151,12.1317,0.1363,0.0107062,0.147006
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 17:32:00,0.466667,1,24.4,-2.9,24.5717,4.38781,0.330987,11.3867,0.150267,0.00419405,0.154461
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 18:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 18:00:00,0.5,1,16,2.5,16.1941,4.04853,0.290933,8,0.141,0.00446669,0.145467
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 18:00:00,0.5,1,30.72,1.44,30.7537,12.3015,0.405886,15.36,0.1815,0.021443,0.202943
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 18:00:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 18:00:00,0.55,1,3.84,0,3.84,0.256,1.23409,2.112,0.6787,4.75034e-05,0.678748
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 18:00:00,0.5,1,531.5,22.5,531.976,26.5988,3.02069,265.75,0.925,0.585347,1.51035
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 18:00:00,0.5,1,81.28,13.28,82.3577,14.7067,0.641623,40.64,0.27008,0.0507315,0.320811
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 18:00:00,0.5,1,155.4,43.8,161.455,20.1818,1.0779,77.7,0.4025,0.136448,0.538948
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 18:00:00,0.5,1,25,-3.5,25.2438,1.00975,1.6984,12.5,0.84815,0.00104891,0.849199
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 18:00:00,0.5,1,21.76,-4.8,22.2831,1.3927,1.19782,10.88,0.5975,0.0014084,0.598908
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 18:00:00,0.5,1,11.5,-1,11.5434,0.57717,1.85055,5.75,0.925,0.000275611,0.925276
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 18:00:00,0.5,1,157,36.2,161.119,16.1119,1.15276,78.5,0.462205,0.114176,0.576381
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 18:00:00,0.5,1,69.12,31.44,75.9345,7.59345,0.973563,34.56,0.4625,0.0242817,0.486782
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 18:00:00,0.5,1,72,16.48,73.862,9.84826,0.969286,36,0.449,0.0356432,0.484643
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 18:00:00,0.5,2,104.4,-376.48,390.687,13.0229,2.51658,52.2,1.09,0.16829,1.25829
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 18:00:00,0.5,1,91.68,7.92,92.0215,9.20215,0.966876,45.84,0.4475,0.035938,0.483438
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 18:00:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 18:00:00,0.5,1,179.36,13.44,179.863,22.4829,1.17337,89.68,0.415,0.171686,0.586686
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 18:00:00,0.5,1,694.8,160.2,713.03,28.5212,2.99824,347.4,0.94955,0.549572,1.49912
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 18:00:00,0.5,1,25.8,-1.2,25.8279,1.03312,1.90054,12.9,0.94955,0.000721087,0.950271
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 18:00:00,0.5,1,57.6,-2.4,57.65,2.306,1.91,28.8,0.94955,0.0054506,0.955001
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 18:00:00,0.5,1,0.8,-0.3,0.8544,0.11392,0.73201,0.4,0.366,4.85693e-06,0.366005
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 18:00:00,0.5,1,1.98,-0.12,1.98363,1.10202,0.285238,0.99,0.1425,0.000119167,0.142619
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 18:00:00,0.5,2,32.56,12.2,34.7706,21.7316,0.353905,16.28,0.134,0.0429523,0.176952
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 18:00:00,0.5,1,1746.5,448.7,1803.22,57.245,10.1952,873.25,1.9127,3.18491,5.09761
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 18:00:00,0.5,1,147,20.3,148.395,4.71095,3.86854,73.5,1.9127,0.0215695,1.93427
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 18:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 18:00:00,0.5,1,191.68,25.28,193.34,25.7786,1.22061,95.84,0.394,0.216307,0.610307
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 18:00:00,0.5,1,54.8,1.2,54.8131,3.42582,1.16937,27.4,0.577,0.0076849,0.584685
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 18:00:00,0.516667,1,161.28,15.6,162.033,16.2033,1.13292,83.328,0.497033,0.0883073,0.585341
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 18:00:00,0.5,1,44.3,5,44.5813,7.07639,0.807399,22.15,0.39,0.0136996,0.4037
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 18:00:00,0.5,2,11.28,-1.4,11.3665,2.84164,0.418012,5.64,0.2075,0.00150597,0.209006
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 18:00:00,0.516667,1,0.18,-0.24,0.3,0.12,0.363004,0.093,0.18755,2.1085e-06,0.187552
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 18:00:00,0.5,1,119.2,10.4,119.653,3.98843,3.99393,59.6,1.981,0.015964,1.99696
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 18:00:00,0.5,1,1108,469.6,1203.41,40.1136,7.21862,554,1.9945,1.61481,3.60931
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 18:00:00,0.5,1,249,14.4,249.416,12.4708,3.26625,124.5,1.5235,0.109627,1.63313
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 18:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 18:00:00,0.5,1,26.4,1.2,26.4273,4.71915,0.332396,13.2,0.161,0.00519791,0.166198
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 18:00:00,0.5,1,7.5,-0.6,7.52396,0.601917,1.18837,3.75,0.594,0.000187492,0.594187
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 18:00:00,0.533333,1,169.2,-21.6,170.573,8.52866,2.51998,90.24,1.2784,0.0655895,1.34399
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 18:00:00,0.5,1,15.6,19.6,25.0503,3.13129,0.80486,7.8,0.39915,0.00327982,0.40243
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 18:00:00,0.5,1,92.48,45.6,103.111,16.3669,0.889913,46.24,0.37367,0.0712866,0.444957
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 18:00:00,0.5,2,410.4,114,425.939,14.198,1.28244,205.2,0.535,0.106222,0.641222
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 18:00:00,0.5,1,31.2,6.3,31.8297,2.54638,2.18603,15.6,1.085,0.00801478,1.09301
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 18:00:00,0.5,1,318.08,169.92,360.621,64.3967,2.96275,159.04,0.34862,1.13275,1.48137
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 18:00:00,0.5,1,153.92,74.24,170.889,30.5158,1.17454,76.96,0.3335,0.25377,0.58727
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 18:00:00,0.516667,1,239.2,52.8,244.958,16.3305,1.66983,123.587,0.67425,0.188494,0.862744
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 18:00:00,0.5,1,24.3,2.46,24.4242,9.76968,0.33705,12.15,0.155,0.0135248,0.168525
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 18:00:00,0.5,1,18.4,-0.4,18.4043,0.920217,2.39843,9.2,1.1985,0.000715855,1.19922
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 18:00:00,0.5,1,548.4,138.24,565.555,56.5555,3.6433,274.2,0.4653,1.35635,1.82165
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 18:00:00,0.5,1,59.12,2.16,59.1594,14.7899,0.504872,29.56,0.21164,0.0407961,0.252436
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 18:00:00,0.5,1,4.8,0.3,4.80937,0.384749,1.07016,2.4,0.535,7.8004e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 18:00:00,0.5,1,26.4,-5.76,27.0211,6.75526,0.417154,13.2,0.2,0.00857684,0.208577
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 18:00:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 18:00:00,0.5,1,71.52,16.8,73.4667,18.3667,0.537365,35.76,0.2055,0.0631827,0.268683
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 18:00:00,0.533333,1,49.92,12,51.3421,12.8355,0.466715,26.624,0.216,0.0329149,0.248915
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 18:00:00,0.5,1,24.64,3.84,24.9374,3.95832,0.790765,12.32,0.391,0.00438243,0.395382
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 18:00:00,0.5,1,114.2,20.4,116.008,15.4677,0.956211,57.1,0.402,0.0761054,0.478105
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 18:00:00,0.5,1,73,24,76.844,10.2459,0.870787,36.5,0.402,0.0333934,0.435393
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 18:00:00,0.5,1,140.64,30.32,143.871,35.9678,0.9855,70.32,0.2225,0.27025,0.49275
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 18:00:00,0.5,1,-4.8,-13.2,14.0456,1.7557,0.800362,-2.4,0.39915,0.00103111,0.400181
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 18:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 18:30:00,0.5,1,16.1,0.3,16.1028,4.0257,0.290833,8.05,0.141,0.00441645,0.145416
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 18:30:00,0.5,1,36.18,0.12,36.1802,14.4721,0.422356,18.09,0.1815,0.0296778,0.211178
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 18:30:00,0.5,1,11.1,-6.3,12.7632,1.02106,1.21012,5.55,0.6045,0.00055777,0.605058
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 18:30:00,0.5,1,583,30,583.771,29.1886,3.25976,291.5,0.925,0.704879,1.62988
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 18:30:00,0.5,1,53.44,13.92,55.2232,9.86128,0.585779,26.72,0.27008,0.0228093,0.292889
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 18:30:00,0.5,1,172.8,40.8,177.551,22.1939,1.13502,86.4,0.4025,0.165011,0.567511
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 18:30:00,0.55,1,29.5,-4.5,29.8412,1.19365,1.69923,16.225,0.932965,0.00161234,0.934577
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 18:30:00,0.5,1,26.88,-5.12,27.3633,1.7102,1.19925,13.44,0.5975,0.00212379,0.599624
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 18:30:00,0.5,1,14.5,-0.5,14.5086,0.725431,1.85087,7.25,0.925,0.000435393,0.925435
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 18:30:00,0.5,1,229.2,40.4,232.733,23.2733,1.40087,114.6,0.462205,0.23823,0.700435
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 18:30:00,0.5,1,77.04,30,82.675,8.2675,0.982568,38.52,0.4625,0.0287839,0.491284
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 18:30:00,0.5,1,62.08,16.8,64.313,8.57507,0.952046,31.04,0.449,0.027023,0.476023
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 18:30:00,0.5,2,92.98,-378.1,389.365,12.9788,2.51431,46.49,1.09,0.167153,1.25715
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 18:30:00,0.5,1,65.76,7.44,66.1795,6.61795,0.932175,32.88,0.4475,0.0185876,0.466088
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 18:30:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 18:30:00,0.5,1,172.8,9.28,173.049,21.6311,1.14785,86.4,0.415,0.158924,0.573924
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 18:30:00,0.5,1,717.6,160.8,735.395,29.4158,3.06828,358.8,0.94955,0.58459,1.53414
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 18:30:00,0.5,1,40.2,18.6,44.2945,1.77178,1.90334,20.1,0.94955,0.00212084,0.951671
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 18:30:00,0.5,1,37.8,-8.4,38.7221,1.54888,1.90402,18.9,0.94955,0.00245903,0.952009
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 18:30:00,0.5,1,0.7,-0.2,0.728011,0.0970681,0.732007,0.35,0.366,3.52627e-06,0.366004
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 18:30:00,0.5,1,6.3,-0.42,6.31398,3.50777,0.287415,3.15,0.1425,0.00120737,0.143707
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 18:30:00,0.0166667,2,37.56,12.12,39.467,24.6669,0.378678,0.626,0.00446667,0.00184464,0.0063113
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 18:30:00,0.5,1,1652.7,444.5,1711.43,54.3312,9.56325,826.35,1.9127,2.86893,4.78163
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 18:30:00,0.5,1,126.7,16.1,127.719,4.05457,3.85736,63.35,1.9127,0.0159776,1.92868
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 18:30:00,0.533333,1,2.56,-7.36,7.79251,0.974064,0.830645,1.36533,0.442667,0.000343744,0.44301
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 18:30:00,0.5,1,211.52,24.96,212.988,28.3983,1.31301,105.76,0.394,0.262505,0.656505
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 18:30:00,0.5,1,36.4,0,36.4,2.275,1.16078,18.2,0.577,0.003389,0.580389
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 18:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 18:30:00,0.5,1,46.8,4.4,47.0064,7.46133,0.810461,23.4,0.39,0.0152306,0.405231
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 18:30:00,0.5,2,7.48,-1.56,7.64094,1.91024,0.416361,3.74,0.2075,0.000680539,0.208181
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 18:30:00,0.5,1,165.6,10.4,165.926,5.53087,4.0234,82.8,1.981,0.0306992,2.0117
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 18:30:00,0.5,1,1121.6,467.2,1215.02,40.5005,7.28123,560.8,1.9945,1.64611,3.64061
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 18:30:00,0.5,1,267,10.2,267.195,13.3597,3.29862,133.5,1.5235,0.125812,1.64931
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 18:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 18:30:00,0.5,1,25.1,-1.4,25.139,4.48911,0.331407,12.55,0.161,0.0047035,0.165704
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 18:30:00,0.5,1,6.3,-0.3,6.30714,0.504571,1.18826,3.15,0.594,0.000131751,0.594132
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 18:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 18:30:00,0.5,1,134.88,63.04,148.885,23.6325,1.04459,67.44,0.37367,0.148627,0.522297
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 18:30:00,0.0166667,2,472.8,97.2,482.688,16.0896,1.34282,7.88,0.0178333,0.00454706,0.0223804
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 18:30:00,0.5,1,30.6,2.4,30.694,2.45552,2.18491,15.3,1.085,0.00745303,1.09245
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 18:30:00,0.5,1,341.6,176.8,384.641,68.6859,3.2746,170.8,0.34862,1.28868,1.6373
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 18:30:00,0.5,1,184.16,99.36,209.254,37.3668,1.42801,92.08,0.3335,0.380507,0.714007
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 18:30:00,0.516667,1,18.96,2.58,19.1347,7.65389,0.326602,9.796,0.160167,0.00857778,0.168744
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 18:30:00,0.5,1,10.8,-1.2,10.8665,0.543323,2.3975,5.4,1.1985,0.000249552,1.19875
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 18:30:00,0.5,1,551.04,139.68,568.468,56.8468,3.67131,275.52,0.4653,1.37036,1.83566
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 18:30:00,0.516667,1,68.64,5.6,68.8681,17.217,0.53385,35.464,0.218695,0.0571277,0.275822
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 18:30:00,0.5,1,3.9,0.6,3.94588,0.315671,1.07011,1.95,0.535,5.25085e-05,0.535053
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 18:30:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 18:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 18:30:00,0.5,1,89.76,19.2,91.7905,22.9476,0.608262,44.88,0.2055,0.098631,0.304131
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 18:30:00,0.5,1,24.96,6.24,25.7282,4.08384,0.79133,12.48,0.391,0.00466476,0.395665
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 18:30:00,0.516667,1,111.8,22.8,114.101,15.2135,0.951249,57.7633,0.4154,0.0760785,0.491478
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 18:30:00,0.5,1,54.8,12.2,56.1416,7.48555,0.839648,27.4,0.402,0.0178242,0.419824
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 18:30:00,0.5,1,106.08,33.28,111.178,27.7945,0.767764,53.04,0.2225,0.161382,0.383882
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 18:30:00,0.5,1,13.2,-13.2,18.6676,2.33345,0.801943,6.6,0.39915,0.00182138,0.400971
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 18:31:00,0.483333,2,50.8,10.56,51.886,32.4287,0.45929,24.5533,0.129533,0.0924569,0.22199
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 18:31:00,0.483333,1,155.52,-4.08,155.574,15.5574,1.11956,75.168,0.464967,0.0761551,0.541122
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 18:31:00,0.483333,1,0.54,-0.36,0.648999,0.2596,0.363019,0.261,0.17545,9.23113e-06,0.175459
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 18:31:00,0.483333,2,494,99.6,503.941,16.798,1.36738,238.767,0.517167,0.143732,0.660899
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 18:31:00,0.483333,1,182,17.6,182.849,12.1899,1.50828,87.9667,0.63075,0.0982507,0.729001
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 18:32:00,0.466667,1,157.2,-25.2,159.207,7.96035,2.50414,73.36,1.1186,0.0499972,1.1686
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 18:32:00,0.483333,1,7.36,-1.44,7.49955,1.87489,0.406317,3.55733,0.19575,0.00063645,0.196386
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 18:33:00,0.45,1,7.36,-0.32,7.36695,0.49113,1.23432,3.312,0.5553,0.00014305,0.555443
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 19:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 19:00:00,0.5,1,23.3,0.5,23.3054,5.82634,0.300502,11.65,0.141,0.00925086,0.150251
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 19:00:00,0.5,1,48.36,-2.7,48.4353,19.3741,0.469376,24.18,0.1815,0.053188,0.234688
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 19:00:00,0.5,1,8.4,-6.3,10.5,0.84,1.20975,4.2,0.6045,0.000377496,0.604877
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 19:00:00,0.5,1,8,-0.32,8.0064,0.53376,1.23438,4,0.617,0.000187735,0.617188
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 19:00:00,0.533333,1,587.5,30,588.265,29.4133,3.28155,313.333,0.986667,0.763492,1.75016
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 19:00:00,0.5,1,56.96,11.36,58.0818,10.3717,0.590624,28.48,0.27008,0.0252318,0.295312
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 19:00:00,0.5,1,112.8,5.7,112.944,14.118,0.938543,56.4,0.4025,0.0667714,0.469271
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 19:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 19:00:00,0.5,1,18.88,-5.12,19.5619,1.22262,1.19717,9.44,0.5975,0.00108542,0.598585
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 19:00:00,0.516667,1,11,-0.5,11.0114,0.550568,1.8505,5.68333,0.955833,0.00025915,0.956092
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 19:00:00,0.5,1,193.6,38.6,197.411,19.7411,1.26722,96.8,0.462205,0.171404,0.633609
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 19:00:00,0.5,1,73.44,32.16,80.1729,8.01729,0.979136,36.72,0.4625,0.027068,0.489568
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 19:00:00,0.5,1,35.2,12.64,37.4007,4.98676,0.916278,17.6,0.449,0.00913889,0.458139
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 19:00:00,0.5,2,87.44,-386.08,395.858,13.1953,2.52555,43.72,1.09,0.172774,1.26277
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 19:00:00,0.5,1,31.68,6,32.2432,3.22432,0.903824,15.84,0.4475,0.00441216,0.451912
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 19:00:00,0.5,1,12.33,0.63,12.3461,16.4614,0.179418,6.165,0.077,0.0127089,0.0897089
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 19:00:00,0.5,1,135.04,6.08,135.177,16.8971,1.02395,67.52,0.415,0.0969742,0.511974
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 19:00:00,0.5,1,768,175.2,787.73,31.5092,3.24061,384,0.94955,0.670756,1.62031
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 19:00:00,0.5,1,19.8,-1.8,19.8816,0.795266,1.89995,9.9,0.94955,0.000427282,0.949977
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 19:00:00,0.5,1,25.8,-4.8,26.2427,1.04971,1.90136,12.9,0.94955,0.00112944,0.950679
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 19:00:00,0.5,1,2.6,-0.6,2.66833,0.355778,0.732095,1.3,0.366,4.73717e-05,0.366047
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 19:00:00,0.5,1,20.52,-2.28,20.6463,11.4702,0.31082,10.26,0.1425,0.0129098,0.15541
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 19:00:00,0.5,2,54.44,10.08,55.3653,34.6033,0.485805,27.22,0.134,0.108903,0.242903
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 19:00:00,0.5,1,1327.2,359.1,1374.92,43.6483,7.52868,663.6,1.9127,1.85164,3.76434
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 19:00:00,0.5,1,78.4,16.8,80.1798,2.54539,3.83799,39.2,1.9127,0.00629695,1.919
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 19:00:00,0.5,1,130.08,18.24,131.353,17.5137,0.987681,65.04,0.394,0.0998403,0.49384
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 19:00:00,0.5,1,14.8,-2,14.9345,0.933408,1.15514,7.4,0.577,0.000570495,0.57757
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 19:00:00,0.533333,1,130.8,-8.16,131.054,13.1054,1.07381,69.76,0.513067,0.0596324,0.572699
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 19:00:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 19:00:00,0.5,1,58.9,3,58.9764,9.36133,0.82795,29.45,0.39,0.023975,0.413975
