CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 19:00:00,0.5,2,24.8,-4.36,25.1803,6.29509,0.429781,12.4,0.2075,0.00739064,0.214891
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 19:00:00,0.5,1,7.56,-2.4,7.93181,3.17272,0.365853,3.78,0.1815,0.00142638,0.182926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 19:00:00,0.5,1,91.2,-2.4,91.2316,3.04105,3.98056,45.6,1.981,0.00928083,1.99028
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 19:00:00,0.5,1,1120,463.2,1212,40.4001,7.26493,560,1.9945,1.63797,3.63247
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 19:00:00,0.5,1,264,14.4,264.392,13.2196,3.29337,132,1.5235,0.123187,1.64669
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 19:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 19:00:00,0.5,1,13.9,-9.4,16.78,2.99644,0.326191,6.95,0.161,0.00209561,0.163096
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 19:00:00,0.5,1,6.3,-0.6,6.32851,0.506281,1.18827,3.15,0.594,0.000132646,0.594133
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 19:00:00,0.5,1,174.8,-30.8,177.493,8.87464,2.53016,87.4,1.1985,0.0665803,1.26508
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 19:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 19:00:00,0.5,1,34.56,1.12,34.5781,5.48859,0.763374,17.28,0.37367,0.00801678,0.381687
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 19:00:00,0.5,2,550.8,108.8,561.443,18.7148,1.43911,275.4,0.535,0.184557,0.719557
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 19:00:00,0.5,1,25.2,-0.9,25.2161,2.01729,2.18006,12.6,1.085,0.00503015,1.09003
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 19:00:00,0.5,1,340.16,172.8,381.535,68.1312,3.23313,170.08,0.34862,1.26795,1.61657
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 19:00:00,0.5,1,194.24,98.08,217.598,38.8568,1.48991,97.12,0.3335,0.411456,0.744956
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 19:00:00,0.5,1,169.2,6.4,169.321,11.2881,1.47931,84.6,0.6525,0.0871556,0.739656
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 19:00:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 19:00:00,0.5,1,535.68,160.8,559.294,55.9294,3.58357,267.84,0.4653,1.32649,1.79179
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 19:00:00,0.516667,1,5.7,0,5.7,0.456,1.07022,2.945,0.552833,0.000113222,0.552947
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 19:00:00,0.533333,1,15.68,-6.88,17.123,4.28075,0.406888,8.36267,0.213333,0.00367376,0.217007
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 19:00:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 19:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 19:00:00,0.5,1,13.12,-1.28,13.1823,3.29557,0.415068,6.56,0.2055,0.00203423,0.207534
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 19:00:00,0.5,1,25.76,4.16,26.0937,4.14186,0.791597,12.88,0.391,0.00479826,0.395798
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 19:00:00,0.5,1,28.2,11.8,30.5693,4.0759,0.814569,14.1,0.402,0.00528459,0.407285
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 19:00:00,0.5,1,111.92,31.04,116.145,29.0361,0.797246,55.96,0.2225,0.176123,0.398623
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 19:00:00,0.5,1,27.3,-12,29.821,3.72762,0.807596,13.65,0.39915,0.004648,0.403798
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 19:01:00,0.483333,1,18.66,-0.12,18.6604,7.46415,0.325789,9.019,0.149833,0.00763146,0.157465
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 19:01:00,0.483333,1,72.32,5.84,72.5554,18.1389,0.546007,34.9547,0.204585,0.0593181,0.263903
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 19:01:00,0.483333,1,7.36,-1.44,7.49955,1.87489,0.406317,3.55733,0.19575,0.00063645,0.196386
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 19:01:00,0.483333,1,123.8,30.8,127.574,17.0098,0.988075,59.8367,0.3886,0.0889695,0.477569
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 19:02:00,0.466667,1,5.44,-7.84,9.54249,1.19281,0.830967,2.53867,0.387333,0.000451037,0.387784
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 19:03:00,0.45,1,28.5,-4.5,28.8531,1.15412,1.69904,12.825,0.763335,0.00123327,0.764568
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 19:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 19:30:00,0.5,1,14.5,0.5,14.5086,3.62715,0.289171,7.25,0.141,0.00358528,0.144585
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 19:30:00,0.5,1,63.06,-5.46,63.2959,25.3184,0.544665,31.53,0.1815,0.0908325,0.272333
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 19:30:00,0.5,1,6.6,-6,8.91964,0.713571,1.20954,3.3,0.6045,0.000272413,0.604772
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 19:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 19:30:00,0.5,1,42.72,13.12,44.6893,7.98023,0.570035,21.36,0.27008,0.0149374,0.285017
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 19:30:00,0.5,1,109.5,3.9,109.569,13.6962,0.930682,54.75,0.4025,0.0628411,0.465341
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 19:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 19:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 19:30:00,0.5,1,18.24,-5.44,19.0339,1.18962,1.19706,9.12,0.5975,0.00102762,0.598528
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 19:30:00,0.5,1,192.4,42.6,197.06,19.706,1.266,96.2,0.462205,0.170795,0.633
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 19:30:00,0.5,1,73.2,30.24,79.2004,7.92004,0.977831,36.6,0.4625,0.0264153,0.488915
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 19:30:00,0.5,1,41.76,13.12,43.7725,5.83633,0.923036,20.88,0.449,0.0125181,0.461518
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 19:30:00,0.5,2,99.26,-377.6,390.428,13.0143,2.51613,49.63,1.09,0.168067,1.25807
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 19:30:00,0.5,1,9.6,4.08,10.431,1.0431,0.895924,4.8,0.4475,0.000461774,0.447962
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 19:30:00,0.5,1,10.05,-1.5,10.1613,13.5484,0.171218,5.025,0.077,0.00860896,0.085609
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 19:30:00,0.5,1,128.16,7.36,128.371,16.0464,1.00491,64.08,0.415,0.0874554,0.502455
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 19:30:00,0.5,1,714,164.4,732.682,29.3073,3.05967,357,0.94955,0.580285,1.52983
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 19:30:00,0.5,1,19.8,-2.4,19.9449,0.797797,1.89996,9.9,0.94955,0.000430006,0.94998
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 19:30:00,0.5,1,95.4,-4.2,95.4924,3.8197,1.92901,47.7,0.94955,0.0149549,0.964505
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 19:30:00,0.5,1,2,-0.6,2.08806,0.278408,0.732058,1,0.366,2.90085e-05,0.366029
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 19:30:00,0.5,1,20.34,-2.1,20.4481,11.3601,0.310326,10.17,0.1425,0.0126631,0.155163
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 19:30:00,0.5,2,25.92,-2.08,26.0033,16.2521,0.316045,12.96,0.134,0.0240226,0.158023
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 19:30:00,0.5,1,865.9,109.2,872.759,27.7066,5.31757,432.95,1.9127,0.746086,2.65879
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 19:30:00,0.5,1,84.7,9.8,85.2651,2.70683,3.83964,42.35,1.9127,0.00712103,1.91982
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 19:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 19:30:00,0.5,1,167.36,25.28,169.259,22.5678,1.11956,83.68,0.394,0.165779,0.559779
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 19:30:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 19:30:00,0.5,1,1,0,1,0.15873,0.780014,0.5,0.39,6.89292e-06,0.390007
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 19:30:00,0.5,1,55.9,3,55.9804,8.88578,0.823202,27.95,0.39,0.0216011,0.411601
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 19:30:00,0.0333333,2,25.68,-4.36,26.0475,6.51187,0.430817,0.856,0.0138333,0.000527229,0.0143606
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 19:30:00,0.5,1,8.1,-2.46,8.46532,3.38613,0.366249,4.05,0.1815,0.00162471,0.183125
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 19:30:00,0.5,1,98.4,-4,98.4813,3.28271,3.98363,49.2,1.981,0.0108144,1.99181
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 19:30:00,0.5,1,1138.4,461.6,1228.43,40.9475,7.3543,569.2,1.9945,1.68265,3.67715
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 19:30:00,0.5,1,289.2,11.4,289.425,14.4712,3.34224,144.6,1.5235,0.147618,1.67112
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 19:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 19:30:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 19:30:00,0.5,1,6.6,-0.6,6.62722,0.530177,1.18829,3.3,0.594,0.000145463,0.594145
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 19:30:00,0.5,1,152,-28,154.557,7.72787,2.49797,76,1.1985,0.0504852,1.24899
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 19:30:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 19:30:00,0.5,1,26.72,1.28,26.7506,4.24613,0.756936,13.36,0.37367,0.00479805,0.378468
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 19:30:00,0.5,2,180.8,22,182.134,6.07112,1.10884,90.4,0.535,0.0194222,0.554422
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 19:30:00,0.5,1,22.2,-0.6,22.2081,1.77665,2.1778,11.1,1.085,0.00390166,1.0889
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 19:30:00,0.5,1,329.76,172.8,372.292,66.4808,3.11176,164.88,0.34862,1.20726,1.55588
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 19:30:00,0.5,1,182.24,99.84,207.797,37.1065,1.41745,91.12,0.3335,0.375225,0.708725
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 19:30:00,0.5,1,209.2,43.2,213.614,14.2409,1.58244,104.6,0.6525,0.138718,0.791218
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 19:30:00,0.5,1,19.02,0.84,19.0385,7.61542,0.326436,9.51,0.155,0.00821783,0.163218
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 19:30:00,0.5,1,3.2,-1.6,3.57771,0.178885,2.39705,1.6,1.1985,2.70517e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 19:30:00,0.5,1,517.2,156.24,540.284,54.0284,3.40629,258.6,0.4653,1.23785,1.70315
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 19:30:00,0.5,1,64.24,4.48,64.396,16.099,0.519956,32.12,0.21164,0.048338,0.259978
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 19:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 19:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 19:30:00,0.5,1,5.6,-0.64,5.63645,1.40911,0.411744,2.8,0.2055,0.000371903,0.205872
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 19:30:00,0.5,1,7.84,-2.08,8.11123,2.02781,0.40654,3.92,0.2025,0.000770178,0.20327
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 19:30:00,0.5,1,23.52,3.68,23.8062,3.77875,0.789988,11.76,0.391,0.00399383,0.394994
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 19:30:00,0.5,1,112.4,19.2,114.028,15.2037,0.95106,56.2,0.402,0.07353,0.47553
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 19:30:00,0.5,1,26,6.6,26.8246,3.57662,0.812138,13,0.402,0.00406919,0.406069
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 19:30:00,0.5,1,136.8,39.2,142.306,35.5764,0.973801,68.4,0.2225,0.264401,0.486901
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 19:30:00,0.5,1,27.6,-12.6,30.3401,3.79251,0.807922,13.8,0.39915,0.00481123,0.403961
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 19:31:00,0.483333,1,14,-1,14.0357,0.701783,1.85081,6.76667,0.894167,0.000393888,0.894561
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 19:31:00,0.483333,1,8.4,0.3,8.40536,0.672428,1.07048,4.06,0.517167,0.000230319,0.517397
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 19:32:00,0.466667,1,693.5,50,695.3,34.765,3.84988,323.633,0.863333,0.933277,1.79661
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 19:32:00,0.466667,1,128.4,-8.88,128.707,12.8707,1.06984,59.92,0.448933,0.0503257,0.499259
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 19:32:00,0.466667,2,25.8,-4.32,26.1592,6.53979,0.430953,12.04,0.193667,0.00744464,0.201111
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 19:32:00,0.466667,1,13.92,-6.88,15.5274,3.88186,0.405664,6.496,0.186667,0.00264337,0.18931
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 20:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 20:00:00,0.5,1,16.2,0.3,16.2028,4.05069,0.290943,8.1,0.141,0.00447146,0.145471
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 20:00:00,0.5,1,64.14,-4.56,64.3019,25.7208,0.550485,32.07,0.1815,0.0937427,0.275243
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 20:00:00,0.5,1,8.4,-6,10.3228,0.825823,1.20973,4.2,0.6045,0.000364861,0.604865
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 20:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 20:00:00,0.5,1,649,36.5,650.026,32.5013,3.59791,324.5,0.925,0.873957,1.79896
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 20:00:00,0.5,1,36.64,11.04,38.2671,6.83341,0.562065,18.32,0.27008,0.0109527,0.281033
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 20:00:00,0.5,1,105.6,3.9,105.672,13.209,0.9219,52.8,0.4025,0.05845,0.46095
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 20:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 20:00:00,0.5,1,11.2,-3.2,11.6482,0.728011,1.19577,5.6,0.5975,0.000384849,0.597885
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 20:00:00,0.5,1,12,-0.5,12.0104,0.600521,1.8506,6,0.925,0.000298363,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 20:00:00,0.5,1,159.4,41.8,164.79,16.479,1.16328,79.7,0.462205,0.119437,0.581642
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 20:00:00,0.5,1,49.44,21.6,53.9525,5.39525,0.949516,24.72,0.4625,0.0122581,0.474758
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 20:00:00,0.5,1,47.68,16,50.293,6.70573,0.931051,23.84,0.449,0.0165253,0.465525
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 20:00:00,0.5,2,96.82,-371.04,383.464,12.7821,2.50425,48.41,1.09,0.162125,1.25213
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 20:00:00,0.5,1,8.88,3.84,9.67471,0.967471,0.895794,4.44,0.4475,0.000397238,0.447897
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 20:00:00,0.5,1,12.12,0,12.12,16.16,0.178495,6.06,0.077,0.0122477,0.0892477
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 20:00:00,0.5,1,125.76,9.44,126.114,15.7642,0.998813,62.88,0.415,0.0844067,0.499407
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 20:00:00,0.5,1,770.4,183.6,791.975,31.679,3.25511,385.2,0.94955,0.678005,1.62756
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 20:00:00,0.5,1,22.8,-1.8,22.8709,0.914838,1.90023,11.4,0.94955,0.000565429,0.950115
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 20:00:00,0.5,1,33,-4.2,33.2662,1.33065,1.90273,16.5,0.94955,0.0018149,0.951365
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 20:00:00,0.5,1,2,-0.6,2.08806,0.278408,0.732058,1,0.366,2.90085e-05,0.366029
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 20:00:00,0.5,1,20.28,-2.1,20.3884,11.3269,0.310179,10.14,0.1425,0.0125893,0.155089
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 20:00:00,0.5,2,27.32,-1.88,27.3846,17.1154,0.321285,13.66,0.134,0.0266426,0.160643
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 20:00:00,0.5,1,871.5,113.4,878.847,27.8999,5.33846,435.75,1.9127,0.756531,2.66923
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 20:00:00,0.5,1,77,9.1,77.5359,2.46146,3.83718,38.5,1.9127,0.00588851,1.91859
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 20:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 20:00:00,0.5,1,130.72,18.08,131.964,17.5953,0.989545,65.36,0.394,0.100773,0.494773
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 20:00:00,0.5,1,13.6,-0.8,13.6235,0.851469,1.15495,6.8,0.577,0.00047473,0.577475
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 20:00:00,0.5,1,126.96,-9.84,127.341,12.7341,1.06756,63.48,0.481,0.052782,0.533782
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 20:00:00,0.5,1,51.9,2.6,51.9651,8.24843,0.817227,25.95,0.39,0.0186134,0.408613
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 20:00:00,0.5,2,23.16,-3.96,23.4961,5.87403,0.42787,11.58,0.2075,0.00643503,0.213935
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 20:00:00,0.5,1,7.56,-2.4,7.93181,3.17272,0.365853,3.78,0.1815,0.00142638,0.182926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 20:00:00,0.5,1,98.4,-3.2,98.452,3.28173,3.98362,49.2,1.981,0.010808,1.99181
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 20:00:00,0.5,1,721.6,285.6,776.063,25.8688,5.33214,360.8,1.9945,0.671569,2.66607
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 20:00:00,0.5,1,297.6,9.6,297.755,14.8877,3.35947,148.8,1.5235,0.156237,1.67974
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 20:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 20:00:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 20:00:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 20:00:00,0.5,1,132,-52,141.873,7.09366,2.48208,66,1.1985,0.0425388,1.24104
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 20:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 20:00:00,0.5,1,23.2,-0.48,23.205,3.68333,0.754561,11.6,0.37367,0.00361042,0.37728
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 20:00:00,0.5,2,165.6,20,166.803,5.56011,1.10258,82.8,0.535,0.0162903,0.55129
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 20:00:00,0.5,1,21,-0.9,21.0193,1.68154,2.17699,10.5,1.085,0.00349512,1.0885
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 20:00:00,0.5,1,146.4,46.24,153.529,27.4159,1.10786,73.2,0.34862,0.205311,0.553931
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 20:00:00,0.5,1,151.2,82.4,172.195,30.7491,1.18233,75.6,0.3335,0.257666,0.591166
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 20:00:00,0.5,1,214.8,61.2,223.348,14.8899,1.6083,107.4,0.6525,0.151649,0.804149
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 20:00:00,0.5,1,19.26,1.32,19.3052,7.72207,0.326899,9.63,0.155,0.00844963,0.16345
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 20:00:00,0.5,1,3.6,-0.8,3.68782,0.184391,2.39706,1.8,1.1985,2.87424e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 20:00:00,0.5,1,498.24,150.48,520.468,52.0468,3.22802,249.12,0.4653,1.14871,1.61401
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 20:00:00,0.5,1,64.24,4,64.3644,16.0911,0.519861,32.12,0.21164,0.0482905,0.259931
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 20:00:00,0.5,1,9.9,0,9.9,0.792,1.07066,4.95,0.535,0.00033053,0.535331
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 20:00:00,0.5,1,15.04,-6.56,16.4084,4.1021,0.406325,7.52,0.2,0.00316267,0.203163
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 20:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 20:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 20:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 20:00:00,0.5,1,7.04,-1.44,7.18576,1.79644,0.406209,3.52,0.2025,0.000604455,0.203104
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 20:00:00,0.5,1,22.56,0.8,22.5742,3.5832,0.789182,11.28,0.391,0.00359116,0.394591
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 20:00:00,0.5,1,55,20.8,58.8017,7.84023,0.843107,27.5,0.402,0.0195533,0.421553
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 20:00:00,0.5,1,15.6,0.4,15.6051,2.08068,0.806754,7.8,0.402,0.00137713,0.403377
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 20:00:00,0.5,1,127.12,42.72,134.106,33.5266,0.91462,63.56,0.2225,0.23481,0.45731
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 20:00:00,0.5,1,25.5,-12.6,28.4431,3.55539,0.806757,12.75,0.39915,0.0042284,0.403378
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 20:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 20:30:00,0.5,1,16.4,1,16.4305,4.10761,0.291196,8.2,0.141,0.00459801,0.145598
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 20:30:00,0.5,1,61.02,-4.74,61.2038,24.4815,0.532854,30.51,0.1815,0.0849272,0.266427
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 20:30:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 20:30:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 20:30:00,0.5,1,680,45.5,681.521,34.076,3.7714,340,0.925,0.960699,1.8857
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 20:30:00,0.533333,1,34.4,7.52,35.2124,6.28792,0.558708,18.3467,0.288085,0.00989208,0.297977
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 20:30:00,0.5,1,90,6.9,90.2641,11.283,0.890295,45,0.4025,0.0426476,0.445148
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 20:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 20:30:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 20:30:00,0.5,1,9.92,-3.2,10.4234,0.65146,1.19562,4.96,0.5975,0.00030817,0.597808
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 20:30:00,0.5,1,10,-0.5,10.0125,0.500625,1.85041,5,0.925,0.000207355,0.925207
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 20:30:00,0.5,1,158,36.4,162.139,16.2139,1.15566,79,0.462205,0.115625,0.57783
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 20:30:00,0.5,1,8.4,-0.48,8.4137,0.84137,0.925596,4.2,0.4625,0.000298109,0.462798
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 20:30:00,0.5,1,64.16,22.72,68.064,9.0752,0.958534,32.08,0.449,0.030267,0.479267
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 20:30:00,0.5,2,98.04,-365.68,378.594,12.6198,2.49607,49.02,1.09,0.158033,1.24803
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 20:30:00,0.516667,1,10.8,6,12.3548,1.23548,0.896296,5.58,0.462417,0.000669398,0.463086
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 20:30:00,0.5,1,12.09,0,12.09,16.12,0.178374,6.045,0.077,0.0121872,0.0891872
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 20:30:00,0.5,1,120.16,6.56,120.339,15.0424,0.983707,60.08,0.415,0.0768536,0.491854
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 20:30:00,0.5,1,730.2,184.2,753.075,30.123,3.12517,365.1,0.94955,0.613036,1.56259
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 20:30:00,0.5,1,45,17.4,48.2469,1.92987,1.90413,22.5,0.94955,0.00251622,0.952066
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 20:30:00,0.5,1,34.2,-4.8,34.5352,1.38141,1.90301,17.1,0.94955,0.001956,0.951506
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 20:30:00,0.5,1,2.1,-0.6,2.18403,0.291204,0.732063,1.05,0.366,3.17364e-05,0.366032
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 20:30:00,0.5,1,23.7,-1.26,23.7335,13.1853,0.319118,11.85,0.1425,0.0170591,0.159559
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 20:30:00,0.5,2,24.88,-2,24.9603,15.6002,0.312268,12.44,0.134,0.022134,0.156134
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 20:30:00,0.5,1,870.8,117.6,878.705,27.8954,5.33797,435.4,1.9127,0.756287,2.66899
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 20:30:00,0.533333,1,77.7,8.4,78.1527,2.48104,3.83737,41.44,2.04021,0.00638142,2.04659
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 20:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 20:30:00,0.5,1,129.28,17.44,130.451,17.3935,0.984949,64.64,0.394,0.0984744,0.492474
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 20:30:00,0.5,1,16.8,-2.8,17.0317,1.06448,1.15548,8.4,0.577,0.00074197,0.577742
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 20:30:00,0.5,1,135.36,-50.16,144.355,14.4355,1.09766,67.68,0.481,0.0678288,0.548829
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 20:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 20:30:00,0.5,1,52.5,2.8,52.5746,8.34518,0.818105,26.25,0.39,0.0190527,0.409053
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 20:30:00,0.5,2,24,-4.44,24.4072,6.10181,0.428888,12,0.2075,0.00694379,0.214444
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 20:30:00,0.516667,1,7.56,-2.34,7.91386,3.16554,0.36584,3.906,0.18755,0.00146726,0.189017
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 20:30:00,0.5,1,96.8,-3.2,96.8529,3.22843,3.98292,48.4,1.981,0.0104598,1.99146
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 20:30:00,0.5,1,988.8,371.2,1056.18,35.206,6.47672,494.4,1.9945,1.24386,3.23836
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 20:30:00,0.5,1,327.6,10.8,327.778,16.3889,3.42567,163.8,1.5235,0.189333,1.71283
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 20:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 20:30:00,0.5,1,3,0.4,3.02655,0.540455,0.322136,1.5,0.161,6.81742e-05,0.161068
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 20:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 20:30:00,0.5,1,126,-50,135.558,6.77791,2.47467,63,1.1985,0.0388361,1.23734
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 20:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 20:30:00,0.5,1,22.72,1.12,22.7476,3.61073,0.754279,11.36,0.37367,0.0034695,0.37714
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 20:30:00,0.5,2,178,19.6,179.076,5.96919,1.10755,89,0.535,0.0187756,0.553776
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 20:30:00,0.5,1,21.6,-1.2,21.6333,1.73066,2.1774,10.8,1.085,0.00370231,1.0887
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 20:30:00,0.5,1,121.28,38.88,127.36,22.7428,0.979811,60.64,0.34862,0.141285,0.489905
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 20:30:00,0.5,1,154.88,85.28,176.806,31.5726,1.2103,77.44,0.3335,0.27165,0.60515
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 20:30:00,0.5,1,229.2,26.8,230.762,15.3841,1.62877,114.6,0.6525,0.161883,0.814383
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 20:30:00,0.5,1,16.56,-0.18,16.561,6.62439,0.322436,8.28,0.155,0.00621816,0.161218
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 20:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 20:30:00,0.5,1,513.84,156,536.999,53.6999,3.37627,256.92,0.4653,1.22284,1.68814
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 20:30:00,0.5,1,62,5.2,62.2177,15.5544,0.513526,31,0.21164,0.045123,0.256763
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 20:30:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 20:30:00,0.5,1,25.6,-5.6,26.2053,6.55134,0.416134,12.8,0.2,0.00806681,0.208067
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 20:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 20:30:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 20:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 20:30:00,1,1,7.2,-1.6,7.37564,1.84391,0.406274,7.2,0.405,0.00127364,0.406274
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 20:30:00,0.5,1,22.56,2.88,22.7431,3.61001,0.78929,11.28,0.391,0.00364511,0.394645
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 20:30:00,0.5,1,57.8,17.8,60.4788,8.06383,0.845369,28.9,0.402,0.0206846,0.422685
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 20:30:00,0.5,1,16.2,0.8,16.2197,2.16263,0.806975,8.1,0.402,0.00148775,0.403488
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 20:30:00,0.5,1,129.12,39.44,135.009,33.7523,0.920965,64.56,0.2225,0.237983,0.460483
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 20:30:00,0.5,1,24,-12.3,26.9683,3.37104,0.805903,12,0.39915,0.00380128,0.402951
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 21:00:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 21:00:00,0.5,1,13.7,-0.4,13.7058,3.42646,0.288399,6.85,0.141,0.0031995,0.144199
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 21:00:00,0.5,1,59.1,-4.86,59.2995,23.7198,0.522449,29.55,0.1815,0.0797245,0.261224
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 21:00:00,0.5,1,9.9,-6,11.5763,0.926102,1.20992,4.95,0.6045,0.00045885,0.604959
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 21:00:00,0.5,1,6.08,-0.32,6.08842,0.405894,1.23422,3.04,0.617,0.000108562,0.617109
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 21:00:00,0.5,1,718.5,57,720.757,36.0379,3.99901,359.25,0.925,1.0745,1.9995
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 21:00:00,0.5,1,85.5,3.6,85.5758,10.697,0.881665,42.75,0.4025,0.0383324,0.440832
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 21:00:00,0.5,1,13.5,-6.5,14.9833,0.599333,1.69704,6.75,0.84815,0.000369527,0.84852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 21:00:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 21:00:00,0.5,1,8,-0.5,8.01561,0.40078,1.85027,4,0.925,0.000132893,0.925133
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 21:00:00,0.5,1,181.2,40.4,185.649,18.5649,1.22759,90.6,0.462205,0.151588,0.613793
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 21:00:00,0.5,1,6.72,-0.48,6.73712,0.673712,0.925382,3.36,0.4625,0.000191139,0.462691
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 21:00:00,0.5,1,42.4,12.64,44.244,5.8992,0.923578,21.2,0.449,0.0127892,0.461789
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 21:00:00,0.0166667,2,95.48,-366.96,379.178,12.6393,2.49704,1.59133,0.0363333,0.00528404,0.0416174
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 21:00:00,0.5,1,12.03,0,12.03,16.04,0.178133,6.015,0.077,0.0120665,0.0890665
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 21:00:00,0.5,1,121.6,6.24,121.76,15.22,0.987359,60.8,0.415,0.0786794,0.493679
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 21:00:00,0.5,1,739.2,180,760.8,30.432,3.15046,369.6,0.94955,0.625678,1.57523
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 21:00:00,0.5,1,19.8,-1.2,19.8363,0.793453,1.89995,9.9,0.94955,0.000425336,0.949975
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 21:00:00,0.5,1,15.6,-4.8,16.3218,0.652871,1.89997,7.8,0.94955,0.000436898,0.949987
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 21:00:00,0.5,1,2.1,-0.6,2.18403,0.291204,0.732063,1.05,0.366,3.17364e-05,0.366032
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 21:00:00,0.5,1,22.68,-1.32,22.7184,12.6213,0.316262,11.34,0.1425,0.0156311,0.158131
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 21:00:00,0.5,2,20.12,-2.16,20.2356,12.6473,0.297095,10.06,0.134,0.0145477,0.148548
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 21:00:00,0.5,1,886.2,105,892.399,28.3301,5.38549,443.1,1.9127,0.780043,2.69274
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 21:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 21:00:00,0.5,1,133.76,18.08,134.976,17.9969,0.99885,66.88,0.394,0.105425,0.499425
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 21:00:00,0.5,1,12.4,-0.8,12.4258,0.776611,1.15479,6.2,0.577,0.000394926,0.577395
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 21:00:00,0.5,1,34.08,6.24,34.6466,3.46466,0.969814,17.04,0.481,0.00390725,0.484907
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 21:00:00,0.5,1,52.7,3,52.7853,8.37862,0.818411,26.35,0.39,0.0192057,0.409206
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 21:00:00,0.5,2,23.72,-4.36,24.1174,6.02934,0.42856,11.86,0.2075,0.00677983,0.21428
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 21:00:00,0.5,1,94.4,-3.2,94.4542,3.14847,3.9819,47.2,1.981,0.00994808,1.99095
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 21:00:00,0.5,1,968.8,416.8,1054.65,35.1551,6.46954,484.4,1.9945,1.24027,3.23477
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 21:00:00,0.5,1,278.4,12,278.659,13.9329,3.32068,139.2,1.5235,0.13684,1.66034
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 21:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 21:00:00,0.5,1,3.2,0.5,3.23883,0.578362,0.322156,1.6,0.161,7.80729e-05,0.161078
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 21:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 21:00:00,0.5,1,118.8,-46.4,127.54,6.37699,2.46576,59.4,1.1985,0.0343776,1.23288
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 21:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 21:00:00,0.5,1,25.92,1.12,25.9442,4.11812,0.756366,12.96,0.37367,0.00451312,0.378183
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 21:00:00,0.5,2,179.6,20.8,180.8,6.02668,1.10828,89.8,0.535,0.0191389,0.554139
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 21:00:00,0.5,1,23.1,-0.9,23.1175,1.8494,2.17846,11.55,1.085,0.00422775,1.08923
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 21:00:00,0.5,1,122.4,40.96,129.072,23.0485,0.987458,61.2,0.34862,0.145109,0.493729
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 21:00:00,0.5,1,210.08,96,230.975,41.2456,1.5942,105.04,0.3335,0.463602,0.797102
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 21:00:00,0.5,1,249.6,27.2,251.078,16.7385,1.68828,124.8,0.6525,0.191642,0.844142
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 21:00:00,0.5,1,18.6,0.84,18.619,7.44758,0.325719,9.3,0.155,0.0078596,0.16286
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 21:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 21:00:00,0.5,1,515.28,157.68,538.866,53.8866,3.39331,257.64,0.4653,1.23136,1.69666
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 21:00:00,0.5,1,58.32,4.24,58.4739,14.6185,0.502992,29.16,0.21164,0.0398561,0.251496
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 21:00:00,0.5,1,6.3,0,6.3,0.504,1.07027,3.15,0.535,0.000133851,0.535134
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 21:00:00,0.5,1,18.56,-6.24,19.5809,4.89522,0.409008,9.28,0.2,0.00450388,0.204504
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 21:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 21:00:00,0.533333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.32,0.2144,5.17128e-06,0.214405
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 21:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 21:00:00,0.5,1,22.08,2.88,22.267,3.53445,0.788988,11.04,0.391,0.00349411,0.394494
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 21:00:00,0.5,1,47,14.6,49.2154,6.56206,0.831395,23.5,0.402,0.0136976,0.415698
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 21:00:00,0.5,1,15.4,0.8,15.4208,2.0561,0.80669,7.7,0.402,0.00134479,0.403345
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 21:00:00,0.5,1,111.84,38.24,118.197,29.5492,0.809804,55.92,0.2225,0.182402,0.404902
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 21:00:00,0.5,1,25.5,-11.7,28.056,3.507,0.806528,12.75,0.39915,0.0041141,0.403264
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 21:01:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 21:01:00,0.483333,2,92.48,-373.96,385.225,12.8408,2.50724,44.6987,1.05367,0.158164,1.21183
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 21:01:00,0.483333,1,11.04,6.48,12.8012,1.28012,0.896391,5.336,0.432583,0.00067229,0.433256
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 21:01:00,0.483333,1,7.56,-2.46,7.95017,3.18007,0.365866,3.654,0.17545,0.00138522,0.176835
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 21:02:00,0.466667,1,85.28,12.16,86.1426,15.3826,0.651163,39.7973,0.252075,0.0518014,0.303876
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 21:02:00,0.466667,1,79.1,28.7,84.1457,2.67129,3.83927,36.9133,1.78519,0.00647293,1.79166
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 21:02:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 21:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 21:30:00,0.5,1,15.8,0.1,15.8003,3.95008,0.290504,7.9,0.141,0.00425209,0.145252
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 21:30:00,0.5,1,60.96,-5.04,61.168,24.4672,0.532656,30.48,0.1815,0.0848278,0.266328
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 21:30:00,0.5,1,6.9,-5.4,8.76185,0.700948,1.20953,3.45,0.6045,0.00026286,0.604763
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 21:30:00,0.55,1,5.76,-0.32,5.76888,0.384592,1.23419,3.168,0.6787,0.000107213,0.678807
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 21:30:00,0.5,1,736,62,738.607,36.9303,4.10676,368,0.925,1.12838,2.05338
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 21:30:00,0.5,1,32.96,8.32,33.9939,6.07034,0.557446,16.48,0.27008,0.00864311,0.278723
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 21:30:00,0.5,1,60.3,0,60.3,7.5375,0.843065,30.15,0.4025,0.0190327,0.421533
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 21:30:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 21:30:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 21:30:00,0.5,1,6,-0.5,6.0208,0.30104,1.85015,3,0.925,7.49786e-05,0.925075
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 21:30:00,0.5,1,206.8,39.6,210.557,21.0557,1.3144,103.4,0.462205,0.194994,0.657199
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 21:30:00,0.5,1,6.24,-0.48,6.25843,0.625843,0.92533,3.12,0.4625,0.000164942,0.462665
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 21:30:00,0.5,1,63.36,24.48,67.9247,9.05662,0.958286,31.68,0.449,0.0301432,0.479143
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 21:30:00,0.5,2,96.6,-368.26,380.719,12.6906,2.49962,48.3,1.09,0.159812,1.24981
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 21:30:00,0.5,1,12,6.72,13.7535,1.37535,0.896606,6,0.4475,0.000802788,0.448303
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 21:30:00,0.5,1,12.03,0.03,12.03,16.04,0.178133,6.015,0.077,0.0120666,0.0890666
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 21:30:00,0.5,1,121.44,5.6,121.569,15.1961,0.986866,60.72,0.415,0.0784328,0.493433
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 21:30:00,0.5,1,766.2,177,786.379,31.4551,3.23601,383.1,0.94955,0.668456,1.61801
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 21:30:00,0.5,1,21,-1.2,21.0343,0.84137,1.90006,10.5,0.94955,0.00047826,0.950028
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 21:30:00,0.5,1,15.6,-4.8,16.3218,0.652871,1.89997,7.8,0.94955,0.000436898,0.949987
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 21:30:00,0.5,1,2,-0.5,2.06155,0.274874,0.732057,1,0.366,2.82767e-05,0.366028
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 21:30:00,0.5,1,22.2,-1.14,22.2293,12.3496,0.314931,11.1,0.1425,0.0149653,0.157465
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 21:30:00,0.5,2,20.6,-1.56,20.659,12.9119,0.298326,10.3,0.134,0.0151628,0.149163
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 21:30:00,0.516667,1,915.6,109.2,922.089,29.2727,5.49102,473.06,1.97646,0.860571,2.83703
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 21:30:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 21:30:00,0.516667,1,4.96,-7.84,9.27724,1.15966,0.830914,2.56267,0.428833,0.000471987,0.429305
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 21:30:00,0.5,1,123.68,18.4,125.041,16.6722,0.968953,61.84,0.394,0.0904763,0.484476
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 21:30:00,0.5,1,11.6,-1.2,11.6619,0.728869,1.1547,5.8,0.577,0.000347863,0.577348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 21:30:00,0.5,1,27.6,1.92,27.6667,2.76667,0.966983,13.8,0.481,0.00249153,0.483492
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 21:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 21:30:00,0.5,1,53,3,53.0848,8.42616,0.818848,26.5,0.39,0.0194242,0.409424
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 21:30:00,0.5,2,23.44,-4.12,23.7993,5.94983,0.428204,11.72,0.2075,0.00660219,0.214102
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 21:30:00,0.5,1,7.32,-2.4,7.7034,3.08136,0.365691,3.66,0.1815,0.00134541,0.182845
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 21:30:00,0.516667,1,96.8,-3.2,96.8529,3.22843,3.98292,50.0133,2.04703,0.0108084,2.05784
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 21:30:00,0.5,1,965.6,415.2,1051.08,35.0361,6.45277,482.8,1.9945,1.23188,3.22638
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 21:30:00,0.5,1,214.8,9.6,215.014,10.7507,3.20994,107.4,1.5235,0.0814709,1.60497
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 21:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 21:30:00,0.5,1,3.2,0.5,3.23883,0.578362,0.322156,1.6,0.161,7.80729e-05,0.161078
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 21:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 21:30:00,0.5,1,133.6,-44,140.659,7.03295,2.48063,66.8,1.1985,0.0418138,1.24031
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 21:30:00,0.5,1,1.2,-0.4,1.26491,0.158114,0.798317,0.6,0.39915,8.36263e-06,0.399158
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 21:30:00,0.5,1,25.6,0.96,25.618,4.06635,0.756141,12.8,0.37367,0.00440034,0.37807
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 21:30:00,0.5,2,175.2,20.4,176.384,5.87946,1.10643,87.6,0.535,0.0182153,0.553215
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 21:30:00,0.5,1,15.6,3.6,16.01,1.2808,2.17406,7.8,1.085,0.00202772,1.08703
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 21:30:00,0.5,1,118.56,38.08,124.525,22.2367,0.967374,59.28,0.34862,0.135067,0.483687
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 21:30:00,0.5,1,326.88,135.52,353.859,63.1891,2.84323,163.44,0.3335,1.08812,1.42162
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 21:30:00,0.5,1,223.2,26,224.709,14.9806,1.612,111.6,0.6525,0.153502,0.806002
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 21:30:00,0.5,1,20.04,1.02,20.0659,8.02638,0.328257,10.02,0.155,0.0091287,0.164129
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 21:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 21:30:00,0.5,1,511.68,155.76,534.862,53.4862,3.35685,255.84,0.4653,1.21313,1.67843
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 21:30:00,0.5,1,54.56,4.08,54.7123,13.6781,0.493066,27.28,0.21164,0.0348932,0.246533
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 21:30:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 21:30:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 21:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 21:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
