CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 21:30:00,0.5,1,6.56,-2.56,7.04182,1.76045,0.406161,3.28,0.2025,0.00058048,0.20308
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 21:30:00,0.5,1,20.32,2.4,20.4612,3.24782,0.787901,10.16,0.391,0.00295036,0.39395
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 21:30:00,0.5,1,32.6,12.6,34.9503,4.66003,0.817816,16.3,0.402,0.00690783,0.408908
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 21:30:00,0.5,1,12.2,0,12.2,1.62667,0.805683,6.1,0.402,0.000841707,0.402842
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 21:30:00,0.5,1,124.88,34.72,129.617,32.4042,0.883703,62.44,0.2225,0.219351,0.441851
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 21:30:00,0.5,1,29.1,-12,31.4771,3.93464,0.808657,14.55,0.39915,0.00517861,0.404329
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 21:32:00,0.466667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.28,0.1876,4.52487e-06,0.187605
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 22:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 22:00:00,0.5,1,13,0.1,13.0004,3.2501,0.287757,6.5,0.141,0.00287861,0.143879
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 22:00:00,0.5,1,59.22,-4.2,59.3687,23.7475,0.522822,29.61,0.1815,0.0799108,0.261411
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 22:00:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 22:00:00,0.5,1,728.5,61.5,731.091,36.5546,4.06107,364.25,0.925,1.10554,2.03054
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 22:00:00,0.5,1,66.24,8.16,66.7407,11.918,0.606792,33.12,0.27008,0.0333158,0.303396
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 22:00:00,0.5,1,35.7,0.6,35.705,4.46313,0.818346,17.85,0.4025,0.00667304,0.409173
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 22:00:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 22:00:00,0.5,1,12.48,-0.64,12.4964,0.781025,1.19589,6.24,0.5975,0.000442939,0.597943
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 22:00:00,0.5,1,4.5,-0.5,4.52769,0.226385,1.85008,2.25,0.925,4.24017e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 22:00:00,0.533333,1,206.2,41.8,210.394,21.0394,1.31379,109.973,0.493019,0.207671,0.70069
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 22:00:00,0.5,1,6.96,-0.48,6.97653,0.697653,0.92541,3.48,0.4625,0.000204965,0.462705
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 22:00:00,0.5,1,60.48,19.2,63.4545,8.4606,0.950613,30.24,0.449,0.0263063,0.475306
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 22:00:00,0.5,2,95.68,-372.54,384.631,12.821,2.50623,47.84,1.09,0.163113,1.25311
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 22:00:00,0.5,1,11.04,6,12.5651,1.25651,0.89634,5.52,0.4475,0.00067005,0.44817
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 22:00:00,0.5,1,9.87,-1.5,9.98333,13.3111,0.17062,4.935,0.077,0.00831,0.08531
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 22:00:00,0.516667,1,128.96,7.04,129.152,16.144,1.00705,66.6293,0.428833,0.0914733,0.520307
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 22:00:00,0.5,1,714,174,734.896,29.3958,3.06669,357,0.94955,0.583796,1.53335
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 22:00:00,0.5,1,18,-1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 22:00:00,0.5,1,26.4,-4.8,26.8328,1.07331,1.90146,13.2,0.94955,0.00118081,0.950731
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 22:00:00,0.5,1,2,-0.6,2.08806,0.278408,0.732058,1,0.366,2.90085e-05,0.366029
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 22:00:00,0.5,1,23.16,-1.26,23.1942,12.8857,0.317586,11.58,0.1425,0.0162928,0.158793
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 22:00:00,0.5,2,20.88,-2,20.9756,13.1097,0.299262,10.44,0.134,0.0156311,0.149631
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 22:00:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 22:00:00,0.516667,1,170.4,24.48,172.149,22.9533,1.13098,88.04,0.407133,0.177207,0.58434
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 22:00:00,0.5,1,10.4,-2.4,10.6733,0.667083,1.15458,5.2,0.577,0.000291386,0.577291
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 22:00:00,0.5,1,32.88,2.64,32.9858,3.29858,0.969083,16.44,0.481,0.00354165,0.484542
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 22:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 22:00:00,0.5,1,12,-3.3,12.4455,1.97547,0.782135,6,0.39,0.00106764,0.391068
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 22:00:00,0.5,2,17.52,-4.24,18.0258,4.50644,0.422575,8.76,0.2075,0.00378744,0.211287
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 22:00:00,0.5,1,2.58,-2.1,3.32662,1.33065,0.363502,1.29,0.1815,0.000250897,0.181751
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 22:00:00,0.5,1,837.6,351.2,908.248,30.2749,5.82865,418.8,1.9945,0.919826,2.91433
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 22:00:00,0.5,1,229.8,12.6,230.145,11.5073,3.23368,114.9,1.5235,0.0933407,1.61684
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 22:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 22:00:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 22:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 22:00:00,0.5,1,186,-42.4,190.771,9.53857,2.55083,93,1.1985,0.076915,1.27542
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 22:00:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 22:00:00,0.5,1,24.96,0.8,24.9728,3.96394,0.755703,12.48,0.37367,0.00418149,0.377851
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 22:00:00,0.5,2,175.6,20.8,176.828,5.89425,1.10661,87.8,0.535,0.0183071,0.553307
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 22:00:00,0.5,1,18,2.4,18.1593,1.45274,2.17522,9,1.085,0.0026087,1.08761
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 22:00:00,0.5,1,115.36,37.6,121.333,21.6666,0.953701,57.68,0.34862,0.12823,0.47685
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 22:00:00,0.5,1,175.84,93.76,199.275,35.5849,1.35716,87.92,0.3335,0.345081,0.678581
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 22:00:00,0.5,1,230,32.4,232.271,15.4847,1.63301,115,0.6525,0.164007,0.816507
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 22:00:00,0.5,1,17.7,1.02,17.7294,7.09175,0.324253,8.85,0.155,0.0071265,0.162126
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 22:00:00,0.5,1,2.8,-2,3.44093,0.172047,2.39705,1.4,1.1985,2.50228e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 22:00:00,0.533333,1,466.32,146.88,488.905,48.8905,2.95782,248.704,0.49632,1.08118,1.5775
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 22:00:00,0.5,1,50.32,0.72,50.3252,12.5813,0.482323,25.16,0.21164,0.0295217,0.241162
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 22:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 22:00:00,0.5,1,13.92,-6.88,15.5274,3.88186,0.405664,6.96,0.2,0.00283218,0.202832
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 22:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 22:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 22:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 22:00:00,0.5,1,5.28,-2.56,5.86788,1.46697,0.405806,2.64,0.2025,0.00040307,0.202903
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 22:00:00,0.5,1,21.6,2.88,21.7912,3.45891,0.788693,10.8,0.391,0.00334635,0.394346
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 22:00:00,0.516667,1,32.8,12.6,35.1369,4.68492,0.817964,16.9467,0.4154,0.00721453,0.422615
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 22:00:00,0.5,1,11.6,1,11.643,1.5524,0.805533,5.8,0.402,0.000766607,0.402767
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 22:00:00,0.5,1,109.76,39.76,116.74,29.1849,0.800864,54.88,0.2225,0.177932,0.400432
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 22:00:00,0.5,1,27.3,-12.9,30.1944,3.7743,0.80783,13.65,0.39915,0.00476513,0.403915
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 22:01:00,0.483333,1,902.3,117.6,909.931,28.8867,5.44739,436.112,1.84894,0.783961,2.6329
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 22:01:00,0.483333,1,5.44,-7.84,9.54249,1.19281,0.830967,2.62933,0.401167,0.000467146,0.401634
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 22:01:00,0.483333,1,96.8,-3.2,96.8529,3.22843,3.98292,46.7867,1.91497,0.0101111,1.92508
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 22:03:00,0.45,1,5.76,-0.32,5.76888,0.384592,1.23419,2.592,0.5553,8.77194e-05,0.555388
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 22:30:00,0.516667,1,3.6,-2.4,4.32666,0.173066,4.50005,1.86,2.325,2.56068e-05,2.32503
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 22:30:00,0.5,1,10.5,-0.1,10.5005,2.62512,0.285756,5.25,0.141,0.00187797,0.142878
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 22:30:00,0.5,1,55.98,-4.26,56.1419,22.4567,0.50592,27.99,0.1815,0.0714601,0.25296
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 22:30:00,0.5,1,6.9,-5.1,8.58021,0.686417,1.2095,3.45,0.6045,0.000252075,0.604752
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 22:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 22:30:00,0.5,1,738,62,740.6,37.03,4.11896,369,0.925,1.13448,2.05948
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 22:30:00,0.5,1,45.12,6.72,45.6177,8.14601,0.571289,22.56,0.27008,0.0155645,0.285644
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 22:30:00,0.5,1,17.4,0,17.4,2.175,0.80817,8.7,0.4025,0.00158476,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 22:30:00,0.5,1,14.5,-6,15.6924,0.627694,1.69711,7.25,0.84815,0.000405327,0.848555
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 22:30:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 22:30:00,0.516667,1,4,-0.5,4.03113,0.201556,1.85007,2.06667,0.955833,3.47315e-05,0.955868
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 22:30:00,0.5,1,5.04,-0.72,5.09117,0.509117,0.925218,2.52,0.4625,0.000109153,0.462609
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 22:30:00,0.5,1,47.68,14.72,49.9005,6.6534,0.930537,23.84,0.449,0.0162684,0.465268
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 22:30:00,0.5,2,91.76,-363.52,374.922,12.4974,2.48997,45.88,1.09,0.154983,1.24498
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 22:30:00,0.5,1,11.52,6.24,13.1015,1.31015,0.896457,5.76,0.4475,0.000728474,0.448228
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 22:30:00,0.5,1,11.13,0.69,11.1514,14.8685,0.174737,5.565,0.077,0.0103683,0.0873683
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 22:30:00,0.5,1,724.2,168,743.431,29.7372,3.09397,362.1,0.94955,0.597435,1.54699
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 22:30:00,0.5,1,40.8,18,44.5942,1.78377,1.9034,20.4,0.94955,0.00214964,0.9517
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 22:30:00,0.5,1,13.8,-4.8,14.611,0.584438,1.8998,6.9,0.94955,0.000350109,0.9499
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 22:30:00,0.5,1,2,-0.5,2.06155,0.274874,0.732057,1,0.366,2.82767e-05,0.366028
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 22:30:00,0.5,1,20.22,-2.22,20.3415,11.3008,0.310063,10.11,0.1425,0.0125314,0.155031
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 22:30:00,0.5,2,22.92,-1.92,23.0003,14.3752,0.305589,11.46,0.134,0.0187944,0.152794
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 22:30:00,0.5,1,863.8,115.5,871.488,27.6663,5.31323,431.9,1.9127,0.743914,2.65661
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 22:30:00,0.5,1,74.2,9.1,74.7559,2.3732,3.83635,37.1,1.9127,0.00547384,1.91817
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 22:30:00,0.5,1,4.96,-7.84,9.27724,1.15966,0.830914,2.48,0.415,0.000456761,0.415457
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 22:30:00,0.5,1,12,-1.6,12.1062,0.756637,1.15475,6,0.577,0.000374873,0.577375
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 22:30:00,0.5,1,29.52,2.4,29.6174,2.96174,0.967711,14.76,0.481,0.00285525,0.483855
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 22:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 22:30:00,0.5,1,11.6,-3,11.9817,1.90185,0.781979,5.8,0.39,0.000989548,0.39099
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 22:30:00,0.5,2,19.12,-3.96,19.5258,4.88144,0.423888,9.56,0.2075,0.00444402,0.211944
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 22:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 22:30:00,0.5,1,106.4,-3.2,106.448,3.54827,3.98727,53.2,1.981,0.0126349,1.99363
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 22:30:00,0.5,1,960.8,357.6,1025.19,34.173,6.33288,480.4,1.9945,1.17194,3.16644
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 22:30:00,0.5,1,192.6,9,192.81,9.64051,3.17803,96.3,1.5235,0.065513,1.58901
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 22:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 22:30:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 22:30:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 22:30:00,0.5,1,172,-38.8,176.322,8.8161,2.52841,86,1.1985,0.0657048,1.2642
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 22:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 22:30:00,0.5,1,27.52,-0.64,27.5274,4.36944,0.757502,13.76,0.37367,0.00508075,0.378751
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 22:30:00,0.5,2,173.6,19.2,174.659,5.82195,1.10572,86.8,0.535,0.0178607,0.552861
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 22:30:00,0.5,1,13.5,0,13.5,1.08,2.17288,6.75,1.085,0.00144176,1.08644
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 22:30:00,0.5,1,153.44,43.84,159.58,28.4964,1.14087,76.72,0.34862,0.221815,0.570435
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 22:30:00,0.5,1,197.76,92.64,218.383,38.997,1.49586,98.88,0.3335,0.414431,0.747931
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 22:30:00,0.5,1,199.2,62.4,208.745,13.9163,1.56993,99.6,0.6525,0.132466,0.784966
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 22:30:00,0.5,1,17.04,-0.18,17.041,6.81638,0.323168,8.52,0.155,0.00658381,0.161584
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 22:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 22:30:00,0.5,1,48.72,0.8,48.7266,12.1816,0.478632,24.36,0.21164,0.0276759,0.239316
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 22:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 22:30:00,0.5,1,13.92,-6.72,15.4572,3.8643,0.405613,6.96,0.2,0.00280662,0.202807
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 22:30:00,0.5,1,3.36,-0.32,3.3752,0.843801,0.401644,1.68,0.20069,0.000131823,0.200822
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 22:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 22:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 22:30:00,0.5,1,3.52,-2.08,4.08862,1.02215,0.405391,1.76,0.2025,0.000195691,0.202696
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 22:30:00,0.5,1,19.2,2.4,19.3494,3.07134,0.787277,9.6,0.391,0.00263844,0.393638
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 22:30:00,0.5,1,11.6,0.4,11.6069,1.54759,0.805524,5.8,0.402,0.000761857,0.402762
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 22:30:00,0.5,1,96.16,34.56,102.182,25.5455,0.717644,48.08,0.2225,0.136322,0.358822
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 22:30:00,0.5,1,26.7,-12,29.2727,3.65909,0.807257,13.35,0.39915,0.00447866,0.403629
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 22:31:00,0.483333,1,122.56,7.04,122.762,15.3453,0.989959,59.2373,0.401167,0.0773137,0.47848
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 22:31:00,0.483333,1,175.68,24.16,177.333,23.6445,1.15195,84.912,0.380867,0.175908,0.556775
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 22:31:00,0.483333,1,35,12.8,37.2671,4.96895,0.819708,16.9167,0.3886,0.00759224,0.396192
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 22:32:00,0.483333,1,156.8,34.4,160.529,16.0529,1.15109,75.7867,0.446798,0.109563,0.556361
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 22:32:00,0.466667,1,472.8,141.84,493.618,49.3618,2.99709,220.64,0.43428,0.964363,1.39864
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 23:00:00,0.5,1,9.2,-0.3,9.20489,2.30122,0.284886,4.6,0.141,0.00144314,0.142443
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 23:00:00,0.5,1,51.18,-4.74,51.399,20.5596,0.482792,25.59,0.1815,0.0598962,0.241396
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 23:00:00,0.5,1,7.8,-5.7,9.66075,0.77286,1.20964,3.9,0.6045,0.000319562,0.60482
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 23:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 23:00:00,0.5,1,720,58,722.332,36.1166,4.00841,360,0.925,1.0792,2.0042
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 23:00:00,0.5,1,38.08,7.52,38.8154,6.93132,0.562698,19.04,0.27008,0.0112688,0.281349
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 23:00:00,0.5,1,17.4,0,17.4,2.175,0.80817,8.7,0.4025,0.00158476,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 23:00:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 23:00:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 23:00:00,0.516667,1,6.72,-0.72,6.75846,0.675846,0.925385,3.472,0.477917,0.000198764,0.478115
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 23:00:00,0.5,1,45.12,14.88,47.5103,6.33471,0.927494,22.56,0.449,0.0147472,0.463747
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 23:00:00,0.5,2,87.7,-370.52,380.758,12.6919,2.49969,43.85,1.09,0.159844,1.24984
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 23:00:00,0.5,1,11.28,6,12.7765,1.27765,0.896386,5.64,0.4475,0.000692784,0.448193
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 23:00:00,0.5,1,10.5,0.66,10.5207,14.0276,0.172457,5.25,0.077,0.00922872,0.0862287
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 23:00:00,0.5,1,117.28,6.08,117.437,14.6797,0.976385,58.64,0.415,0.0731923,0.488192
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 23:00:00,0.5,1,742.2,171,761.644,30.4658,3.15323,371.1,0.94955,0.627067,1.57662
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 23:00:00,0.5,1,18.6,-1.2,18.6387,0.745547,1.89985,9.3,0.94955,0.000375526,0.949926
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 23:00:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 23:00:00,0.5,1,1.4,-0.5,1.48661,0.198214,0.732029,0.7,0.366,1.47039e-05,0.366015
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 23:00:00,0.5,1,12.36,-2.04,12.5272,6.95957,0.294505,6.18,0.1425,0.00475274,0.147253
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 23:00:00,0.5,2,15.24,-1.72,15.3368,9.58547,0.284713,7.62,0.134,0.0083566,0.142357
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 23:00:00,0.5,1,889,126.7,897.983,28.5074,5.40507,444.5,1.9127,0.789836,2.70254
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 23:00:00,0.5,1,76.3,28,81.2754,2.58017,3.83834,38.15,1.9127,0.00647021,1.91917
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 23:00:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 23:00:00,0.5,1,137.76,17.28,138.84,18.5119,1.01109,68.88,0.394,0.111546,0.505546
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 23:00:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 23:00:00,0.5,1,27.84,2.64,27.9649,2.79649,0.967091,13.92,0.481,0.00254552,0.483546
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 23:00:00,0.5,1,11.9,-3.4,12.3762,1.96447,0.782112,5.95,0.39,0.00105579,0.391056
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 23:00:00,0.5,2,15.84,-3.96,16.3275,4.08187,0.421215,7.92,0.2075,0.00310741,0.210607
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 23:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 23:00:00,0.5,1,96,-2.4,96.03,3.201,3.98257,48,1.981,0.0102828,1.99128
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 23:00:00,0.5,1,967.2,381.6,1039.76,34.6586,6.39996,483.6,1.9945,1.20548,3.19998
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 23:00:00,0.533333,1,192,9,192.211,9.61054,3.17721,102.4,1.62507,0.0694467,1.69451
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 23:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 23:00:00,0.5,1,3,0.6,3.05941,0.546324,0.322139,1.5,0.161,6.96628e-05,0.16107
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 23:00:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 23:00:00,0.5,1,182,-33.6,185.076,9.25378,2.54178,91,1.1985,0.0723906,1.27089
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 23:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 23:00:00,0.5,1,25.6,1.12,25.6245,4.06738,0.756145,12.8,0.37367,0.00440258,0.378073
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 23:00:00,0.0166667,2,176,20,177.133,5.90442,1.10674,2.93333,0.0178333,0.000612343,0.0184457
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 23:00:00,0.5,1,13.8,0.3,13.8033,1.10426,2.17301,6.9,1.085,0.00150727,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 23:00:00,0.5,1,132.64,41.92,139.107,24.8405,1.03434,66.32,0.34862,0.16855,0.51717
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 23:00:00,0.5,1,269.76,114.08,292.89,52.3018,2.15792,134.88,0.3335,0.74546,1.07896
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 23:00:00,0.5,1,197.6,22.4,198.866,13.2577,1.54545,98.8,0.6525,0.120224,0.772724
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 23:00:00,0.5,1,16.98,0.84,17.0008,6.80031,0.323106,8.49,0.155,0.0065528,0.161553
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 23:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 23:00:00,0.5,1,465.36,142.08,486.566,48.6566,2.93847,232.68,0.4653,1.00394,1.46924
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 23:00:00,0.5,1,49.04,1.12,49.0528,12.2632,0.479375,24.52,0.21164,0.0280477,0.239688
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 23:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 23:00:00,0.5,1,14.24,-6.88,15.8149,3.95373,0.405876,7.12,0.2,0.00293803,0.202938
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 23:00:00,0.5,1,4,-0.48,4.0287,1.00717,0.401756,2,0.20069,0.000187811,0.200878
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 23:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 23:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 23:00:00,0.5,1,7.04,-1.92,7.29712,1.82428,0.406247,3.52,0.2025,0.000623334,0.203123
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 23:00:00,0.5,1,20,3.2,20.2544,3.21498,0.787782,10,0.391,0.00289101,0.393891
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 23:00:00,0.5,1,64.6,15.4,66.4102,8.8547,0.853882,32.3,0.402,0.0249408,0.426941
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 23:00:00,0.5,1,11,0.6,11.0164,1.46885,0.805373,5.5,0.402,0.000686304,0.402686
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 23:00:00,0.5,1,117.44,36.24,122.904,30.7261,0.839442,58.72,0.2225,0.197221,0.419721
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 23:00:00,0.5,1,27.6,-12,30.0958,3.76198,0.807768,13.8,0.39915,0.00473408,0.403884
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 23:01:00,0.483333,1,3.6,-2.4,4.32666,0.173066,4.50005,1.74,2.175,2.39548e-05,2.17502
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 23:01:00,0.483333,1,4.5,0,4.5,0.225,1.85008,2.175,0.894167,4.04884e-05,0.894207
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 23:01:00,0.566667,1,169.2,39.4,173.727,17.3727,1.1899,95.88,0.523832,0.150443,0.674275
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 23:01:00,0.483333,2,177.6,20.8,178.814,5.96046,1.10744,85.84,0.517167,0.0180966,0.535263
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-06 23:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-06 23:30:00,0.5,1,9.4,-0.3,9.40479,2.3512,0.285013,4.7,0.141,0.0015065,0.142506
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-06 23:30:00,0.5,1,42.48,-4.8,42.7503,17.1001,0.44587,21.24,0.1815,0.0414351,0.222935
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-06 23:30:00,0.5,1,6.6,-5.4,8.5276,0.682208,1.2095,3.3,0.6045,0.000248993,0.604749
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-06 23:30:00,0.5,1,4.16,-0.32,4.17229,0.278153,1.2341,2.08,0.617,5.09822e-05,0.617051
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-06 23:30:00,0.5,1,752,70,755.251,37.7625,4.20962,376,0.925,1.17981,2.10481
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-06 23:30:00,0.5,1,72.96,7.68,73.3631,13.1006,0.620671,36.48,0.27008,0.0402554,0.310335
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-06 23:30:00,0.5,1,16.5,-0.3,16.5027,2.06284,0.807851,8.25,0.4025,0.00142553,0.403926
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-06 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-06 23:30:00,0.5,1,14.5,-6.5,15.8902,0.63561,1.69713,7.25,0.84815,0.000415615,0.848566
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-06 23:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-06 23:30:00,0.5,1,3.5,0,3.5,0.175,1.85005,1.75,0.925,2.53376e-05,0.925025
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-06 23:30:00,0.5,1,65.76,16.32,67.7549,9.03398,0.957985,32.88,0.449,0.0299927,0.478993
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-06 23:30:00,0.5,2,93.9,-366.74,378.57,12.619,2.49603,46.95,1.09,0.158013,1.24801
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-06 23:30:00,0.5,1,12,6.24,13.5254,1.35254,0.896553,6,0.4475,0.000776387,0.448276
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-06 23:30:00,0.5,1,10.5,0.66,10.5207,14.0276,0.172457,5.25,0.077,0.00922872,0.0862287
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-06 23:30:00,0.5,1,122.4,5.92,122.543,15.3179,0.989389,61.2,0.415,0.0796947,0.494695
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-06 23:30:00,0.5,1,706.8,169.8,726.91,29.0764,3.04145,353.4,0.94955,0.571177,1.52073
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-06 23:30:00,0.5,1,19.8,-1.2,19.8363,0.793453,1.89995,9.9,0.94955,0.000425336,0.949975
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-06 23:30:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-06 23:30:00,0.5,1,1.5,-0.5,1.58114,0.210819,0.732033,0.75,0.366,1.66333e-05,0.366017
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-06 23:30:00,0.5,1,12.12,-1.92,12.2711,6.8173,0.294121,6.06,0.1425,0.00456041,0.14706
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-06 23:30:00,0.5,2,14.96,-1.56,15.0411,9.4007,0.284075,7.48,0.134,0.00803754,0.142038
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-06 23:30:00,0.5,1,922.6,123.9,930.882,29.5518,5.52294,461.3,1.9127,0.84877,2.76147
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-06 23:30:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-06 23:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-06 23:30:00,0.5,1,124.32,17.92,125.605,16.7473,0.970588,62.16,0.394,0.0912939,0.485294
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-06 23:30:00,0.5,1,13.6,-2.4,13.8101,0.863134,1.15498,6.8,0.577,0.000487826,0.577488
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-06 23:30:00,0.5,1,22.32,2.16,22.4243,2.24243,0.965274,11.16,0.481,0.00163677,0.482637
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-06 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-06 23:30:00,0.5,1,11.3,-3.5,11.8296,1.87772,0.781929,5.65,0.39,0.000964595,0.390965
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-06 23:30:00,0.5,2,16.88,-4.04,17.3567,4.33918,0.422023,8.44,0.2075,0.00351152,0.211012
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-06 23:30:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-06 23:30:00,0.5,1,96.8,-2.4,96.8297,3.22766,3.98291,48.4,1.981,0.0104548,1.99145
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-06 23:30:00,0.5,1,930.4,376,1003.5,33.4501,6.23477,465.2,1.9945,1.12288,3.11738
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-06 23:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-06 23:30:00,0.5,1,3.1,0.4,3.1257,0.558161,0.322145,1.55,0.161,7.27142e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-06 23:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-06 23:30:00,0.5,1,156.4,-37.2,160.763,8.03816,2.50624,78.2,1.1985,0.0546207,1.25312
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-06 23:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-06 23:30:00,0.5,1,24.16,0.8,24.1732,3.83702,0.755176,12.08,0.37367,0.00391802,0.377588
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 23:30:00,0.0333333,2,164,20,165.215,5.50717,1.10196,5.46667,0.0356667,0.00106543,0.0367321
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-06 23:30:00,0.5,1,12.9,0.3,12.9035,1.03228,2.17263,6.45,1.085,0.00131717,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-06 23:30:00,0.5,1,122.4,42.72,129.641,23.1502,0.990024,61.2,0.34862,0.146392,0.495012
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-06 23:30:00,0.5,1,213.28,100.8,235.9,42.1251,1.63417,106.64,0.3335,0.483584,0.817084
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-06 23:30:00,0.5,1,190.4,58.4,199.155,13.277,1.54615,95.2,0.6525,0.120575,0.773075
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-06 23:30:00,0.5,1,15.18,-0.18,15.1811,6.07243,0.32045,7.59,0.155,0.0052251,0.160225
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-06 23:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-06 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-06 23:30:00,0.5,1,487.68,135.36,506.117,50.6117,3.10307,243.84,0.4653,1.08623,1.55153
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-06 23:30:00,0.5,1,42.32,0.24,42.3207,10.5802,0.465035,21.16,0.21164,0.0208774,0.232517
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-06 23:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-06 23:30:00,0.5,1,24.64,-5.6,25.2684,6.31709,0.415001,12.32,0.2,0.00750026,0.2075
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-06 23:30:00,0.5,1,3.68,-0.64,3.73524,0.933809,0.401703,1.84,0.20069,0.000161446,0.200851
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-06 23:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-06 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-06 23:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-06 23:30:00,0.5,1,6.24,-2.56,6.74472,1.68618,0.406065,3.12,0.2025,0.000532531,0.203033
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-06 23:30:00,0.5,1,19.68,2.88,19.8896,3.15708,0.787576,9.84,0.391,0.00278782,0.393788
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-06 23:30:00,0.5,1,48.2,13,49.9223,6.65631,0.832188,24.1,0.402,0.0140939,0.416094
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-06 23:30:00,0.5,1,10.2,0.4,10.2078,1.36105,0.805179,5.1,0.402,0.000589263,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-06 23:30:00,0.5,1,101.12,37.28,107.773,26.9433,0.748298,50.56,0.2225,0.151649,0.374149
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-06 23:30:00,0.5,1,26.7,-12.3,29.3969,3.67462,0.807334,13.35,0.39915,0.00451676,0.403667
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-06 23:31:00,0.5,1,5.76,-0.72,5.80483,0.580483,0.925284,2.88,0.4625,0.000141899,0.462642
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-06 23:32:00,0.5,1,179.4,8.4,179.597,8.97983,3.16068,89.7,1.5235,0.0568412,1.58034
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-06 23:32:00,0.5,2,162.4,20,163.627,5.45423,1.10135,81.2,0.535,0.0156757,0.550676
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-06 23:35:00,0.5,1,226.6,48.2,231.67,23.167,1.39653,113.3,0.462205,0.236058,0.698263
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 00:00:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 00:00:00,0.5,1,8.9,-0.5,8.91403,2.22851,0.284707,4.45,0.141,0.00135338,0.142353
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 00:00:00,0.5,1,42,-5.7,42.385,16.954,0.44446,21,0.1815,0.04073,0.22223
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 00:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 00:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 00:00:00,0.75,1,714,60,716.517,35.8258,3.97379,535.5,1.3875,1.59284,2.98034
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 00:00:00,0.5,1,61.28,7.36,61.7204,11.0215,0.597144,30.64,0.27008,0.0284922,0.298572
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 00:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 00:00:00,0.5,1,8.96,-3.2,9.51428,0.594643,1.19551,4.48,0.5975,0.00025676,0.597757
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 00:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 00:00:00,0.5,1,217.8,39.8,221.407,22.1407,1.35562,108.9,0.462205,0.215606,0.677811
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 00:00:00,0.5,1,6.72,-0.48,6.73712,0.673712,0.925382,3.36,0.4625,0.000191139,0.462691
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 00:00:00,0.5,1,67.04,16.96,69.152,9.22027,0.960485,33.52,0.449,0.0312424,0.480242
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 00:00:00,0.5,2,95.9,-367.88,380.174,12.6725,2.49871,47.95,1.09,0.159355,1.24936
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 00:00:00,0.5,1,11.52,6.24,13.1015,1.31015,0.896457,5.76,0.4475,0.000728474,0.448228
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 00:00:00,0.5,1,10.53,0.66,10.5507,14.0676,0.172563,5.265,0.077,0.00928132,0.0862813
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 00:00:00,0.5,1,121.92,6.4,122.088,15.261,0.988207,60.96,0.415,0.0791037,0.494104
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 00:00:00,0.5,1,789,177,808.61,32.3444,3.31267,394.5,0.94955,0.706786,1.65634
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 00:00:00,0.5,1,17.4,-1.2,17.4413,0.697653,1.89976,8.7,0.94955,0.000328828,0.949879
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 00:00:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 00:00:00,0.5,1,1.5,-0.5,1.58114,0.210819,0.732033,0.75,0.366,1.66333e-05,0.366017
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 00:00:00,0.5,1,13.44,-2.28,13.632,7.57335,0.296256,6.72,0.1425,0.00562801,0.148128
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 00:00:00,0.5,1,72.1,8.4,72.5877,2.30437,3.83572,36.05,1.9127,0.00516091,1.91786
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 00:00:00,0.5,1,4.96,-8,9.41284,1.17661,0.83094,2.48,0.415,0.000470211,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 00:00:00,0.5,1,125.6,17.6,126.827,16.9103,0.974158,62.8,0.394,0.0930792,0.487079
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 00:00:00,0.5,1,11.6,-1.2,11.6619,0.728869,1.1547,5.8,0.577,0.000347863,0.577348
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 00:00:00,0.5,1,22.8,2.16,22.9021,2.29021,0.965415,11.4,0.481,0.00170727,0.482707
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 00:00:00,0.5,1,11.8,-3.2,12.2262,1.94067,0.782061,5.9,0.39,0.00103035,0.39103
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 00:00:00,0.5,2,19,-3.44,19.3089,4.82722,0.423692,9.5,0.2075,0.00434584,0.211846
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 00:00:00,0.5,1,95.2,-2.4,95.2302,3.17434,3.98222,47.6,1.981,0.0101122,1.99111
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 00:00:00,0.516667,1,633.6,270.4,688.887,22.9629,5.04733,327.36,2.06098,0.546805,2.60779
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 00:00:00,0.5,1,183.6,8.4,183.792,9.1896,3.16606,91.8,1.5235,0.059528,1.58303
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 00:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 00:00:00,0.5,1,3.1,0.7,3.17805,0.567509,0.32215,1.55,0.161,7.51703e-05,0.161075
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 00:00:00,0.5,1,5.1,-0.3,5.10882,0.408705,1.18817,2.55,0.594,8.64432e-05,0.594086
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 00:00:00,0.5,1,217.2,-13.6,217.625,10.8813,2.59719,108.6,1.1985,0.100093,1.29859
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 00:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 00:00:00,0.516667,1,23.36,1.12,23.3868,3.7122,0.754674,12.0693,0.386126,0.00378948,0.389915
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 00:00:00,0.5,2,174,22,175.385,5.84618,1.10602,87,0.535,0.0180096,0.55301
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 00:00:00,0.5,1,15.9,3.3,16.2388,1.29911,2.17417,7.95,1.085,0.00208611,1.08709
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 00:00:00,0.5,1,80.8,21.12,83.5146,14.9133,0.818743,40.4,0.34862,0.0607517,0.409372
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 00:00:00,0.5,1,160.64,96.32,187.304,33.4471,1.27673,80.32,0.3335,0.304865,0.638365
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 00:00:00,0.5,1,190.8,11.2,191.128,12.7419,1.5271,95.4,0.6525,0.111051,0.763551
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 00:00:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 00:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 00:00:00,0.5,1,5.7,0.3,5.70789,0.456631,1.07022,2.85,0.535,0.000109873,0.53511
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 00:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 00:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 00:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 00:00:00,0.5,1,4.96,-2.56,5.58168,1.39542,0.405729,2.48,0.2025,0.000364711,0.202865
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 00:00:00,0.5,1,20.32,2.72,20.5012,3.25416,0.787924,10.16,0.391,0.00296191,0.393962
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 00:00:00,0.5,1,54.6,12.4,55.9904,7.46538,0.839457,27.3,0.402,0.0177283,0.419728
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 00:00:00,0.516667,1,11.2,1,11.2446,1.49927,0.80543,5.78667,0.4154,0.000738867,0.416139
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 00:00:00,0.5,1,110.4,41.6,117.978,29.4944,0.808453,55.2,0.2225,0.181726,0.404226
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 00:00:00,0.5,1,23.7,-12.9,26.9833,3.37292,0.805911,11.85,0.39915,0.00380552,0.402956
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 00:01:00,0.483333,1,17.4,0,17.4,2.175,0.80817,8.41,0.389083,0.00153193,0.390615
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 00:01:00,0.0166667,1,7.2,-1.36,7.32732,4.57957,0.271815,0.12,0.00446667,6.35816e-05,0.00453025
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 00:01:00,0.483333,1,849.8,109.9,856.877,27.2024,5.26376,410.737,1.84894,0.695207,2.54415
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 00:01:00,0.483333,1,5.12,-8,9.49813,2.37453,0.402119,2.47467,0.193333,0.00102441,0.194358
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 00:02:00,0.466667,2,16.36,-1.68,16.446,10.2788,0.287218,7.63467,0.125067,0.00896854,0.134035
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 00:02:00,0.466667,1,2.64,-2.04,3.33635,1.33454,0.363505,1.232,0.1694,0.000235542,0.169636
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 00:02:00,0.466667,1,483.12,136.08,501.919,50.1919,3.06718,225.456,0.43428,0.997071,1.43135
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 00:02:00,0.466667,1,42.48,1.6,42.5101,10.6275,0.465409,19.824,0.197531,0.0196604,0.217191
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 00:04:00,0.433333,1,17.28,0.24,17.2817,6.91267,0.323542,7.488,0.134333,0.00586831,0.140202
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 00:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 00:30:00,0.5,1,7.3,-0.3,7.30616,1.82654,0.283818,3.65,0.141,0.000909178,0.141909
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 00:30:00,0.516667,1,45.18,-5.76,45.5457,18.2183,0.457062,23.343,0.18755,0.0485987,0.236149
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 00:30:00,0.5,1,7.2,-5.4,9,0.72,1.20955,3.6,0.6045,0.000277344,0.604777
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 00:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 00:30:00,0.5,1,59.04,7.2,59.4774,10.621,0.593078,29.52,0.27008,0.026459,0.296539
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 00:30:00,0.5,1,17.1,0.3,17.1026,2.13783,0.808062,8.55,0.4025,0.00153105,0.404031
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 00:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 00:30:00,0.5,1,8.32,-2.88,8.80436,0.550273,1.19544,4.16,0.5975,0.000219872,0.59772
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 00:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 00:30:00,0.5,1,194,43.2,198.752,19.8752,1.27189,97,0.462205,0.173741,0.635946
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 00:30:00,0.5,1,5.76,-0.48,5.77997,0.577997,0.925281,2.88,0.4625,0.000140686,0.462641
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 00:30:00,0.5,1,69.44,20,72.2628,9.63504,0.966233,34.72,0.449,0.0341165,0.483117
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 00:30:00,0.5,2,96.24,-357.48,370.208,12.3403,2.48222,48.12,1.09,0.15111,1.24111
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 00:30:00,0.5,1,11.52,6.48,13.2174,1.32174,0.896483,5.76,0.4475,0.00074143,0.448241
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 00:30:00,0.5,1,9.27,0.72,9.29792,12.3972,0.168416,4.635,0.077,0.00720812,0.0842081
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 00:30:00,0.5,1,118.4,6.56,118.582,14.8227,0.979251,59.2,0.415,0.0746253,0.489625
