CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 00:30:00,0.5,1,730.8,172.2,750.814,30.0326,3.11782,365.4,0.94955,0.60936,1.55891
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 00:30:00,0.5,1,40.2,19.2,44.5497,1.78199,1.90339,20.1,0.94955,0.00214536,0.951695
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 00:30:00,0.516667,1,18.6,-4.8,19.2094,0.768375,1.90031,9.61,0.981202,0.000625335,0.981827
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 00:30:00,0.5,1,1.5,-0.5,1.58114,0.210819,0.732033,0.75,0.366,1.66333e-05,0.366017
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 00:30:00,0.5,1,12.18,-1.92,12.3304,6.85022,0.294209,6.09,0.1425,0.00460457,0.147105
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 00:30:00,0.5,2,13.36,-1.64,13.4603,8.41268,0.280874,6.68,0.134,0.00643682,0.140437
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 00:30:00,0.5,1,842.1,129.5,851.999,27.0476,5.24743,421.05,1.9127,0.711015,2.62372
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 00:30:00,0.5,1,71.4,8.4,71.8924,2.2823,3.83553,35.7,1.9127,0.00506252,1.91776
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 00:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 00:30:00,0.5,1,164.32,25.28,166.253,22.1671,1.10789,82.16,0.394,0.159944,0.553944
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 00:30:00,0.5,1,12.4,-0.4,12.4064,0.775403,1.15479,6.2,0.577,0.000393699,0.577394
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 00:30:00,0.5,1,19.68,1.44,19.7326,1.97326,0.964535,9.84,0.481,0.00126742,0.482267
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 00:30:00,0.5,1,10.6,-3.2,11.0725,1.75754,0.78169,5.3,0.39,0.000845072,0.390845
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 00:30:00,0.5,2,15.76,-3.72,16.1931,4.04827,0.421113,7.88,0.2075,0.00305646,0.210556
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 00:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 00:30:00,0.5,1,96.8,-2.4,96.8297,3.22766,3.98291,48.4,1.981,0.0104548,1.99145
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 00:30:00,0.5,1,171,8.4,171.206,8.56031,3.15031,85.5,1.5235,0.0516543,1.57515
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 00:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 00:30:00,0.5,1,2.7,0.5,2.74591,0.49034,0.322112,1.35,0.161,5.61172e-05,0.161056
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 00:30:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 00:30:00,0.5,1,178.4,-16,179.116,8.9558,2.53261,89.2,1.1985,0.0678037,1.2663
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 00:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 00:30:00,0.5,2,167.2,22.4,168.694,5.62313,1.10332,83.6,0.535,0.0166616,0.551662
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 00:30:00,0.5,1,13.2,0.3,13.2034,1.05627,2.17276,6.6,1.085,0.00137911,1.08638
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 00:30:00,0.5,1,76,22.08,79.1424,14.1326,0.806354,38,0.34862,0.0545572,0.403177
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 00:30:00,0.5,1,145.76,86.56,169.525,30.2723,1.16647,72.88,0.3335,0.249735,0.583235
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 00:30:00,0.5,1,140.8,-1.6,140.809,9.38727,1.42555,70.4,0.6525,0.0602747,0.712775
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 00:30:00,0.5,1,17.76,1.26,17.8046,7.12186,0.324374,8.88,0.155,0.00718714,0.162187
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 00:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 00:30:00,0.5,1,489.84,138.24,508.973,50.8973,3.12766,244.92,0.4653,1.09853,1.56383
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 00:30:00,0.5,1,38.16,0.8,38.1684,9.5421,0.457243,19.08,0.21164,0.0169816,0.228622
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 00:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 00:30:00,0.5,1,12.32,-6.4,13.8832,3.47079,0.404528,6.16,0.2,0.00226412,0.202264
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 00:30:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 00:30:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 00:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 00:30:00,0.5,1,3.52,-2.08,4.08862,1.02215,0.405391,1.76,0.2025,0.000195691,0.202696
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 00:30:00,0.5,1,19.04,0.8,19.0568,3.02489,0.787118,9.52,0.391,0.00255924,0.393559
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 00:30:00,0.5,1,31.8,13,34.3546,4.58062,0.817349,15.9,0.402,0.00667439,0.408674
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 00:30:00,0.5,1,103.68,42.08,111.894,27.9735,0.771936,51.84,0.2225,0.163468,0.385968
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 00:30:00,0.5,1,24.3,-12.3,27.2356,3.40445,0.806054,12.15,0.39915,0.00387702,0.403027
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 00:31:00,0.483333,1,737.6,322.4,804.982,26.8327,5.4341,356.507,1.92802,0.698466,2.62648
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 00:31:00,0.483333,1,19.84,-0.64,19.8503,3.15084,0.752624,9.58933,0.361214,0.00255393,0.363768
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 00:31:00,0.483333,1,10.8,1.2,10.8665,1.44886,0.805336,5.22,0.3886,0.000645497,0.389245
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 00:45:00,0.25,1,610,37.5,611.152,30.5576,3.3951,152.5,0.4625,0.386275,0.848775
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 01:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 01:00:00,0.5,1,9.4,-0.1,9.40053,2.35013,0.28501,4.7,0.141,0.00150513,0.142505
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 01:00:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 01:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 01:00:00,0.5,1,655,47.5,656.72,32.836,3.6341,327.5,0.925,0.892051,1.81705
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 01:00:00,0.5,1,61.76,7.52,62.2161,11.11,0.598063,30.88,0.27008,0.0289517,0.299032
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 01:00:00,0.5,1,17.4,0.3,17.4026,2.17532,0.80817,8.7,0.4025,0.00158523,0.404085
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 01:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 01:00:00,0.5,1,8,-3.84,8.87387,0.554617,1.19545,4,0.5975,0.000223358,0.597723
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 01:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 01:00:00,0.5,1,185.2,37.4,188.939,18.8939,1.23843,92.6,0.462205,0.157008,0.619213
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 01:00:00,0.5,1,5.76,-0.48,5.77997,0.577997,0.925281,2.88,0.4625,0.000140686,0.462641
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 01:00:00,0.5,1,64.48,21.92,68.104,9.08054,0.958605,32.24,0.449,0.0303026,0.479303
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 01:00:00,0.5,2,86.34,-373.6,383.447,12.7816,2.50422,43.17,1.09,0.16211,1.25211
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 01:00:00,0.5,1,12,6.48,13.6378,1.36378,0.896579,6,0.4475,0.000789343,0.448289
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 01:00:00,0.5,1,6.63,-1.41,6.77827,9.0377,0.161662,3.315,0.077,0.00383079,0.0808308
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 01:00:00,0.5,1,119.68,7.2,119.896,14.987,0.982579,59.84,0.415,0.0762893,0.491289
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 01:00:00,0.5,1,688.8,168.6,709.134,28.3654,2.98627,344.4,0.94955,0.543584,1.49313
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 01:00:00,0.5,1,18,-1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 01:00:00,0.5,1,1.3,-0.5,1.39284,0.185712,0.732026,0.65,0.366,1.29075e-05,0.366013
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 01:00:00,0.5,1,12.42,-2.04,12.5864,6.99246,0.294596,6.21,0.1425,0.00479777,0.147298
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 01:00:00,0.5,2,14,-1.48,14.078,8.79876,0.282082,7,0.134,0.00704118,0.141041
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 01:00:00,0.5,1,896.7,133,906.51,28.7781,5.43521,448.35,1.9127,0.804906,2.71761
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 01:00:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 01:00:00,0.5,1,4.96,-8,9.41284,1.17661,0.83094,2.48,0.415,0.000470211,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 01:00:00,0.5,1,154.24,26.4,156.483,20.8644,1.0714,77.12,0.394,0.141698,0.535698
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 01:00:00,0.5,1,10,-3.2,10.4995,0.65622,1.15456,5,0.577,0.000281973,0.577282
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 01:00:00,0.5,1,26.16,2.88,26.3181,2.63181,0.966509,13.08,0.481,0.00225454,0.483255
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 01:00:00,0.5,1,10,-3.3,10.5304,1.6715,0.781529,5,0.39,0.000764356,0.390764
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 01:00:00,0.5,2,15.28,-3.8,15.7454,3.93636,0.42078,7.64,0.2075,0.0028898,0.21039
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 01:00:00,0.5,1,2.64,-2.1,3.37337,1.34935,0.363516,1.32,0.1815,0.000257998,0.181758
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 01:00:00,0.5,1,94.4,-2.4,94.4305,3.14768,3.98189,47.2,1.981,0.00994308,1.99094
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 01:00:00,0.5,1,998.4,417.6,1082.22,36.0739,6.60089,499.2,1.9945,1.30594,3.30044
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 01:00:00,0.5,1,184.8,9,185.019,9.25095,3.16765,92.4,1.5235,0.0603254,1.58383
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 01:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 01:00:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 01:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 01:00:00,0.5,1,211.6,-36.4,214.708,10.7354,2.59185,105.8,1.1985,0.0974273,1.29593
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 01:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 01:00:00,0.5,1,22.88,-0.64,22.8889,3.63317,0.754366,11.44,0.37367,0.00351276,0.377183
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 01:00:00,0.5,2,172.8,22,174.195,5.80649,1.10553,86.4,0.535,0.017766,0.552766
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 01:00:00,0.5,1,13.8,0.6,13.813,1.10504,2.17302,6.9,1.085,0.0015094,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 01:00:00,0.5,1,74.72,22.72,78.0979,13.946,0.803493,37.36,0.34862,0.0531265,0.401747
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 01:00:00,0.5,1,182.88,88.16,203.02,36.2536,1.38335,91.44,0.3335,0.358174,0.691674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 01:00:00,0.5,1,133.6,28,136.503,9.10017,1.41829,66.8,0.6525,0.0566442,0.709144
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 01:00:00,0.5,1,15.6,1.2,15.6461,6.25843,0.3211,7.8,0.155,0.00555011,0.16055
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 01:00:00,0.5,1,2.4,-2,3.1241,0.156205,2.39704,1.2,1.1985,2.06269e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 01:00:00,0.516667,1,491.76,138.48,510.886,51.0886,3.14421,254.076,0.48081,1.1437,1.62451
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 01:00:00,0.5,1,37.12,0.4,37.1222,9.28054,0.455407,18.56,0.21164,0.0160634,0.227703
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 01:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 01:00:00,0.5,1,14.08,-6.88,15.671,3.91775,0.40577,7.04,0.2,0.00288481,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 01:00:00,0.5,1,2.56,-0.64,2.63879,0.659697,0.401541,1.28,0.20069,8.05751e-05,0.200771
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 01:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 01:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 01:00:00,0.5,1,7.04,-1.6,7.21953,1.80488,0.40622,3.52,0.2025,0.000610148,0.20311
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 01:00:00,0.5,1,20.64,4.32,21.0872,3.34718,0.788267,10.32,0.391,0.00313365,0.394134
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 01:00:00,0.5,1,31.4,8.8,32.6098,4.34798,0.816027,15.7,0.402,0.00601365,0.408014
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 01:00:00,0.5,1,10.4,0.6,10.4173,1.38897,0.805227,5.2,0.402,0.000613693,0.402614
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 01:00:00,0.533333,1,114,42.8,121.77,30.4424,0.832192,60.8,0.237333,0.206502,0.443836
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 01:00:00,0.5,1,27,-12.3,29.6697,3.70871,0.807502,13.5,0.39915,0.00460096,0.403751
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 01:01:00,0.483333,1,43.2,-5.04,43.493,17.3972,0.448775,20.88,0.17545,0.0414577,0.216908
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 01:01:00,0.483333,1,9,-4.8,10.2,0.408,1.89944,4.35,0.917898,0.000164939,0.918063
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 01:02:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 01:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 01:30:00,0.5,1,7,0,7,1.75,0.283669,3.5,0.141,0.000834577,0.141835
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 01:30:00,0.5,1,38.52,-4.98,38.8406,15.5362,0.431406,19.26,0.1815,0.0342028,0.215703
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 01:30:00,0.5,1,6.6,-5.4,8.5276,0.682208,1.2095,3.3,0.6045,0.000248993,0.604749
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 01:30:00,0.5,1,4.48,0,4.48,0.298667,1.23412,2.24,0.617,5.87795e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 01:30:00,0.5,1,656,48.5,657.79,32.8895,3.63992,328,0.925,0.894962,1.81996
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 01:30:00,0.5,1,62.72,7.68,63.1885,11.2837,0.599887,31.36,0.27008,0.0298637,0.299944
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 01:30:00,0.5,1,17.1,0.3,17.1026,2.13783,0.808062,8.55,0.4025,0.00153105,0.404031
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 01:30:00,0.516667,1,13,-6.5,14.5344,0.581378,1.697,6.71667,0.876422,0.000359308,0.876781
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 01:30:00,0.5,1,8.32,-3.84,9.16341,0.572713,1.19548,4.16,0.5975,0.000238171,0.597738
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 01:30:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 01:30:00,0.5,1,186,41.4,190.552,19.0552,1.24381,93,0.462205,0.1597,0.621905
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 01:30:00,0.516667,1,6.24,-0.48,6.25843,0.625843,0.92533,3.224,0.477917,0.00017044,0.478087
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 01:30:00,0.5,1,56.64,17.12,59.1708,7.88944,0.943749,28.32,0.449,0.0228744,0.471874
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 01:30:00,0.5,2,94.62,-371.38,383.244,12.7748,2.50388,47.31,1.09,0.161939,1.25194
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 01:30:00,0.5,1,8.64,3.84,9.4549,0.94549,0.895759,4.32,0.4475,0.000379393,0.447879
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 01:30:00,0.5,1,6.63,-1.41,6.77827,9.0377,0.161662,3.315,0.077,0.00383079,0.0808308
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 01:30:00,0.5,1,119.2,6.4,119.372,14.9215,0.981246,59.6,0.415,0.0756231,0.490623
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 01:30:00,0.5,1,710.4,181.8,733.294,29.3317,3.06161,355.2,0.94955,0.581253,1.5308
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 01:30:00,0.5,1,18,-1.2,18.04,0.721598,1.8998,9,0.94955,0.000351788,0.949902
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 01:30:00,0.5,1,33.6,-3,33.7337,1.34935,1.90283,16.8,0.94955,0.00186626,0.951416
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 01:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 01:30:00,0.5,1,10.92,-2.1,11.1201,6.17783,0.29249,5.46,0.1425,0.003745,0.146245
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 01:30:00,0.5,2,11.8,-0.92,11.8358,7.39738,0.277954,5.9,0.134,0.0049769,0.138977
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 01:30:00,0.5,1,827.4,133,838.021,26.6039,5.20115,413.7,1.9127,0.687877,2.60058
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 01:30:00,0.5,1,72.8,9.1,73.3665,2.3291,3.83594,36.4,1.9127,0.00527226,1.91797
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 01:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 01:30:00,0.5,1,148.96,25.76,151.171,20.1561,1.05248,74.48,0.394,0.132241,0.526241
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 01:30:00,0.5,1,11.2,-1.2,11.2641,0.704006,1.15465,5.6,0.577,0.000324535,0.577325
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 01:30:00,0.5,1,24.24,2.64,24.3833,2.43833,0.965871,12.12,0.481,0.00193525,0.482935
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 01:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 01:30:00,0.5,1,10.8,-3.2,11.2641,1.78795,0.781749,5.4,0.39,0.000874574,0.390875
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 01:30:00,0.5,2,16.4,-3.68,16.8078,4.20195,0.421586,8.2,0.2075,0.00329292,0.210793
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 01:30:00,0.533333,1,2.64,-2.1,3.37337,1.34935,0.363516,1.408,0.1936,0.000275198,0.193875
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 01:30:00,0.5,1,93.6,-2.4,93.6308,3.12103,3.98155,46.8,1.981,0.00977538,1.99078
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 01:30:00,0.516667,1,974.4,403.2,1054.53,35.1509,6.46894,503.44,2.06098,1.2813,3.34229
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 01:30:00,0.5,1,161.4,7.2,161.561,8.07803,3.139,80.7,1.5235,0.0459979,1.5695
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 01:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 01:30:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 01:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 01:30:00,0.5,1,198.4,-34.4,201.36,10.068,2.56838,99.2,1.1985,0.0856903,1.28419
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 01:30:00,0.516667,1,1.2,-0.6,1.34164,0.167705,0.798319,0.62,0.412455,9.72155e-06,0.412465
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 01:30:00,0.5,1,25.28,1.92,25.3528,4.02426,0.755959,12.64,0.37367,0.00430971,0.37798
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 01:30:00,0.5,2,133.2,18.8,134.52,4.48401,1.09119,66.6,0.535,0.0105948,0.545595
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 01:30:00,0.5,1,13.8,0.6,13.813,1.10504,2.17302,6.9,1.085,0.0015094,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 01:30:00,0.5,1,109.76,40.64,117.042,20.9004,0.935882,54.88,0.34862,0.119321,0.467941
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 01:30:00,0.5,1,216,108.32,241.639,43.1498,1.68179,108,0.3335,0.507396,0.840896
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 01:30:00,0.5,1,144,38.4,149.032,9.93547,1.44004,72,0.6525,0.0675201,0.72002
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 01:30:00,0.5,1,15.3,1.32,15.3568,6.14273,0.320694,7.65,0.155,0.00534679,0.160347
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 01:30:00,0.5,1,2.4,-2,3.1241,0.156205,2.39704,1.2,1.1985,2.06269e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 01:30:00,0.5,1,36.88,0.32,36.8814,9.22035,0.454991,18.44,0.21164,0.0158557,0.227496
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 01:30:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 01:30:00,0.5,1,5.44,-8,9.67438,2.41859,0.402199,2.72,0.2,0.00109943,0.201099
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 01:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 01:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 01:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 01:30:00,0.5,1,6.4,-2.24,6.78068,1.69517,0.406076,3.2,0.2025,0.000538225,0.203038
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 01:30:00,0.5,1,17.92,3.2,18.2035,2.88944,0.78667,8.96,0.391,0.00233518,0.393335
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 01:30:00,0.5,1,30.6,13.8,33.5678,4.47571,0.816744,15.3,0.402,0.00637218,0.408372
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 01:30:00,0.5,1,10.4,0.8,10.4307,1.39076,0.805231,5.2,0.402,0.000615276,0.402615
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 01:30:00,0.5,1,24.3,-12.6,27.3724,3.42155,0.806132,12.15,0.39915,0.00391606,0.403066
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 01:31:00,0.5,1,493.44,138.24,512.439,51.2439,3.15768,246.72,0.4653,1.11354,1.57884
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 01:32:00,0.466667,1,99.68,40.64,107.646,26.9116,0.747584,46.5173,0.207667,0.141206,0.348873
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 02:00:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 02:00:00,0.5,1,7.6,0,7.6,1.9,0.283968,3.8,0.141,0.000983779,0.141984
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 02:00:00,0.5,1,38.64,-4.8,38.937,15.5748,0.431746,19.32,0.1815,0.0343728,0.215873
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 02:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 02:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 02:00:00,0.5,1,694.5,55.5,696.714,34.8357,3.85802,347.25,0.925,1.00401,1.92901
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 02:00:00,0.5,1,56.96,7.52,57.4543,10.2597,0.589539,28.48,0.27008,0.0246895,0.29477
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 02:00:00,0.5,1,16.5,-0.3,16.5027,2.06284,0.807851,8.25,0.4025,0.00142553,0.403926
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 02:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 02:00:00,0.516667,1,8.32,-3.2,8.91417,0.557136,1.19545,4.29867,0.617417,0.000232904,0.61765
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 02:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 02:00:00,0.5,1,205.4,37.4,208.777,20.8777,1.30783,102.7,0.462205,0.191711,0.653916
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 02:00:00,0.5,1,54.08,14.72,56.0475,7.473,0.939047,27.04,0.449,0.0205233,0.469523
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 02:00:00,0.5,2,99.32,-361.9,375.281,12.5094,2.49056,49.66,1.09,0.15528,1.24528
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 02:00:00,0.5,1,8.4,3.6,9.13893,0.913893,0.895709,4.2,0.4475,0.000354459,0.447854
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 02:00:00,0.5,1,8.16,0.09,8.1605,10.8807,0.165105,4.08,0.077,0.00555243,0.0825524
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 02:00:00,0.5,1,127.84,9.44,128.188,16.0235,1.00441,63.92,0.415,0.0872061,0.502206
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 02:00:00,0.5,1,739.2,169.2,758.317,30.3327,3.1423,369.6,0.94955,0.621601,1.57115
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 02:00:00,0.5,1,18,-0.6,18.01,0.7204,1.8998,9,0.94955,0.00035062,0.949901
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 02:00:00,0.5,1,18.6,-4.8,19.2094,0.768375,1.90031,9.3,0.94955,0.000605163,0.950155
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 02:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 02:00:00,0.5,1,11.88,-2.1,12.0642,6.70232,0.293816,5.94,0.1425,0.00440788,0.146908
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 02:00:00,0.5,2,9.96,-1.08,10.0184,6.26149,0.275132,4.98,0.134,0.00356581,0.137566
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 02:00:00,0.5,1,754.6,111.3,762.764,24.2147,4.96515,377.3,1.9127,0.569877,2.48258
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 02:00:00,0.5,1,72.8,8.4,73.283,2.32644,3.83592,36.4,1.9127,0.00526026,1.91796
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 02:00:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 02:00:00,0.5,1,107.68,18.88,109.323,14.5764,0.926318,53.84,0.394,0.069159,0.463159
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 02:00:00,0.5,1,12.4,-1.2,12.4579,0.778621,1.15479,6.2,0.577,0.000396973,0.577397
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 02:00:00,0.5,1,24.24,2.64,24.3833,2.43833,0.965871,12.12,0.481,0.00193525,0.482935
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 02:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 02:00:00,0.5,1,9.8,-3.2,10.3092,1.63638,0.781465,4.9,0.39,0.00073258,0.390733
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 02:00:00,0.5,2,19.12,-3.76,19.4862,4.87155,0.423852,9.56,0.2075,0.00442602,0.211926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 02:00:00,0.5,1,92.8,-2.4,92.831,3.09437,3.98122,46.4,1.981,0.0096091,1.99061
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 02:00:00,0.5,1,170.4,6,170.506,8.52528,3.14946,85.2,1.5235,0.0512324,1.57473
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 02:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 02:00:00,0.516667,1,2.8,0.5,2.84429,0.507909,0.32212,1.44667,0.166367,6.22177e-05,0.166429
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 02:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 02:00:00,0.5,1,176,-27.2,178.089,8.90447,2.53106,88,1.1985,0.0670287,1.26553
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 02:00:00,0.5,1,20.96,1.12,20.9899,3.33173,0.753248,10.48,0.37367,0.00295405,0.376624
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 02:00:00,0.5,2,167.6,20.4,168.837,5.6279,1.10338,83.8,0.535,0.0166899,0.55169
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 02:00:00,0.5,1,13.2,0.6,13.2136,1.05709,2.17276,6.6,1.085,0.00138125,1.08638
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 02:00:00,0.5,1,106.08,38.72,112.926,20.1653,0.919391,53.04,0.34862,0.111076,0.459696
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 02:00:00,0.5,1,155.84,90.4,180.162,32.1717,1.23112,77.92,0.3335,0.282059,0.615559
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 02:00:00,0.5,1,116,24.4,118.538,7.90256,1.39043,58,0.6525,0.0427161,0.695216
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 02:00:00,0.5,1,13.5,0.18,13.5012,5.40048,0.318265,6.75,0.155,0.00413271,0.159133
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 02:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 02:00:00,0.5,1,32.4,-0.08,32.4001,8.10002,0.447753,16.2,0.21164,0.0122367,0.223877
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 02:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 02:00:00,0.5,1,14.56,-6.88,16.1037,4.02592,0.406093,7.28,0.2,0.00304629,0.203046
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 02:00:00,0.5,1,3.52,-0.48,3.55258,0.888144,0.401672,1.76,0.20069,0.000146042,0.200836
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 02:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 02:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 02:00:00,0.5,1,5.12,-2.56,5.72433,1.43108,0.405767,2.56,0.2025,0.00038359,0.202884
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 02:00:00,0.5,1,18.72,2.72,18.9166,3.00263,0.787043,9.36,0.391,0.00252172,0.393522
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 02:00:00,0.5,1,41.2,10.6,42.5417,5.67223,0.824469,20.6,0.402,0.0102346,0.412235
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 02:00:00,0.5,1,10.2,0.4,10.2078,1.36105,0.805179,5.1,0.402,0.000589263,0.402589
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 02:00:00,0.5,1,99.76,38.56,106.953,26.7382,0.743699,49.88,0.2225,0.14935,0.37185
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 02:00:00,0.5,1,24.3,-12.6,27.3724,3.42155,0.806132,12.15,0.39915,0.00391606,0.403066
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 02:01:00,0.483333,1,13,-6.5,14.5344,0.581378,1.697,6.28333,0.819878,0.000336127,0.820214
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 02:01:00,0.483333,1,4.8,-0.48,4.82394,0.482394,0.925196,2.32,0.447083,9.47286e-05,0.447178
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 02:01:00,0.483333,1,933.6,369.6,1004.1,33.4699,6.23743,451.24,1.92802,1.08674,3.01476
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 02:01:00,0.483333,1,1.2,-0.6,1.34164,0.167705,0.798319,0.58,0.385845,9.09435e-06,0.385854
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 02:01:00,0.483333,1,494.4,137.76,513.234,51.3234,3.1646,238.96,0.44979,1.07977,1.52956
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 02:02:00,0.466667,1,2.64,-2.04,3.33635,1.33454,0.363505,1.232,0.1694,0.000235542,0.169636
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 02:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 02:30:00,0.5,1,8.9,0,8.9,2.225,0.284698,4.45,0.141,0.00134912,0.142349
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 02:30:00,0.5,1,38.52,-5.16,38.8641,15.5456,0.431488,19.26,0.1815,0.0342442,0.215744
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 02:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 02:30:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 02:30:00,0.5,1,708.5,57.5,710.829,35.5415,3.94021,354.25,0.925,1.04511,1.97011
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 02:30:00,0.5,1,62.08,9.6,62.8179,11.2175,0.599189,31.04,0.27008,0.0295145,0.299594
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 02:30:00,0.5,1,14.4,0,14.4,1.8,0.807171,7.2,0.4025,0.0010854,0.403585
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 02:30:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 02:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 02:30:00,0.5,1,188.2,36.2,191.65,19.165,1.2475,94.1,0.462205,0.161546,0.623751
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 02:30:00,0.5,1,4.8,-0.72,4.8537,0.48537,0.925198,2.4,0.4625,9.9208e-05,0.462599
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 02:30:00,0.5,1,42.24,11.2,43.6996,5.82662,0.922953,21.12,0.449,0.0124764,0.461476
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 02:30:00,0.5,2,83.22,-371.94,381.136,12.7045,2.50033,41.61,1.09,0.160163,1.25016
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 02:30:00,0.516667,1,8.4,4.08,9.33844,0.933844,0.89574,4.34,0.462417,0.000382441,0.462799
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 02:30:00,0.5,1,6,-1.38,6.15665,8.20887,0.160321,3,0.077,0.00316038,0.0801604
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 02:30:00,0.5,1,120.96,6.24,121.121,15.1401,0.985711,60.48,0.415,0.0778555,0.492856
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 02:30:00,0.5,1,668.4,160.8,687.47,27.4988,2.92086,334.2,0.94955,0.510878,1.46043
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 02:30:00,0.5,1,40.2,19.8,44.8116,1.79246,1.90344,20.1,0.94955,0.00217065,0.951721
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 02:30:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 02:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 02:30:00,0.5,1,10.92,-2.04,11.1089,6.17162,0.292475,5.46,0.1425,0.00373747,0.146237
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 02:30:00,0.5,2,11.2,-0.56,11.214,7.00874,0.276935,5.6,0.134,0.00446769,0.138468
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 02:30:00,0.5,1,778.4,83.3,782.844,24.8522,5.02595,389.2,1.9127,0.600277,2.51298
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 02:30:00,0.5,1,70.7,9.1,71.2832,2.26296,3.83535,35.35,1.9127,0.00497709,1.91768
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 02:30:00,0.5,1,4.96,-8,9.41284,1.17661,0.83094,2.48,0.415,0.000470211,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 02:30:00,0.5,1,130.24,18.72,131.578,17.5438,0.988368,65.12,0.394,0.100184,0.494184
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 02:30:00,0.5,1,13.2,-2,13.3507,0.834416,1.15491,6.6,0.577,0.000455904,0.577456
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 02:30:00,0.5,1,24.96,2.64,25.0992,2.50992,0.966101,12.48,0.481,0.00205056,0.483051
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 02:30:00,0.5,1,9.8,-3.3,10.3407,1.64138,0.781474,4.9,0.39,0.00073706,0.390737
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 02:30:00,0.0333333,2,16.4,-4,16.8808,4.22019,0.421643,0.546667,0.0138333,0.000221438,0.0140548
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 02:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 02:30:00,0.5,1,94.4,-2.4,94.4305,3.14768,3.98189,47.2,1.981,0.00994308,1.99094
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 02:30:00,0.533333,1,956,384.8,1030.54,34.3512,6.35739,509.867,2.12747,1.26314,3.39061
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 02:30:00,0.5,1,166.8,6,166.908,8.34539,3.14519,83.4,1.5235,0.0490932,1.57259
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 02:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 02:30:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 02:30:00,0.5,1,158.8,-31.2,161.836,8.0918,2.5077,79.4,1.1985,0.0553521,1.25385
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 02:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 02:30:00,0.5,1,27.84,0.96,27.8565,4.42167,0.757746,13.92,0.37367,0.00520297,0.378873
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 02:30:00,0.5,2,176.8,20.8,178.019,5.93398,1.10711,88.4,0.535,0.0185547,0.553555
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 02:30:00,0.5,1,13.8,0,13.8,1.104,2.17301,6.9,1.085,0.00150655,1.08651
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 02:30:00,0.5,1,116.16,41.12,123.223,22.0042,0.961754,58.08,0.34862,0.132257,0.480877
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 02:30:00,0.5,1,156.96,91.04,181.452,32.4021,1.23922,78.48,0.3335,0.286112,0.619612
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 02:30:00,0.5,1,100,30.4,104.519,6.96791,1.37142,50,0.6525,0.0332094,0.685709
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 02:30:00,0.5,1,15.9,1.38,15.9598,6.38391,0.32155,7.95,0.155,0.00577488,0.160775
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 02:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 02:30:00,0.5,1,485.76,137.28,504.786,50.4786,3.09166,242.88,0.4653,1.08053,1.54583
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 02:30:00,0.5,1,36.08,3.92,36.2923,9.07308,0.453986,18.04,0.21164,0.0153532,0.226993
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 02:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 02:30:00,0.5,1,14.08,-7.04,15.7419,3.93548,0.405822,7.04,0.2,0.00291097,0.202911
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 02:30:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 02:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 02:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 02:30:00,0.5,1,3.52,-2.08,4.08862,1.02215,0.405391,1.76,0.2025,0.000195691,0.202696
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 02:30:00,0.5,1,18.08,4,18.5172,2.93924,0.786833,9.04,0.391,0.00241636,0.393416
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 02:30:00,0.5,1,41.6,8.4,42.4396,5.65861,0.824371,20.8,0.402,0.0101855,0.412186
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 02:30:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 02:30:00,0.516667,1,122.16,39.6,128.418,32.1045,0.875627,63.116,0.229917,0.222491,0.452407
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 02:30:00,0.5,1,27,-12.3,29.6697,3.70871,0.807502,13.5,0.39915,0.00460096,0.403751
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 02:31:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 02:31:00,0.483333,1,8.32,-3.2,8.91417,0.557136,1.19545,4.02133,0.577583,0.000217878,0.577801
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 02:31:00,0.483333,1,2.8,0.5,2.84429,0.507909,0.32212,1.35333,0.155633,5.82036e-05,0.155692
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 02:32:00,0.466667,2,16.4,-4,16.8808,4.22019,0.421643,7.65333,0.193667,0.00310013,0.196767
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 03:00:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 03:00:00,0.5,1,7.4,0,7.4,1.85,0.283865,3.7,0.141,0.000932683,0.141933
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 03:00:00,0.5,1,37.62,-4.62,37.9026,15.161,0.428142,18.81,0.1815,0.0325708,0.214071
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 03:00:00,0.533333,1,7.2,-5.7,9.18314,0.734651,1.20958,3.84,0.6448,0.000307996,0.645108
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 03:00:00,0.5,1,4.48,-0.32,4.49141,0.299428,1.23412,2.24,0.617,5.90794e-05,0.617059
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 03:00:00,0.516667,1,703,56,705.227,35.2613,3.90739,363.217,0.955833,1.06299,2.01882
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 03:00:00,0.5,1,42.56,7.52,43.2193,7.71772,0.568102,21.28,0.27008,0.0139709,0.284051
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 03:00:00,0.5,1,15.9,-0.3,15.9028,1.98785,0.807648,7.95,0.4025,0.00132377,0.403824
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 03:00:00,0.5,1,13,-6.5,14.5344,0.581378,1.697,6.5,0.84815,0.000347717,0.848498
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 03:00:00,0.5,1,8,-3.52,8.74016,0.54626,1.19543,4,0.5975,0.000216677,0.597717
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 03:00:00,0.5,1,1,0,1,0.05,1.85,0.5,0.925,2.06837e-06,0.925002
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 03:00:00,0.5,1,192.4,36.2,195.776,19.5776,1.26156,96.2,0.462205,0.168577,0.630782
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 03:00:00,0.5,1,4.8,-0.72,4.8537,0.48537,0.925198,2.4,0.4625,9.9208e-05,0.462599
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 03:00:00,0.5,1,59.52,15.68,61.5507,8.20676,0.947503,29.76,0.449,0.0247515,0.473751
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 03:00:00,0.5,2,91.12,-367.18,378.317,12.6106,2.4956,45.56,1.09,0.157802,1.2478
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 03:00:00,0.5,1,6,-1.38,6.15665,8.20887,0.160321,3,0.077,0.00316038,0.0801604
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 03:00:00,0.5,1,121.76,6.24,121.92,15.24,0.987772,60.88,0.415,0.078886,0.493886
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 03:00:00,0.5,1,711,171.6,731.415,29.2566,3.05566,355.5,0.94955,0.578279,1.52783
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 03:00:00,0.5,1,16.8,-1.2,16.8428,0.673712,1.89971,8.4,0.94955,0.000306647,0.949857
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 03:00:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 03:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 03:00:00,0.5,1,11.76,-2.04,11.9356,6.6309,0.293629,5.88,0.1425,0.00431445,0.146814
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 03:00:00,0.5,2,15,-0.84,15.0235,9.38969,0.284037,7.5,0.134,0.00801872,0.142019
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 03:00:00,0.5,1,828.8,116.2,836.906,26.5684,5.19749,414.4,1.9127,0.686047,2.59875
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 03:00:00,0.5,1,72.1,9.1,72.672,2.30705,3.83575,36.05,1.9127,0.00517291,1.91787
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 03:00:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 03:00:00,0.5,1,169.76,24.96,171.585,22.878,1.12874,84.88,0.394,0.170368,0.564368
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 03:00:00,0.5,1,14.4,-0.8,14.4222,0.901388,1.15506,7.2,0.577,0.000532025,0.577532
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 03:00:00,0.5,1,24.24,2.64,24.3833,2.43833,0.965871,12.12,0.481,0.00193525,0.482935
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 03:00:00,0.5,1,9.8,-3.2,10.3092,1.63638,0.781465,4.9,0.39,0.00073258,0.390733
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 03:00:00,0.5,2,18.68,-3.64,19.0313,4.75784,0.423444,9.34,0.2075,0.0042218,0.211722
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 03:00:00,0.5,1,2.64,-2.04,3.33635,1.33454,0.363505,1.32,0.1815,0.000252367,0.181752
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 03:00:00,0.5,1,95.2,-2.4,95.2302,3.17434,3.98222,47.6,1.981,0.0101122,1.99111
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 03:00:00,0.5,1,174.6,8.4,174.802,8.7401,3.15469,87.3,1.5235,0.0538468,1.57735
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 03:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 03:00:00,0.516667,1,3.2,0.5,3.23883,0.578362,0.322156,1.65333,0.166367,8.06753e-05,0.166447
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 03:00:00,0.516667,1,3.9,-0.3,3.91152,0.312922,1.1881,2.015,0.6138,5.23627e-05,0.613852
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 03:00:00,0.5,1,232,-14,232.422,11.6211,2.62533,116,1.1985,0.114167,1.31267
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 03:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 03:00:00,0.5,1,22.56,2.4,22.6873,3.60116,0.754242,11.28,0.37367,0.00345114,0.377121
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 03:00:00,0.5,2,171.2,22,172.608,5.75359,1.10489,85.6,0.535,0.0174437,0.552444
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 03:00:00,0.5,1,12.9,0.3,12.9035,1.03228,2.17263,6.45,1.085,0.00131717,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 03:00:00,0.5,1,110.56,47.04,120.151,21.4555,0.948729,55.28,0.34862,0.125744,0.474364
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 03:00:00,0.5,1,166.88,114.08,202.146,36.0976,1.37719,83.44,0.3335,0.355097,0.688597
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 03:00:00,0.5,1,96,25.6,99.3547,6.62365,1.36502,48,0.6525,0.0300089,0.682509
