CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 03:00:00,0.5,1,13.68,0.84,13.7058,5.48231,0.318518,6.84,0.155,0.00425889,0.159259
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 03:00:00,0.5,1,2,-2,2.82843,0.141421,2.39703,1,1.1985,1.69073e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 03:00:00,0.5,1,482.16,134.88,500.67,50.067,3.05656,241.08,0.4653,1.06298,1.52828
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 03:00:00,0.5,1,33.04,-0.48,33.0435,8.26087,0.448735,16.52,0.21164,0.0127275,0.224367
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 03:00:00,0.5,1,4.5,0.3,4.50999,0.360799,1.07014,2.25,0.535,6.85949e-05,0.535069
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 03:00:00,0.5,1,7.84,-7.68,10.9749,2.74372,0.40283,3.92,0.2,0.00141489,0.201415
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 03:00:00,0.5,1,2.72,-0.16,2.7247,0.681175,0.401552,1.36,0.20069,8.59073e-05,0.200776
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 03:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 03:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 03:00:00,0.5,1,5.6,-2.24,6.03138,1.50785,0.405852,2.8,0.2025,0.000425845,0.202926
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 03:00:00,0.5,1,18.72,3.04,18.9652,3.01035,0.787069,9.36,0.391,0.00253471,0.393535
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 03:00:00,0.5,1,36.4,8.6,37.4021,4.98695,0.819822,18.2,0.402,0.00791105,0.409911
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 03:00:00,0.5,1,11.2,1.2,11.2641,1.50188,0.805435,5.6,0.402,0.00071752,0.402718
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 03:00:00,0.5,1,25.5,-12.3,28.3115,3.53894,0.806679,12.75,0.39915,0.00418936,0.403339
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 03:01:00,0.483333,1,8.88,3.84,9.67471,0.967471,0.895794,4.292,0.432583,0.000383997,0.432967
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 03:01:00,0.483333,1,96.32,39.2,103.991,25.9978,0.727385,46.5547,0.215083,0.136486,0.35157
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 03:02:00,0.466667,1,820,358.4,894.903,29.8301,5.77499,382.667,1.86153,0.83346,2.69499
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 03:30:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 03:30:00,0.5,1,7.2,-0.1,7.20069,1.80017,0.283766,3.6,0.141,0.000883119,0.141883
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 03:30:00,0.5,1,40.92,-5.7,41.3151,16.526,0.440399,20.46,0.1815,0.0386997,0.2202
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 03:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 03:30:00,0.5,1,40.32,7.2,40.9578,7.3139,0.565254,20.16,0.27008,0.0125471,0.282627
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 03:30:00,0.5,1,14.4,0,14.4,1.8,0.807171,7.2,0.4025,0.0010854,0.403585
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 03:30:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 03:30:00,0.516667,1,8.64,-3.84,9.4549,0.590931,1.19551,4.464,0.617417,0.000262017,0.617679
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 03:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 03:30:00,0.5,1,211.4,40,215.151,21.5151,1.3316,105.7,0.462205,0.203595,0.6658
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 03:30:00,0.5,1,4.56,-0.72,4.61649,0.461649,0.925179,2.28,0.4625,8.9748e-05,0.46259
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 03:30:00,0.5,1,38.4,10.4,39.7834,5.30446,0.918681,19.2,0.449,0.0103404,0.45934
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 03:30:00,0.5,2,90.54,-363.54,374.645,12.4882,2.48951,45.27,1.09,0.154753,1.24475
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 03:30:00,0.5,1,8.16,4.08,9.12316,0.912316,0.895706,4.08,0.4475,0.000353237,0.447853
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 03:30:00,0.5,1,6,-1.38,6.15665,8.20887,0.160321,3,0.077,0.00316038,0.0801604
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 03:30:00,0.5,1,125.44,9.28,125.783,15.7228,0.997928,62.72,0.415,0.0839642,0.498964
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 03:30:00,0.5,1,721.8,176.4,743.043,29.7217,3.09272,360.9,0.94955,0.596811,1.54636
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 03:30:00,0.5,1,19.2,-0.6,19.2094,0.768375,1.8999,9.6,0.94955,0.000398874,0.949949
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 03:30:00,0.5,1,18.6,-4.8,19.2094,0.768375,1.90031,9.3,0.94955,0.000605163,0.950155
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 03:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 03:30:00,0.5,1,16.26,-0.72,16.2759,9.04219,0.301046,8.13,0.1425,0.00802281,0.150523
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 03:30:00,0.5,2,12.64,-0.64,12.6562,7.91012,0.279381,6.32,0.134,0.00569074,0.139691
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 03:30:00,0.5,1,877.8,119.7,885.924,28.1246,5.36293,438.9,1.9127,0.768764,2.68146
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 03:30:00,0.5,1,74.9,9.1,75.4508,2.39526,3.83655,37.45,1.9127,0.00557607,1.91828
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 03:30:00,0.5,1,4.96,-8,9.41284,1.17661,0.83094,2.48,0.415,0.000470211,0.41547
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 03:30:00,0.5,1,143.2,24.16,145.224,19.3632,1.03208,71.6,0.394,0.12204,0.51604
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 03:30:00,0.5,1,12.4,-0.8,12.4258,0.776611,1.15479,6.2,0.577,0.000394926,0.577395
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 03:30:00,0.5,1,21.84,2.16,21.9466,2.19466,0.965136,10.92,0.481,0.00156777,0.482568
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 03:30:00,0.5,1,9.4,-3.2,9.92975,1.57615,0.781359,4.7,0.39,0.000679642,0.39068
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 03:30:00,0.5,2,16.2,-4,16.6865,4.17163,0.421491,8.1,0.2075,0.00324557,0.210746
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 03:30:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 03:30:00,0.5,1,93.6,-3.2,93.6547,3.12182,3.98156,46.8,1.981,0.00978038,1.99078
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 03:30:00,0.5,1,940,359.2,1006.29,33.5431,6.24727,470,1.9945,1.12913,3.12363
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 03:30:00,0.5,1,163.8,6,163.91,8.19549,3.14169,81.9,1.5235,0.0473454,1.57085
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 03:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 03:30:00,0.5,1,181.6,-37.6,185.452,9.27258,2.54237,90.8,1.1985,0.0726852,1.27119
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 03:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 03:30:00,0.5,1,24.96,1.44,25.0015,3.96849,0.755722,12.48,0.37367,0.00419111,0.377861
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 03:30:00,0.5,2,130.8,16.4,131.824,4.39414,1.09035,65.4,0.535,0.0101744,0.545174
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 03:30:00,0.5,1,13.2,0.6,13.2136,1.05709,2.17276,6.6,1.085,0.00138125,1.08638
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 03:30:00,0.5,1,120.64,47.68,129.72,23.1644,0.990383,60.32,0.34862,0.146572,0.495192
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 03:30:00,0.533333,1,142.24,78.56,162.493,29.0166,1.12589,75.8613,0.355733,0.244743,0.600477
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 03:30:00,0.5,1,108.8,27.2,112.148,7.47656,1.38147,54.4,0.6525,0.0382349,0.690735
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 03:30:00,0.5,1,15.48,0.84,15.5028,6.20111,0.320898,7.74,0.155,0.0054489,0.160449
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 03:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 03:30:00,0.5,1,317.04,103.2,333.414,33.3414,1.8734,158.52,0.4653,0.471399,0.936699
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 03:30:00,0.5,1,26.48,0.16,26.4805,6.62012,0.439628,13.24,0.21164,0.00817377,0.219814
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 03:30:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 03:30:00,0.5,1,12.96,-6.88,14.673,3.66824,0.405058,6.48,0.2,0.00252906,0.202529
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 03:30:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 03:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 03:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 03:30:00,0.5,1,6.24,-2.56,6.74472,1.68618,0.406065,3.12,0.2025,0.000532531,0.203033
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 03:30:00,0.5,1,19.2,2.72,19.3917,3.07805,0.7873,9.6,0.391,0.00264999,0.39365
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 03:30:00,0.5,1,30.2,8.2,31.2934,4.17246,0.815076,15.1,0.402,0.00553794,0.407538
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 03:30:00,0.5,1,9.2,0,9.2,1.22667,0.804957,4.6,0.402,0.000478649,0.402479
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 03:30:00,0.5,1,123.92,40.72,130.439,32.6097,0.889286,61.96,0.2225,0.222143,0.444643
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 03:30:00,0.5,1,25.2,-12.3,28.0416,3.5052,0.80652,12.6,0.39915,0.00410986,0.40326
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 03:31:00,0.483333,1,608.5,39,609.749,30.4874,3.38802,294.108,0.894167,0.743374,1.63754
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 03:31:00,0.483333,1,2.8,0.6,2.86356,0.511351,0.322122,1.35333,0.155633,5.8995e-05,0.155692
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 03:31:00,0.483333,1,4.8,-0.3,4.80937,0.384749,1.18815,2.32,0.5742,7.4053e-05,0.574274
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 03:32:00,0.466667,1,5.7,-5.4,7.85175,0.62814,1.20942,2.66,0.5642,0.000197017,0.564397
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 04:00:00,0.516667,1,3.6,-2.4,4.32666,0.173066,4.50005,1.86,2.325,2.56068e-05,2.32503
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 04:00:00,0.5,1,9.7,0,9.7,2.425,0.285205,4.85,0.141,0.00160256,0.142603
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 04:00:00,0.5,1,37.56,-4.8,37.8655,15.1462,0.428014,18.78,0.1815,0.032507,0.214007
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 04:00:00,0.5,1,7.2,-5.7,9.18314,0.734651,1.20958,3.6,0.6045,0.000288746,0.604789
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 04:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 04:00:00,0.5,1,536.5,21,536.911,26.8455,3.04251,268.25,0.925,0.596257,1.52126
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 04:00:00,0.5,1,44.96,7.36,45.5584,8.13544,0.571208,22.48,0.27008,0.0155241,0.285604
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 04:00:00,0.5,1,14.4,-2.1,14.5523,1.81904,0.807217,7.2,0.4025,0.00110848,0.403608
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 04:00:00,0.5,1,14,-6.5,15.4353,0.617414,1.69708,7,0.84815,0.000392159,0.848542
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 04:00:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 04:00:00,0.5,1,168,36.4,171.898,17.1898,1.18434,84,0.462205,0.129964,0.592169
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 04:00:00,0.5,1,5.52,-0.48,5.54083,0.554083,0.925259,2.76,0.4625,0.000129286,0.462629
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 04:00:00,0.5,1,39.2,10.56,40.5975,5.41299,0.919536,19.6,0.449,0.0107679,0.459768
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 04:00:00,0.5,2,93.98,-362.68,374.659,12.4886,2.48953,46.99,1.09,0.154765,1.24476
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 04:00:00,0.5,1,7.2,3.36,7.94541,0.794541,0.895536,3.6,0.4475,0.000267922,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 04:00:00,0.5,1,7.23,-1.41,7.36621,9.82161,0.163048,3.615,0.077,0.00452416,0.0815242
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 04:00:00,0.5,1,118.08,7.2,118.299,14.7874,0.978541,59.04,0.415,0.0742705,0.48927
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 04:00:00,0.5,1,730.8,173.4,751.09,30.0436,3.11872,365.4,0.94955,0.609809,1.55936
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 04:00:00,0.5,1,20.4,-1.2,20.4353,0.817411,1.9,10.2,0.94955,0.000451409,0.950001
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 04:00:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 04:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 04:00:00,0.5,1,13.32,-1.98,13.4664,7.48131,0.295984,6.66,0.1425,0.00549206,0.147992
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 04:00:00,0.5,2,11.36,-0.88,11.394,7.12127,0.277225,5.68,0.134,0.0046123,0.138612
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 04:00:00,0.5,1,904.4,137.9,914.853,29.0429,5.46498,452.2,1.9127,0.819791,2.73249
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 04:00:00,0.5,1,74.2,9.1,74.7559,2.3732,3.83635,37.1,1.9127,0.00547384,1.91817
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 04:00:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 04:00:00,0.5,1,120.8,16.8,121.963,16.2617,0.960152,60.4,0.394,0.086076,0.480076
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 04:00:00,0.5,1,10,-2.4,10.284,0.642748,1.15454,5,0.577,0.000270514,0.577271
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 04:00:00,0.5,1,19.68,1.92,19.7734,1.97734,0.964545,9.84,0.481,0.00127267,0.482273
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 04:00:00,0.5,1,8,-3.1,8.57963,1.36185,0.781015,4,0.39,0.000507388,0.390507
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 04:00:00,0.5,2,18.84,-3.44,19.1515,4.78787,0.423551,9.42,0.2075,0.00427527,0.211775
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 04:00:00,0.5,1,2.58,-2.04,3.28907,1.31563,0.363491,1.29,0.1815,0.000245266,0.181745
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 04:00:00,0.5,1,108,-4,108.074,3.60247,3.98805,54,1.981,0.0130238,1.99402
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 04:00:00,0.5,1,950.4,364,1017.72,33.924,6.29885,475.2,1.9945,1.15493,3.14943
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 04:00:00,0.5,1,178.8,8.4,178.997,8.94986,3.15992,89.4,1.5235,0.0564625,1.57996
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 04:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 04:00:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 04:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 04:00:00,0.5,1,168.4,-38.8,172.812,8.6406,2.52323,84.2,1.1985,0.063115,1.26161
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 04:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 04:00:00,0.5,1,20.96,1.44,21.0094,3.33483,0.753259,10.48,0.37367,0.00295954,0.37663
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 04:00:00,0.5,2,169.2,20.4,170.425,5.68085,1.10401,84.6,0.535,0.0170054,0.552005
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 04:00:00,0.5,1,13.2,0.3,13.2034,1.05627,2.17276,6.6,1.085,0.00137911,1.08638
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 04:00:00,0.5,1,140,44.16,146.8,26.2142,1.07266,70,0.34862,0.187708,0.536328
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 04:00:00,0.5,1,108,23.2,110.464,7.36425,1.37919,54,0.6525,0.0370948,0.689595
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 04:00:00,0.5,1,11.88,-0.24,11.8824,4.75297,0.316402,5.94,0.155,0.00320111,0.158201
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 04:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 04:00:00,0.5,1,474.48,132,492.499,49.2499,2.98774,237.24,0.4653,1.02857,1.49387
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 04:00:00,0.5,1,33.52,-0.16,33.5204,8.3801,0.449475,16.76,0.21164,0.0130975,0.224738
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 04:00:00,0.5,1,3.6,0,3.6,0.288,1.07009,1.8,0.535,4.37065e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 04:00:00,0.5,1,7.2,-7.68,10.5272,2.63181,0.402604,3.6,0.2,0.00130182,0.201302
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 04:00:00,0.5,1,1.6,-0.48,1.67045,0.417612,0.401445,0.8,0.20069,3.22893e-05,0.200722
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 04:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 04:00:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 04:00:00,0.5,1,6.24,-1.6,6.44186,1.61047,0.405972,3.12,0.2025,0.000485781,0.202986
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 04:00:00,0.5,1,16.48,0.64,16.4924,2.61784,0.785834,8.24,0.391,0.00191682,0.392917
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 04:00:00,0.5,1,44,10.4,45.2124,6.02832,0.82712,22,0.402,0.01156,0.41356
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 04:00:00,0.5,1,9.4,0.6,9.41913,1.25588,0.805003,4.7,0.402,0.000501721,0.402502
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 04:00:00,0.5,1,101.44,32.4,106.489,26.6222,0.741111,50.72,0.2225,0.148056,0.370556
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 04:00:00,0.5,1,26.1,-12.3,28.8531,3.60663,0.807002,13.05,0.39915,0.00435118,0.403501
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 04:01:00,0.483333,1,8,-3.2,8.61626,0.538516,1.19542,3.86667,0.577583,0.000203558,0.577787
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 04:02:00,0.466667,1,145.92,81.44,167.108,29.8407,1.15233,68.096,0.311267,0.226489,0.537755
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 04:30:00,0.516667,1,8.4,0,8.4,2.1,0.284404,4.34,0.1457,0.00124185,0.146942
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 04:30:00,0.5,1,37.14,-4.5,37.4116,14.9646,0.426465,18.57,0.1815,0.0317324,0.213232
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 04:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 04:30:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 04:30:00,0.5,1,493,16,493.26,24.663,2.85649,246.5,0.925,0.503246,1.42825
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 04:30:00,0.5,1,40.32,7.68,41.0449,7.32945,0.565361,20.16,0.27008,0.0126005,0.28268
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 04:30:00,0.5,1,14.4,-1.8,14.5121,1.81401,0.807205,7.2,0.4025,0.00110236,0.403602
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 04:30:00,0.5,1,12.5,-6.5,14.089,0.56356,1.69695,6.25,0.84815,0.000326731,0.848477
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 04:30:00,0.5,1,8.64,-3.2,9.21356,0.575847,1.19548,4.32,0.5975,0.000240785,0.597741
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 04:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 04:30:00,0.5,1,177.6,34,180.825,18.0825,1.21204,88.8,0.462205,0.143813,0.606018
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 04:30:00,0.5,1,6.24,-0.48,6.25843,0.625843,0.92533,3.12,0.4625,0.000164942,0.462665
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 04:30:00,0.5,1,40.16,10.08,41.4057,5.52076,0.920402,20.08,0.449,0.011201,0.460201
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 04:30:00,0.5,2,93.48,-363.82,375.637,12.5212,2.49115,46.74,1.09,0.155574,1.24557
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 04:30:00,0.5,1,6.72,3.12,7.40897,0.740897,0.895466,3.36,0.4475,0.000232965,0.447733
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 04:30:00,0.516667,1,7.53,-1.41,7.66087,10.2145,0.163787,3.8905,0.0795667,0.00505647,0.0846231
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 04:30:00,0.5,1,121.12,9.28,121.475,15.1844,0.986623,60.56,0.415,0.0783115,0.493311
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 04:30:00,0.5,1,678,150.6,694.525,27.781,2.94193,339,0.94955,0.521417,1.47097
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 04:30:00,0.5,1,39,19.2,43.47,1.7388,1.90319,19.5,0.94955,0.00204263,0.951593
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 04:30:00,0.5,1,10.2,-4.8,11.273,0.450919,1.89952,5.1,0.94955,0.000208412,0.949758
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 04:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 04:30:00,0.5,1,11.76,-2.22,11.9677,6.64873,0.293675,5.88,0.1425,0.00433767,0.146838
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 04:30:00,0.5,2,10.68,-0.68,10.7016,6.68852,0.276138,5.34,0.134,0.00406876,0.138069
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 04:30:00,0.5,1,845.6,127.4,855.143,27.1474,5.25795,422.8,1.9127,0.716273,2.62897
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 04:30:00,0.5,1,77,9.1,77.5359,2.46146,3.83718,38.5,1.9127,0.00588851,1.91859
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 04:30:00,0.5,1,5.44,-8,9.67438,1.2093,0.830993,2.72,0.415,0.000496704,0.415497
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 04:30:00,0.5,1,128.32,17.44,129.5,17.2666,0.982087,64.16,0.394,0.0970434,0.491043
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 04:30:00,0.5,1,10,-0.4,10.008,0.6255,1.15451,5,0.577,0.000256191,0.577256
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 04:30:00,0.5,1,21.84,2.16,21.9466,2.19466,0.965136,10.92,0.481,0.00156777,0.482568
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 04:30:00,0.5,1,8.2,-3,8.73155,1.38596,0.781051,4.1,0.39,0.000525516,0.390526
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 04:30:00,0.0166667,2,14.44,-3.68,14.9015,3.72539,0.420177,0.240667,0.00691667,8.6278e-05,0.00700294
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 04:30:00,0.5,1,2.88,-2.04,3.52931,1.41172,0.363565,1.44,0.1815,0.000282402,0.181782
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 04:30:00,0.5,1,94.4,-2.4,94.4305,3.14768,3.98189,47.2,1.981,0.00994308,1.99094
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 04:30:00,0.5,1,852.8,317.6,910.021,30.334,5.83584,426.4,1.9945,0.923419,2.91792
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 04:30:00,0.5,1,173.4,5.4,173.484,8.6742,3.15308,86.7,1.5235,0.0530379,1.57654
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 04:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 04:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 04:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 04:30:00,0.5,1,144.4,-35.2,148.628,7.43142,2.49037,72.2,1.1985,0.0466861,1.24519
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 04:30:00,0.5,1,1.4,-0.6,1.52315,0.190394,0.798324,0.7,0.39915,1.21258e-05,0.399162
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 04:30:00,0.5,1,20.64,1.76,20.7149,3.28808,0.753094,10.32,0.37367,0.00287715,0.376547
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 04:30:00,0.5,2,170.4,22,171.814,5.72714,1.10457,85.2,0.535,0.0172837,0.552284
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 04:30:00,0.5,1,12.3,0.3,12.3037,0.984293,2.1724,6.15,1.085,0.00119755,1.0862
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 04:30:00,0.5,1,118.08,41.6,125.194,22.356,0.970281,59.04,0.34862,0.13652,0.48514
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 04:30:00,0.5,1,227.04,108.16,251.487,44.9084,1.7662,113.52,0.3335,0.549599,0.883099
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 04:30:00,0.5,1,96.4,21.6,98.7903,6.58602,1.36434,48.2,0.6525,0.0296689,0.682169
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 04:30:00,0.5,1,12.84,-0.12,12.8406,5.13622,0.317476,6.42,0.155,0.00373816,0.158738
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 04:30:00,0.533333,1,2,-1.6,2.56125,0.128062,2.39703,1.06667,1.2784,1.47883e-05,1.27841
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 04:30:00,0.5,1,487.68,135.6,506.181,50.6181,3.10362,243.84,0.4653,1.08651,1.55181
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 04:30:00,0.5,1,28.16,-0.16,28.1605,7.04011,0.441768,14.08,0.21164,0.00924378,0.220884
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 04:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 04:30:00,0.5,1,12.64,-6.88,14.3911,3.59778,0.404866,6.32,0.2,0.00243282,0.202433
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 04:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 04:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 04:30:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 04:30:00,0.5,1,4.32,-2.4,4.9419,1.23548,0.405572,2.16,0.2025,0.000285895,0.202786
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 04:30:00,0.5,1,16.64,2.72,16.8608,2.67632,0.786007,8.32,0.391,0.00200341,0.393003
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 04:30:00,0.5,1,48.8,11,50.0244,6.66992,0.832303,24.4,0.402,0.0141516,0.416152
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 04:30:00,0.5,1,9.4,0.4,9.40851,1.25447,0.805001,4.7,0.402,0.00050059,0.402501
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 04:30:00,0.5,1,87.36,28,91.7375,22.9344,0.664757,43.68,0.2225,0.109878,0.332378
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 04:30:00,0.5,1,25.8,-12.3,28.582,3.57275,0.80684,12.9,0.39915,0.0042698,0.40342
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 04:31:00,0.483333,1,3.6,-2.4,4.32666,0.173066,4.50005,1.74,2.175,2.39548e-05,2.17502
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 04:31:00,0.483333,2,14.6,-4.2,15.1921,3.79803,0.420381,7.05667,0.200583,0.00260059,0.203184
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 05:00:00,0.5,1,3.6,-2.4,4.32666,0.173066,4.50005,1.8,2.25,2.47808e-05,2.25002
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 05:00:00,0.516667,1,28.02,-2.76,28.1556,11.2622,0.398946,14.477,0.18755,0.0185721,0.206122
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 05:00:00,0.5,1,3.9,-5.4,6.66108,0.532886,1.2093,1.95,0.6045,0.000151923,0.604652
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 05:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 05:00:00,0.5,1,564,24,564.51,28.2255,3.16827,282,0.925,0.659133,1.58413
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 05:00:00,0.5,1,69.92,8.64,70.4518,12.5807,0.614408,34.96,0.27008,0.0371238,0.307204
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 05:00:00,0.5,1,13.5,-2.1,13.6624,1.70779,0.806954,6.75,0.4025,0.000977048,0.403477
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 05:00:00,0.5,1,12,-6.5,13.6473,0.545894,1.69691,6,0.84815,0.000306568,0.848457
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 05:00:00,0.5,1,8.96,-2.88,9.41148,0.588218,1.1955,4.48,0.5975,0.000251241,0.597751
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 05:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 05:00:00,0.5,1,160.8,31.6,163.876,16.3876,1.16064,80.4,0.462205,0.118116,0.580321
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 05:00:00,0.5,1,4.56,-0.72,4.61649,0.461649,0.925179,2.28,0.4625,8.9748e-05,0.46259
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 05:00:00,0.5,1,46.88,13.6,48.8129,6.50838,0.929134,23.44,0.449,0.0155669,0.464567
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 05:00:00,0.5,2,98.68,-363.04,376.212,12.5404,2.4921,49.34,1.09,0.156051,1.24605
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 05:00:00,0.5,1,8.16,4.08,9.12316,0.912316,0.895706,4.08,0.4475,0.000353237,0.447853
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 05:00:00,0.5,1,119.52,5.76,119.659,14.9573,0.981974,59.76,0.415,0.0759872,0.490987
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 05:00:00,0.5,1,639.6,145.2,655.874,26.235,2.8291,319.8,0.94955,0.464998,1.41455
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 05:00:00,0.5,1,18,-0.6,18.01,0.7204,1.8998,9,0.94955,0.00035062,0.949901
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 05:00:00,0.5,1,15,-3.6,15.426,0.617038,1.89988,7.5,0.94955,0.000390256,0.94994
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 05:00:00,0.5,1,3.2,-0.8,3.29848,0.439798,0.732145,1.6,0.366,7.23883e-05,0.366072
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 05:00:00,0.5,1,13.26,-0.96,13.2947,7.38595,0.295706,6.63,0.1425,0.00535294,0.147853
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 05:00:00,0.5,2,11.64,-0.8,11.6675,7.29216,0.277673,5.82,0.134,0.00483632,0.138836
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 05:00:00,0.533333,1,785.4,129.5,796.005,25.27,5.06666,418.88,2.04021,0.662004,2.70222
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 05:00:00,0.5,1,74.2,9.8,74.8444,2.37601,3.83637,37.1,1.9127,0.0054868,1.91819
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 05:00:00,0.5,1,3.68,-7.84,8.66072,1.08259,0.830796,1.84,0.415,0.00039807,0.415398
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 05:00:00,0.5,1,109.12,19.2,110.796,14.7728,0.930072,54.56,0.394,0.071036,0.465036
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 05:00:00,0.5,1,7.2,-0.4,7.2111,0.450694,1.15427,3.6,0.577,0.000133006,0.577133
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 05:00:00,0.5,1,25.92,2.88,26.0795,2.60795,0.966428,12.96,0.481,0.00221386,0.483214
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 05:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 05:00:00,0.516667,1,11.9,-3.4,12.3762,1.96447,0.782112,6.14833,0.403,0.00109098,0.404091
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 05:00:00,0.5,2,13.92,-3.12,14.2654,3.56634,0.419744,6.96,0.2075,0.00237206,0.209872
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 05:00:00,0.5,1,7.2,-2.28,7.55238,3.02095,0.365586,3.6,0.1815,0.00129317,0.182793
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 05:00:00,0.5,1,97.6,-2.4,97.6295,3.25432,3.98326,48.8,1.981,0.0106282,1.99163
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 05:00:00,0.5,1,575.2,195.2,607.419,20.2473,4.81182,287.6,1.9945,0.411409,2.40591
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 05:00:00,0.516667,1,158.4,4.8,158.473,7.92364,3.13551,81.84,1.57428,0.0457317,1.62001
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 05:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 05:00:00,0.5,1,1,0,1,0.178571,0.322015,0.5,0.161,7.4426e-06,0.161007
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 05:00:00,0.5,1,3.6,-0.9,3.7108,0.296864,1.18809,1.8,0.594,4.56062e-05,0.594046
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 05:00:00,0.5,1,205.2,-35.2,208.197,10.4099,2.58022,102.6,1.1985,0.0916081,1.29011
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 05:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 05:00:00,0.5,1,21.28,1.6,21.3401,3.38731,0.753447,10.64,0.37367,0.00305343,0.376723
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 05:00:00,0.5,2,176.8,22,178.164,5.93878,1.10717,88.4,0.535,0.0185847,0.553585
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 05:00:00,0.5,1,12.9,0.3,12.9035,1.03228,2.17263,6.45,1.085,0.00131717,1.08632
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 05:00:00,0.5,1,80.8,22.88,83.977,14.9959,0.820092,40.4,0.34862,0.0614262,0.410046
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 05:00:00,0.5,1,163.2,84.96,183.99,32.8554,1.25535,81.6,0.3335,0.294174,0.627674
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 05:00:00,0.5,1,100.8,21.2,103.005,6.86702,1.36951,50.4,0.6525,0.0322546,0.684755
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 05:00:00,0.516667,1,12.72,-0.18,12.7213,5.08851,0.317338,6.572,0.160167,0.00379133,0.163958
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 05:00:00,0.5,1,483.12,132.48,500.955,50.0955,3.05898,241.56,0.4653,1.06419,1.52949
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 05:00:00,0.5,1,30.64,-0.64,30.6467,7.66167,0.445176,15.32,0.21164,0.0109481,0.222588
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 05:00:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 05:00:00,0.5,1,22.24,-5.76,22.9738,5.74345,0.4124,11.12,0.2,0.00619994,0.2062
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 05:00:00,0.5,1,2.72,-0.32,2.73876,0.68469,0.401554,1.36,0.20069,8.6796e-05,0.200777
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 05:00:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 05:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 05:00:00,0.5,1,5.44,-1.92,5.76888,1.44222,0.405779,2.72,0.2025,0.000389584,0.20289
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 05:00:00,0.5,1,16.16,2.4,16.3372,2.59321,0.785762,8.08,0.391,0.00188091,0.392881
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 05:00:00,0.5,1,47.2,15.6,49.7112,6.62816,0.83195,23.6,0.402,0.0139749,0.415975
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 05:00:00,0.5,1,9.4,0.4,9.40851,1.25447,0.805001,4.7,0.402,0.00050059,0.402501
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 05:00:00,0.5,1,111.92,18.16,113.384,28.3459,0.780699,55.96,0.2225,0.167849,0.390349
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 05:00:00,0.5,1,24.6,-12,27.3708,3.42135,0.806131,12.3,0.39915,0.00391559,0.403066
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 05:01:00,0.483333,1,9.8,0.5,9.81275,2.45319,0.28528,4.73667,0.1363,0.00158536,0.137885
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 05:01:00,0.483333,1,2.67,-0.45,2.70766,3.61021,0.155223,1.2905,0.0744333,0.0005909,0.0750242
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 05:02:00,0.466667,1,1.6,-1.6,2.26274,0.113137,2.39702,0.746667,1.1186,1.00993e-05,1.11861
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 05:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 05:30:00,0.5,1,8,-0.1,8.00062,2.00016,0.28418,4,0.141,0.00109023,0.14209
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 05:30:00,0.5,1,3.9,-5.4,6.66108,0.532886,1.2093,1.95,0.6045,0.000151923,0.604652
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 05:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 05:30:00,0.516667,1,542.5,25.5,543.099,27.1549,3.07016,280.292,0.955833,0.630417,1.58625
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 05:30:00,0.516667,1,60.8,8.16,61.3451,10.9545,0.596454,31.4133,0.279083,0.029085,0.308168
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 05:30:00,0.5,1,10.8,-0.3,10.8042,1.35052,0.806222,5.4,0.4025,0.000611009,0.403111
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 05:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 05:30:00,0.5,1,6,-5.5,8.13941,0.325576,1.69652,3,0.84815,0.000109047,0.848259
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 05:30:00,0.5,1,5.76,-2.56,6.30327,0.393954,1.19523,2.88,0.5975,0.000112695,0.597613
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 05:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 05:30:00,0.5,1,138.4,31.8,142.006,14.2006,1.1018,69.2,0.462205,0.0886942,0.550899
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 05:30:00,0.5,1,6.48,-0.48,6.49775,0.649775,0.925356,3.24,0.4625,0.000177798,0.462678
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 05:30:00,0.5,1,54.72,16.16,57.0563,7.60751,0.940538,27.36,0.449,0.0212688,0.470269
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 05:30:00,0.5,2,82.02,-371,379.958,12.6653,2.49835,41.01,1.09,0.159174,1.24917
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 05:30:00,0.5,1,7.68,3.6,8.48189,0.848189,0.895611,3.84,0.4475,0.000305324,0.447805
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 05:30:00,0.5,1,0,-0.03,0.03,0.04,0.154,0,0.077,7.504e-08,0.0770001
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 05:30:00,0.5,1,112.96,6.4,113.141,14.1426,0.96587,56.48,0.415,0.0679349,0.482935
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 05:30:00,0.5,1,666,129.6,678.493,27.1397,2.89434,333,0.94955,0.497622,1.44717
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 05:30:00,0.5,1,16.8,-1.2,16.8428,0.673712,1.89971,8.4,0.94955,0.000306647,0.949857
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 05:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 05:30:00,0.5,1,5.7,0.18,5.70284,3.16825,0.28697,2.85,0.1425,0.000984957,0.143485
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 05:30:00,0.0166667,2,5.52,-0.12,5.5213,3.45082,0.270166,0.092,0.00446667,3.61015e-05,0.00450277
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 05:30:00,0.5,1,68.6,10.5,69.3989,2.20314,3.83483,34.3,1.9127,0.00471743,1.91742
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 05:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 05:30:00,0.5,1,113.92,19.2,115.527,15.4036,0.942462,56.96,0.394,0.0772312,0.471231
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 05:30:00,0.5,1,8.8,-1.6,8.94427,0.559017,1.15441,4.4,0.577,0.000204625,0.577205
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 05:30:00,0.5,1,21.6,4.56,22.0761,2.20761,0.965173,10.8,0.481,0.00158634,0.482586
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 05:30:00,0.5,2,8.28,-1.28,8.37835,2.09459,0.416636,4.14,0.2075,0.000818231,0.208318
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 05:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 05:30:00,0.5,1,94.4,-2.4,94.4305,3.14768,3.98189,47.2,1.981,0.00994308,1.99094
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 05:30:00,0.516667,1,714.4,255.2,758.613,25.2871,5.27242,369.107,2.06098,0.663099,2.72408
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 05:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 05:30:00,0.5,1,2.8,0.5,2.84429,0.507909,0.32212,1.4,0.161,6.02107e-05,0.16106
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 05:30:00,0.5,1,2.4,-0.3,2.41868,0.193494,1.18804,1.2,0.594,1.93752e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 05:30:00,0.5,1,202.8,-20.4,203.823,10.1912,2.5726,101.4,1.1985,0.0877996,1.2863
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 05:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 05:30:00,0.5,1,15.84,0,15.84,2.51429,0.750705,7.92,0.37367,0.00168231,0.375352
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 05:30:00,0.5,2,127.6,14.8,128.455,4.28185,1.08932,63.8,0.535,0.00966104,0.544661
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 05:30:00,0.5,1,8.1,0.6,8.12219,0.649775,2.17104,4.05,1.085,0.000521883,1.08552
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 05:30:00,0.5,1,72.64,21.12,75.648,13.5086,0.796932,36.32,0.34862,0.0498458,0.398466
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 05:30:00,0.5,1,143.68,82.08,165.472,29.5486,1.14288,71.84,0.3335,0.237939,0.571439
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 05:30:00,0.5,1,94,22.4,96.6321,6.44214,1.36177,47,0.6525,0.0283868,0.680887
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 05:30:00,0.5,1,2,-0.8,2.15407,0.107703,2.39702,1,1.1985,9.80623e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 05:30:00,0.5,1,319.2,103.44,335.542,33.5542,1.88547,159.6,0.4653,0.477437,0.942737
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 05:30:00,0.5,1,30.4,0,30.4,7.6,0.444825,15.2,0.21164,0.0107725,0.222413
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 05:30:00,0.5,1,1.5,0.3,1.52971,0.122376,1.07002,0.75,0.535,7.89145e-06,0.535008
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 05:30:00,0.5,1,4.32,-7.84,8.95142,2.23786,0.401883,2.16,0.2,0.000941254,0.200941
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 05:30:00,0.5,1,2.4,-0.64,2.48387,0.620967,0.401523,1.2,0.20069,7.13919e-05,0.200761
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 05:30:00,0.5,1,1.44,-0.32,1.47513,0.368782,0.411051,0.72,0.2055,2.54728e-05,0.205525
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 05:30:00,0.5,1,6.72,-1.44,6.87255,1.71814,0.406106,3.36,0.2025,0.00055291,0.203053
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 05:30:00,0.5,1,15.68,3.36,16.036,2.54539,0.785624,7.84,0.391,0.00181218,0.392812
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 05:30:00,0.5,1,40,10,41.2311,5.49747,0.823227,20,0.402,0.00961369,0.411614
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 05:30:00,0.5,1,9.2,0.4,9.20869,1.22783,0.804959,4.6,0.402,0.000479553,0.40248
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 05:30:00,0.5,1,114.72,53.12,126.422,31.6054,0.862341,57.36,0.2225,0.20867,0.43117
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 05:30:00,0.5,1,13.2,-11.1,17.2467,2.15584,0.801409,6.6,0.39915,0.00155466,0.400705
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 05:31:00,0.483333,1,27.12,-0.84,27.133,10.8532,0.396382,13.108,0.17545,0.0161348,0.191585
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 05:31:00,0.483333,2,5.6,0.12,5.60129,3.5008,0.270229,2.70667,0.129533,0.00107749,0.130611
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 05:31:00,0.483333,1,7,-1.4,7.13863,1.13312,0.780703,3.38333,0.377,0.000339554,0.37734
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 05:31:00,0.483333,1,154.2,8.4,154.429,7.72143,3.13105,74.53,1.47272,0.0406256,1.51334
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 05:31:00,0.483333,1,14.58,1.14,14.6245,5.8498,0.319698,7.047,0.149833,0.00468736,0.154521
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 05:32:00,0.466667,1,861.7,116.9,869.593,27.6061,5.30677,402.127,1.78519,0.691305,2.47649
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 06:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 06:00:00,0.5,1,9.2,0.4,9.20869,2.30217,0.284889,4.6,0.141,0.00144433,0.142444
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 06:00:00,0.5,1,12.66,0.66,12.6772,5.07088,0.370287,6.33,0.1815,0.00364364,0.185144
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 06:00:00,0.5,1,6.3,-5.4,8.29759,0.663807,1.20947,3.15,0.6045,0.000235742,0.604736
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 06:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 06:00:00,0.5,1,9.9,-0.3,9.90454,1.23807,0.806027,4.95,0.4025,0.000513492,0.403013
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 06:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 06:00:00,0.516667,1,6.5,-5.5,8.51469,0.340588,1.69654,3.35833,0.876422,0.000123313,0.876545
