CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 06:00:00,0.55,1,7.36,-2.24,7.69332,0.480833,1.19534,4.048,0.65725,0.000184669,0.657435
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 06:00:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 06:00:00,0.5,1,205.6,35.6,208.659,20.8659,1.3074,102.8,0.462205,0.191494,0.653699
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 06:00:00,0.5,1,3.84,-0.24,3.84749,0.384749,0.925125,1.92,0.4625,6.23385e-05,0.462562
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 06:00:00,0.5,1,75.52,25.44,79.6898,10.6253,0.980979,37.76,0.449,0.0414897,0.49049
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 06:00:00,0.5,2,86.28,-369.52,379.459,12.6486,2.49751,43.14,1.09,0.158756,1.24876
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 06:00:00,0.5,1,51.12,6.72,51.5598,5.15598,0.917565,25.56,0.4475,0.0112823,0.458782
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 06:00:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 06:00:00,0.5,1,111.2,5.28,111.325,13.9157,0.961543,55.6,0.415,0.0657717,0.480772
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 06:00:00,0.5,1,674.4,142.2,689.229,27.5691,2.92609,337.2,0.94955,0.513495,1.46305
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 06:00:00,0.5,1,17.4,-0.6,17.4103,0.696414,1.89976,8.7,0.94955,0.000327661,0.949878
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 06:00:00,0.5,1,5.4,-3.6,6.48999,0.2596,1.89924,2.7,0.94955,6.90771e-05,0.949619
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 06:00:00,0.5,1,0.9,-0.3,0.948683,0.527046,0.285055,0.45,0.1425,2.72569e-05,0.142527
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 06:00:00,0.5,2,28.8,11.72,31.0934,19.4334,0.336696,14.4,0.134,0.0343478,0.168348
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 06:00:00,0.5,1,891.1,133,900.971,28.6022,5.4156,445.55,1.9127,0.7951,2.7078
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 06:00:00,0.5,1,64.4,9.8,65.1414,2.06798,3.83371,32.2,1.9127,0.00415637,1.91686
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 06:00:00,0.5,1,2.24,-7.52,7.84653,0.980816,0.830653,1.12,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 06:00:00,0.5,1,103.2,18.56,104.856,13.9808,0.915245,51.6,0.394,0.0636227,0.457623
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 06:00:00,0.5,1,9.6,0,9.6,0.6,1.15447,4.8,0.577,0.000235728,0.577236
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 06:00:00,0.5,1,19.68,3.36,19.9648,1.99648,0.964595,9.84,0.481,0.00129742,0.482297
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 06:00:00,0.5,1,40.1,5.2,40.4358,6.41837,0.802541,20.05,0.39,0.0112703,0.40127
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 06:00:00,0.5,2,11.84,-0.68,11.8595,2.96488,0.418279,5.92,0.2075,0.00163943,0.209139
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 06:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 06:00:00,0.5,1,72.8,0.8,72.8044,2.42681,3.97382,36.4,1.981,0.00591033,1.98691
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 06:00:00,0.5,1,148.8,7.8,149.004,7.45021,3.12525,74.4,1.5235,0.039126,1.56263
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 06:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 06:00:00,0.5,1,3,0.7,3.08058,0.550104,0.322141,1.5,0.161,7.06303e-05,0.161071
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 06:00:00,0.5,1,2.4,0,2.4,0.192,1.18804,1.2,0.594,1.90771e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 06:00:00,0.5,1,203.6,-29.6,205.74,10.287,2.57592,101.8,1.1985,0.0894589,1.28796
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 06:00:00,0.5,1,1.4,-0.4,1.45602,0.182003,0.798322,0.7,0.39915,1.10805e-05,0.399161
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 06:00:00,0.5,1,16.48,0.64,16.4924,2.61784,0.750988,8.24,0.37367,0.00182375,0.375494
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 06:00:00,0.5,2,172.8,22,174.195,5.80649,1.10553,86.4,0.535,0.017766,0.552766
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 06:00:00,0.5,1,11.1,1.5,11.2009,0.896071,2.17199,5.55,1.085,0.000992503,1.08599
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 06:00:00,0.5,1,79.04,22.4,82.1528,14.6701,0.814813,39.52,0.34862,0.0587865,0.407407
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 06:00:00,0.5,1,144,79.52,164.498,29.3746,1.13729,72,0.3335,0.235144,0.568644
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 06:00:00,0.516667,1,62.4,7.2,62.814,4.1876,1.32899,32.24,0.67425,0.0123944,0.686644
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 06:00:00,0.5,1,18.06,3.24,18.3483,7.33933,0.325266,9.03,0.155,0.00763278,0.162633
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 06:00:00,0.5,1,2,-0.8,2.15407,0.107703,2.39702,1,1.1985,9.80623e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 06:00:00,0.516667,1,0,0,0,0,0.6205,0,0.320592,0,0.320592
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 06:00:00,0.5,1,482.16,135.12,500.735,50.0735,3.05711,241.08,0.4653,1.06326,1.52856
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 06:00:00,0.5,1,31.36,0.24,31.3609,7.84023,0.446209,15.68,0.21164,0.0114643,0.223104
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 06:00:00,0.5,1,0.9,0,0.9,0.072,1.07001,0.45,0.535,2.73166e-06,0.535003
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 06:00:00,0.5,1,92.32,-2.24,92.3472,23.0868,0.600355,46.16,0.2,0.100177,0.300177
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 06:00:00,0.5,1,2.08,-0.48,2.13467,0.533667,0.401485,1.04,0.20069,5.27293e-05,0.200743
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 06:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 06:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 06:00:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 06:00:00,0.5,1,6.24,-2.24,6.62987,1.65747,0.406029,3.12,0.2025,0.000514551,0.203015
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 06:00:00,0.5,1,16.16,2.56,16.3615,2.59707,0.785773,8.08,0.391,0.00188651,0.392887
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 06:00:00,0.5,1,53.4,14.6,55.3599,7.38132,0.838663,26.7,0.402,0.0173313,0.419331
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 06:00:00,0.5,1,10,0.4,10.008,1.3344,0.805133,5,0.402,0.000566416,0.402566
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 06:00:00,0.5,1,116.08,54.32,128.161,32.0402,0.873904,58.04,0.2225,0.214452,0.436952
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 06:00:00,0.5,1,4.5,-11.1,11.9775,1.49718,0.7998,2.25,0.39915,0.000749814,0.3999
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 06:01:00,0.483333,1,478,21,478.461,23.9231,2.79701,231.033,0.894167,0.457719,1.35189
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 06:01:00,0.483333,1,40.64,7.84,41.3893,7.39095,0.565786,19.6427,0.261077,0.0123857,0.273463
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 06:01:00,0.483333,1,730.4,221.6,763.276,25.4425,5.28824,353.027,1.92802,0.627967,2.55598
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 06:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 06:30:00,0.5,1,14.5,6,15.6924,3.92309,0.290388,7.25,0.141,0.00419418,0.145194
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 06:30:00,0.5,1,14.76,2.88,15.0384,6.01534,0.373255,7.38,0.1815,0.00512732,0.186627
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 06:30:00,0.5,1,5.4,-5.4,7.63675,0.61094,1.2094,2.7,0.6045,0.000199688,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 06:30:00,0.5,1,1.92,0,1.92,0.128,1.23402,0.96,0.617,1.07962e-05,0.617011
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 06:30:00,0.5,1,440.5,14,440.722,22.0361,2.65351,220.25,0.925,0.401753,1.32675
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 06:30:00,0.5,1,51.52,10.08,52.4968,9.37443,0.581385,25.76,0.27008,0.0206127,0.290693
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 06:30:00,0.5,1,7.5,0,7.5,0.9375,0.805589,3.75,0.4025,0.000294434,0.402794
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 06:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 06:30:00,0.5,1,7.5,0.5,7.51665,0.375832,1.85023,3.75,0.925,0.000116863,0.925117
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 06:30:00,0.5,1,162,35,165.738,16.5738,1.16604,81,0.462205,0.120816,0.583021
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 06:30:00,0.5,1,3.84,-0.24,3.84749,0.384749,0.925125,1.92,0.4625,6.23385e-05,0.462562
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 06:30:00,0.5,1,77.44,18.56,79.6331,10.6177,0.980861,38.72,0.449,0.0414307,0.490431
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 06:30:00,0.5,2,91.26,-370.76,381.826,12.7275,2.50149,45.63,1.09,0.160743,1.25074
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 06:30:00,0.5,1,60.48,5.52,60.7314,6.07314,0.926306,30.24,0.4475,0.0156531,0.463153
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 06:30:00,0.5,1,3.87,2.1,4.40306,5.87074,0.157233,1.935,0.077,0.00161644,0.0786164
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 06:30:00,0.5,1,118.4,4.32,118.479,14.8098,0.978992,59.2,0.415,0.074496,0.489496
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 06:30:00,0.5,1,724.8,150,740.159,29.6064,3.08348,362.4,0.94955,0.592188,1.54174
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 06:30:00,0.5,1,40.8,21,45.8873,1.83549,1.90365,20.4,0.94955,0.00227611,0.951826
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 06:30:00,0.5,1,13.8,-3.6,14.2618,0.570473,1.89977,6.9,0.94955,0.000333578,0.949884
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 06:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 06:30:00,0.5,1,2.64,0,2.64,1.46667,0.285422,1.32,0.1425,0.000211078,0.142711
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 06:30:00,0.5,2,30.16,12.72,32.7326,20.4579,0.34413,15.08,0.134,0.0380648,0.172065
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 06:30:00,0.5,1,1058.4,228.2,1082.72,34.3721,6.12189,529.2,1.9127,1.14824,3.06094
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 06:30:00,0.5,1,77,11.2,77.8103,2.47017,3.83726,38.5,1.9127,0.00593027,1.91863
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 06:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 06:30:00,0.5,1,133.6,19.68,135.042,18.0056,0.999054,66.8,0.394,0.105527,0.499527
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 06:30:00,0.5,1,22.4,5.6,23.0894,1.44309,1.15673,11.2,0.577,0.00136362,0.578364
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 06:30:00,0.5,1,23.04,1.92,23.1199,2.31199,0.96548,11.52,0.481,0.00173989,0.48274
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 06:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 06:30:00,0.5,1,12.5,-0.5,12.51,1.98571,0.782157,6.25,0.39,0.00107874,0.391079
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 06:30:00,0.5,2,16.12,5.44,17.0132,4.25329,0.421748,8.06,0.2075,0.00337388,0.210874
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 06:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 06:30:00,0.5,1,67.2,0.8,67.2048,2.24016,3.97207,33.6,1.981,0.00503613,1.98604
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 06:30:00,0.5,1,681.6,227.2,718.469,23.949,5.14018,340.8,1.9945,0.57559,2.57009
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 06:30:00,0.5,1,145.2,12,145.695,7.28475,3.12181,72.6,1.5235,0.0374074,1.56091
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 06:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 06:30:00,0.5,1,2.2,0.5,2.2561,0.402876,0.322076,1.1,0.161,3.78828e-05,0.161038
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 06:30:00,0.5,1,2.4,0,2.4,0.192,1.18804,1.2,0.594,1.90771e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 06:30:00,0.5,1,162.4,-32,165.523,8.27613,2.51281,81.2,1.1985,0.0579028,1.2564
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 06:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 06:30:00,0.5,1,28.8,4.48,29.1464,4.62641,0.758732,14.4,0.37367,0.00569594,0.379366
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 06:30:00,0.5,2,169.2,20.8,170.474,5.68246,1.10403,84.6,0.535,0.0170151,0.552015
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 06:30:00,0.5,1,15,4.5,15.6605,1.25284,2.17388,7.5,1.085,0.00194015,1.08694
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 06:30:00,0.5,1,137.6,41.12,143.613,25.6451,1.05653,68.8,0.34862,0.179647,0.528267
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 06:30:00,0.5,1,249.12,108.48,271.714,48.5204,1.95013,124.56,0.3335,0.641563,0.975063
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 06:30:00,0.5,1,19.74,1.32,19.7841,7.91363,0.327748,9.87,0.155,0.00887405,0.163874
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 06:30:00,0.5,1,4.8,0.8,4.86621,0.243311,2.3971,2.4,1.1985,5.00456e-05,1.19855
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 06:30:00,0.5,1,515.52,154.56,538.191,53.8191,3.38715,257.76,0.4653,1.22827,1.69357
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 06:30:00,0.5,1,26.88,0.88,26.8944,6.7236,0.440143,13.44,0.21164,0.00843129,0.220071
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 06:30:00,0.5,1,1.8,2.1,2.76586,0.221269,1.07005,0.9,0.535,2.5799e-05,0.535026
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 06:30:00,0.5,1,143.2,8.16,143.432,35.8581,0.883333,71.6,0.2,0.241666,0.441666
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 06:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 06:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 06:30:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 06:30:00,0.5,1,1.6,-0.16,1.60798,0.401995,0.411061,0.8,0.2055,3.02677e-05,0.20553
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 06:30:00,0.5,1,6.4,-2.4,6.8352,1.7088,0.406094,3.2,0.2025,0.000546916,0.203047
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 06:30:00,0.5,1,16.96,3.04,17.2303,2.73497,0.786184,8.48,0.391,0.00209217,0.393092
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 06:30:00,0.5,1,55.2,13.4,56.8032,7.57376,0.840494,27.6,0.402,0.0182468,0.420247
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 06:30:00,0.516667,1,10,0,10,1.33333,0.805131,5.16667,0.4154,0.000584361,0.415984
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 06:30:00,0.5,1,112.64,31.2,116.881,29.2203,0.801728,56.32,0.2225,0.178364,0.400864
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 06:30:00,0.5,1,-1.5,-11.1,11.2009,1.40011,0.799611,-0.75,0.39915,0.000655734,0.399806
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 06:31:00,0.483333,1,16.5,-3.5,16.8671,0.674685,1.69724,7.975,0.819878,0.000452677,0.820331
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 06:31:00,0.483333,1,85.6,-1.2,85.6084,5.70723,1.34956,41.3733,0.63075,0.0215369,0.652287
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 06:31:00,0.483333,1,0,0,0,0,0.6205,0,0.299908,0,0.299908
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 06:33:00,0.45,1,6.4,-2.56,6.89301,0.430813,1.19527,2.88,0.53775,0.000121293,0.537871
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 07:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 07:00:00,0.5,1,11.9,2.2,12.1017,3.02541,0.286989,5.95,0.141,0.00249436,0.143494
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 07:00:00,0.5,1,26.16,0.24,26.1611,10.4644,0.394034,13.08,0.1815,0.0155168,0.197017
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 07:00:00,0.5,1,6.9,-5.7,8.94986,0.715989,1.20955,3.45,0.6045,0.000274262,0.604774
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 07:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 07:00:00,0.5,1,358,-2.5,358.009,17.9004,2.38021,179,0.925,0.265104,1.1901
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 07:00:00,0.5,1,62.88,13.92,64.4023,11.5004,0.602204,31.44,0.27008,0.0310221,0.301102
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 07:00:00,0.5,1,7.2,0,7.2,0.9,0.805543,3.6,0.4025,0.00027135,0.402771
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 07:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 07:00:00,0.5,1,20.5,-2.5,20.6519,0.826075,1.6977,10.25,0.84815,0.000702019,0.848852
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 07:00:00,0.5,1,6.08,-2.88,6.72761,0.420476,1.19526,3.04,0.5975,0.00012838,0.597628
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 07:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 07:00:00,0.5,1,172.8,35.2,176.349,17.6349,1.19797,86.4,0.462205,0.136781,0.598986
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 07:00:00,0.5,1,3.12,-0.48,3.15671,0.315671,0.925084,1.56,0.4625,4.19633e-05,0.462542
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 07:00:00,0.5,1,95.84,30.88,100.692,13.4256,1.03048,47.92,0.449,0.0662407,0.515241
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 07:00:00,0.5,2,102.6,-378.26,391.928,13.0643,2.51872,51.3,1.09,0.169361,1.25936
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 07:00:00,0.5,1,60,5.28,60.2319,6.02319,0.925793,30,0.4475,0.0153967,0.462897
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 07:00:00,0.5,1,2.25,2.1,3.07774,4.10366,0.15558,1.125,0.077,0.000789796,0.0777898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 07:00:00,0.5,1,112.8,5.44,112.931,14.1164,0.965366,56.4,0.415,0.0676829,0.482683
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 07:00:00,0.5,1,735.6,163.2,753.486,30.1395,3.12651,367.8,0.94955,0.613706,1.56326
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 07:00:00,0.5,1,28.2,-3,28.3591,1.13437,1.90084,14.1,0.94955,0.000869351,0.950419
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 07:00:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 07:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 07:00:00,0.5,1,5.4,0.48,5.42129,3.01183,0.28678,2.7,0.1425,0.000890103,0.14339
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 07:00:00,0.5,2,30.96,15.2,34.49,21.5563,0.352524,15.48,0.134,0.042262,0.176262
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 07:00:00,0.5,1,1826.3,521.5,1899.3,60.2952,10.8921,913.15,1.9127,3.53335,5.44605
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 07:00:00,0.5,1,143.5,18.2,144.65,4.59205,3.86639,71.75,1.9127,0.0204944,1.93319
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 07:00:00,0.5,1,2.72,-7.36,7.84653,0.980816,0.830653,1.36,0.415,0.000326743,0.415327
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 07:00:00,0.5,1,181.12,25.44,182.898,24.3864,1.17515,90.56,0.394,0.193574,0.587574
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 07:00:00,0.5,1,23.6,0.8,23.6136,1.47585,1.15685,11.8,0.577,0.00142624,0.578426
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 07:00:00,0.5,1,41.04,4.32,41.2667,4.12667,0.973086,20.52,0.481,0.00554308,0.486543
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 07:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 07:00:00,0.5,1,23.7,-0.7,23.7103,3.76355,0.78775,11.85,0.39,0.00387506,0.393875
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 07:00:00,0.5,2,11.4,5.68,12.7367,3.18416,0.418782,5.7,0.2075,0.0018909,0.209391
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 07:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 07:00:00,0.5,1,70.4,0.8,70.4045,2.34682,3.97305,35.2,1.981,0.00552711,1.98653
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 07:00:00,0.5,1,719.2,204.8,747.791,24.9264,5.23606,359.6,1.9945,0.62353,2.61803
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 07:00:00,0.5,1,130.2,13.2,130.867,6.54337,3.10736,65.1,1.5235,0.0301808,1.55368
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 07:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 07:00:00,0.5,1,2.6,0.7,2.69258,0.480818,0.322108,1.3,0.161,5.39589e-05,0.161054
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 07:00:00,0.5,1,1.8,-0.3,1.82483,0.145986,1.18802,0.9,0.594,1.1029e-05,0.594011
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 07:00:00,0.5,1,211.6,-29.2,213.605,10.6803,2.58986,105.8,1.1985,0.0964291,1.29493
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 07:00:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 07:00:00,0.5,1,284.48,51.68,289.136,45.8946,1.86841,142.24,0.37367,0.560533,0.934203
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 07:00:00,0.5,2,180.8,18,181.694,6.05646,1.10866,90.4,0.535,0.0193285,0.554329
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 07:00:00,0.5,1,15.6,5.1,16.4125,1.313,2.17426,7.8,1.085,0.00213096,1.08713
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 07:00:00,0.5,1,127.36,41.92,134.082,23.9431,1.01043,63.68,0.34862,0.156593,0.505213
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 07:00:00,0.5,1,151.68,84.64,173.697,31.0174,1.19136,75.84,0.3335,0.262181,0.595681
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 07:00:00,0.5,1,120.4,-0.4,120.401,8.02671,1.39314,60.2,0.6525,0.0440688,0.696569
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 07:00:00,0.5,1,23.94,3.24,24.1583,9.6633,0.336464,11.97,0.155,0.0132319,0.168232
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 07:00:00,0.5,1,6,2,6.32456,0.316228,2.39717,3,1.1985,8.45365e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 07:00:00,0.5,1,23.8,-0.2,23.8008,14.8755,0.681551,11.9,0.31025,0.0305257,0.340776
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 07:00:00,0.5,1,521.04,146.88,541.347,54.1347,3.41604,260.52,0.4653,1.24272,1.70802
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 07:00:00,0.5,1,27.92,0.88,27.9339,6.98347,0.441471,13.96,0.21164,0.00909563,0.220736
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 07:00:00,0.5,1,20.1,15,25.0801,2.00641,1.07424,10.05,0.535,0.00212128,0.537121
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 07:00:00,0.5,1,139.68,9.44,139.999,34.9997,0.860468,69.84,0.2,0.230234,0.430234
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 07:00:00,0.5,1,2.4,-0.48,2.44753,0.611882,0.401519,1.2,0.20069,6.93183e-05,0.200759
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 07:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 07:00:00,0.516667,1,1.6,-0.16,1.60798,0.401995,0.411061,0.826667,0.21235,3.12766e-05,0.212381
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 07:00:00,0.5,1,8,-1.44,8.12857,2.03214,0.406547,4,0.2025,0.000773474,0.203273
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 07:00:00,0.5,1,91.2,21.28,93.6498,14.865,0.90561,45.6,0.391,0.0618052,0.452805
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 07:00:00,0.5,1,73.8,16.8,75.688,10.0917,0.868793,36.9,0.402,0.0323963,0.434396
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 07:00:00,0.5,1,129.2,23.52,131.323,32.8308,0.895332,64.6,0.2225,0.225166,0.447666
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 07:00:00,0.5,1,1.5,-11.1,11.2009,1.40011,0.799611,0.75,0.39915,0.000655734,0.399806
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 07:01:00,0.483333,1,10.2,0.6,10.2176,1.36235,0.805181,4.93,0.3886,0.000570714,0.389171
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 07:02:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 07:30:00,0.516667,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.31,2.325,8.37146e-06,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 07:30:00,0.5,1,15.9,1.4,15.9615,3.99038,0.290679,7.95,0.141,0.00433929,0.145339
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 07:30:00,0.5,1,38.76,0.48,38.763,15.5052,0.431132,19.38,0.1815,0.0340662,0.215566
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 07:30:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 07:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 07:30:00,0.5,1,317.5,-8.5,317.614,15.8807,2.26731,158.75,0.925,0.208655,1.13365
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 07:30:00,0.5,1,71.2,17.28,73.2669,13.0834,0.62046,35.6,0.27008,0.0401499,0.31023
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 07:30:00,0.5,1,33.3,-0.9,33.3122,4.16402,0.816617,16.65,0.4025,0.00580859,0.408309
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 07:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 07:30:00,0.5,1,29.5,-2.5,29.6057,1.18423,1.69919,14.75,0.84815,0.00144272,0.849593
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 07:30:00,0.5,1,13.12,-3.84,13.6704,0.8544,1.19606,6.56,0.5975,0.000530075,0.59803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 07:30:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 07:30:00,0.5,1,166.6,58.8,176.672,17.6672,1.19898,83.3,0.462205,0.137283,0.599488
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 07:30:00,0.5,1,8.16,0.48,8.17411,0.817411,0.925563,4.08,0.4625,0.000281372,0.462781
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 07:30:00,0.5,1,93.92,30.08,98.6193,13.1492,1.02508,46.96,0.449,0.0635417,0.512542
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 07:30:00,0.5,2,104.48,-361.76,376.545,12.5515,2.49265,52.24,1.09,0.156327,1.24633
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 07:30:00,0.5,1,110.64,6.48,110.83,11.083,0.99926,55.32,0.4475,0.0521299,0.49963
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 07:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 07:30:00,0.5,1,130.08,7.04,130.27,16.2838,1.01012,65.04,0.415,0.0900623,0.505062
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 07:30:00,0.516667,1,685.8,157.8,703.72,28.1488,2.96973,354.33,0.981202,0.55316,1.53436
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 07:30:00,0.5,1,33.6,-1.2,33.6214,1.34486,1.90154,16.8,0.94955,0.00122192,0.950772
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 07:30:00,0.5,1,66.6,-12.6,67.7814,2.71126,1.91417,33.3,0.94955,0.00753472,0.957085
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 07:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 07:30:00,0.5,1,6.48,0.54,6.50246,3.61248,0.287561,3.24,0.1425,0.00128053,0.143781
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 07:30:00,0.5,2,37.4,-7.32,38.1096,23.8185,0.371196,18.7,0.134,0.0515979,0.185598
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 07:30:00,0.5,1,1948.1,583.8,2033.7,64.5618,11.9276,974.05,1.9127,4.05109,5.96379
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 07:30:00,0.5,1,248.5,39.2,251.573,7.98644,3.94938,124.25,1.9127,0.0619909,1.97469
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 07:30:00,0.5,1,2.72,-7.52,7.9968,0.9996,0.830679,1.36,0.415,0.000339378,0.415339
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 07:30:00,0.5,1,221.28,53.28,227.604,30.3472,1.38754,110.64,0.394,0.29977,0.69377
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 07:30:00,0.5,1,67.2,12.4,68.3345,4.2709,1.17789,33.6,0.577,0.011944,0.588944
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 07:30:00,0.5,1,380.4,44.4,382.982,38.2982,1.91686,190.2,0.481,0.477429,0.958429
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 07:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 07:30:00,0.5,1,29.1,-1.2,29.1247,4.62297,0.791694,14.55,0.39,0.00584692,0.395847
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 07:30:00,0.5,2,11.2,5.64,12.5399,3.13498,0.418666,5.6,0.2075,0.00183294,0.209333
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 07:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 07:30:00,0.5,1,68.8,0.8,68.8047,2.29349,3.97256,34.4,1.981,0.00527876,1.98628
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 07:30:00,0.5,1,751.2,204.8,778.617,25.9539,5.34099,375.6,1.9945,0.675996,2.6705
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 07:30:00,0.5,1,117.6,11.4,118.151,5.90756,3.0962,58.8,1.5235,0.0246005,1.5481
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 07:30:00,0.516667,1,0,0,0,0,2.65,0,1.36917,0,1.36917
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 07:30:00,0.5,1,26.3,16.8,31.2079,5.57283,0.336497,13.15,0.161,0.00724857,0.168249
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 07:30:00,0.516667,1,3,0,3,0.24,1.18806,1.55,0.6138,3.08016e-05,0.613831
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 07:30:00,0.5,1,199.6,-26,201.286,10.0643,2.56825,99.8,1.1985,0.0856274,1.28413
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 07:30:00,0.5,1,1.2,-0.6,1.34164,0.167705,0.798319,0.6,0.39915,9.40795e-06,0.399159
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 07:30:00,0.5,1,257.92,44.8,261.782,41.5527,1.66632,128.96,0.37367,0.45949,0.83316
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 07:30:00,0.5,2,146.4,18.8,147.602,4.92007,1.09551,73.2,0.535,0.0127557,0.547756
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 07:30:00,0.5,1,25.8,-0.6,25.807,2.06456,2.18054,12.9,1.085,0.00526867,1.09027
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 07:30:00,0.5,1,157.76,42.88,163.484,29.1935,1.16284,78.88,0.34862,0.232799,0.581419
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 07:30:00,0.5,1,160,88.48,182.835,32.6491,1.24798,80,0.3335,0.290492,0.623992
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 07:30:00,0.5,1,234.4,53.2,240.361,16.0241,1.65626,117.2,0.6525,0.175632,0.828132
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 07:30:00,0.5,1,24.96,0.36,24.9626,9.98504,0.338255,12.48,0.155,0.0141276,0.169128
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 07:30:00,0.5,1,19.2,-0.4,19.2042,0.960208,2.39856,9.6,1.1985,0.000779427,1.19928
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 07:30:00,0.5,1,14,-0.3,14.0032,8.75201,0.641633,7,0.31025,0.0105666,0.320817
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 07:30:00,0.5,1,548.16,150.48,568.44,56.844,3.67104,274.08,0.4653,1.37022,1.83552
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 07:30:00,0.516667,1,56.4,8.16,56.9872,14.2468,0.49899,29.14,0.218695,0.0391171,0.257812
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 07:30:00,0.5,1,2.7,1.2,2.95466,0.236373,1.07006,1.35,0.535,2.94412e-05,0.535029
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 07:30:00,0.5,1,156.16,11.68,156.596,39.149,0.976122,78.08,0.2,0.288061,0.488061
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 07:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 07:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 07:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 07:30:00,0.5,1,14.56,3.04,14.874,3.71849,0.41018,7.28,0.2025,0.00258983,0.20509
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 07:30:00,0.5,1,80.16,19.04,82.3902,13.0778,0.877674,40.08,0.391,0.0478369,0.438837
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 07:30:00,0.5,1,115.2,30,119.042,15.8723,0.964278,57.6,0.402,0.0801388,0.482139
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 07:30:00,0.5,1,13.8,2.8,14.0812,1.87749,0.806243,6.9,0.402,0.0011213,0.403121
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 07:30:00,0.5,1,114.8,30.72,118.839,29.7098,0.813781,57.4,0.2225,0.18439,0.40689
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 07:30:00,0.5,1,2.1,-10.5,10.7079,1.33849,0.799499,1.05,0.39915,0.000599287,0.399749
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 07:31:00,0.483333,1,2.24,-0.16,2.24571,0.561427,0.411118,1.08267,0.19865,5.70691e-05,0.198707
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 08:00:00,0.5,1,23.4,3.8,23.7065,5.92663,0.301144,11.7,0.141,0.00957209,0.150572
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 08:00:00,0.5,1,40.08,0.9,40.0901,16.036,0.435878,20.04,0.1815,0.0364388,0.217939
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 08:00:00,0.5,1,8.1,-5.4,9.73499,0.778799,1.20965,4.05,0.6045,0.000324492,0.604824
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 08:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 08:00:00,0.5,1,538,30,538.836,26.9418,3.05108,269,0.925,0.60054,1.52554
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 08:00:00,0.5,1,125.44,43.84,132.88,23.7286,0.804291,62.72,0.27008,0.132065,0.402145
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 08:00:00,0.5,1,151.8,28.8,154.508,19.3135,1.05492,75.9,0.4025,0.124959,0.527459
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 08:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 08:00:00,0.5,1,63.5,-578,581.478,23.2591,2.80938,31.75,0.84815,0.556539,1.40469
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 08:00:00,0.5,1,37.44,7.36,38.1566,2.38479,1.20326,18.72,0.5975,0.00412965,0.60163
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 08:00:00,0.5,1,10.5,0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 08:00:00,0.5,1,175.6,53.6,183.598,18.3598,1.22093,87.8,0.462205,0.148258,0.610463
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 08:00:00,0.5,1,40.32,4.08,40.5259,4.05259,0.938832,20.16,0.4625,0.00691618,0.469416
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 08:00:00,0.5,1,115.68,25.92,118.548,15.8064,1.08164,57.84,0.449,0.0918176,0.540818
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 08:00:00,0.5,2,107.54,-368.4,383.775,12.7925,2.50478,53.77,1.09,0.162388,1.25239
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 08:00:00,0.5,1,141.36,19.68,142.723,14.2723,1.0679,70.68,0.4475,0.0864501,0.53395
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 08:00:00,0.5,1,2.13,1.32,2.50585,3.34114,0.155047,1.065,0.077,0.000523554,0.0775236
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 08:00:00,0.5,1,238.4,22.4,239.45,29.9313,1.43857,119.2,0.415,0.304286,0.719286
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 08:00:00,0.5,1,50.4,-1.2,50.4143,2.01657,1.90459,25.2,0.94955,0.00274737,0.952297
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 08:00:00,0.5,1,115.2,24.6,117.797,4.71189,1.94461,57.6,0.94955,0.0227571,0.972307
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 08:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 08:00:00,0.5,1,10.92,1.02,10.9675,6.09307,0.292286,5.46,0.1425,0.00364295,0.146143
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 08:00:00,0.5,2,32.56,6.2,33.145,20.7156,0.34606,16.28,0.134,0.0390301,0.17303
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 08:00:00,0.5,1,1983.1,626.5,2079.71,66.0225,12.2984,991.55,1.9127,4.23648,6.14918
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 08:00:00,0.5,1,201.6,39.2,205.376,6.51987,3.90803,100.8,1.9127,0.0413141,1.95401
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 08:00:00,0.5,1,5.28,-7.68,9.31991,1.16499,0.830922,2.64,0.415,0.000460973,0.415461
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 08:00:00,0.5,1,168.16,47.2,174.659,23.2878,1.14105,84.08,0.394,0.176526,0.570526
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 08:00:00,0.5,1,83.2,10.4,83.8475,5.24047,1.18996,41.6,0.577,0.0179824,0.594982
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 08:00:00,0.5,1,370.32,133.44,393.628,39.3628,1.97068,185.16,0.481,0.50434,0.98534
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 08:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 08:00:00,0.5,1,22,-0.3,22.002,3.49239,0.786674,11,0.39,0.00333679,0.393337
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 08:00:00,0.5,2,14.88,7.68,16.7451,4.18626,0.421537,7.44,0.2075,0.00326838,0.210768
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 08:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 08:00:00,0.5,1,172,8.8,172.225,5.74083,4.02815,86,1.981,0.0330742,2.01407
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 08:00:00,0.5,1,772.8,200,798.261,26.6087,5.41007,386.4,1.9945,0.710536,2.70504
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 08:00:00,0.5,1,118.2,12.6,118.87,5.94348,3.0968,59.1,1.5235,0.0249006,1.5484
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 08:00:00,0.5,1,80.2,4.7,80.3376,14.346,0.418071,40.1,0.161,0.0480355,0.209036
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 08:00:00,0.5,1,341.2,-6.8,341.268,17.0634,2.88927,170.6,1.1985,0.246136,1.44464
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 08:00:00,0.5,1,430.8,154.8,457.768,57.221,2.9888,215.4,0.39915,1.09525,1.4944
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 08:00:00,0.5,1,386.56,119.2,404.521,64.2097,2.9417,193.28,0.37367,1.09718,1.47085
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 08:00:00,0.5,2,442,95.2,452.136,15.0712,1.30938,221,0.535,0.11969,0.65469
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 08:00:00,0.5,1,26.4,3.3,26.6055,2.12844,2.1812,13.2,1.085,0.00559974,1.0906
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 08:00:00,0.5,1,308.96,168.48,351.912,62.8414,2.85464,154.48,0.34862,1.0787,1.42732
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 08:00:00,0.5,1,163.84,78.56,181.701,32.4466,1.2408,81.92,0.3335,0.286899,0.620399
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 08:00:00,0.5,1,244.8,58.4,251.67,16.778,1.69009,122.4,0.6525,0.192546,0.845046
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 08:00:00,0.5,1,29.88,2.46,29.9811,11.9924,0.350758,14.94,0.155,0.0203791,0.175379
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 08:00:00,0.5,1,28.4,-0.4,28.4028,1.42014,2.40041,14.2,1.1985,0.00170493,1.2002
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 08:00:00,0.5,1,16.9,-0.6,16.9106,10.5692,0.65132,8.45,0.31025,0.01541,0.32566
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 08:00:00,0.5,1,540.72,152.16,561.721,56.1721,3.60665,270.36,0.4653,1.33802,1.80332
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 08:00:00,0.5,1,4.2,2.7,4.993,0.39944,1.07017,2.1,0.535,8.40743e-05,0.535084
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 08:00:00,0.5,1,176,8.48,176.204,44.051,1.12943,88,0.2,0.364716,0.564716
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 08:00:00,0.5,1,10.08,4.96,11.2342,2.80856,0.404301,5.04,0.20069,0.00146042,0.20215
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 08:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 08:00:00,0.533333,1,0.48,-0.36,0.6,0.15,0.410158,0.256,0.218747,4.46652e-06,0.218751
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 08:00:00,0.5,1,49.76,11.36,51.0403,12.7601,0.471992,24.88,0.2055,0.030496,0.235996
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 08:00:00,0.55,1,121.76,18.88,123.215,30.8038,0.760447,66.968,0.22275,0.195496,0.418246
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 08:00:00,0.5,1,81.12,20.48,83.6653,13.2802,0.880658,40.56,0.391,0.049329,0.440329
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 08:00:00,0.5,1,131.8,26.4,134.418,17.9224,1.00836,65.9,0.402,0.102178,0.504178
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 08:00:00,0.5,1,63.4,12.2,64.5631,8.60842,0.851146,31.7,0.402,0.0235728,0.425573
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 08:00:00,0.5,1,134.16,37.92,139.416,34.854,0.952544,67.08,0.2225,0.253772,0.476272
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 08:00:00,0.5,1,1.8,-11.1,11.245,1.40562,0.799622,0.9,0.39915,0.000660909,0.399811
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 08:01:00,0.483333,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.29,2.175,7.83136e-06,2.17501
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 08:01:00,0.483333,1,720,190.8,744.852,29.7941,3.09854,348,0.917898,0.579731,1.49763
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 08:01:00,0.483333,1,0,0,0,0,2.65,0,1.28083,0,1.28083
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 08:01:00,0.483333,1,11.1,-1.5,11.2009,0.896071,1.18883,5.365,0.5742,0.000401673,0.574602
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 08:01:00,0.483333,1,46.64,8.8,47.4629,11.8657,0.475798,22.5427,0.204585,0.0253838,0.229969
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 08:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 08:30:00,0.5,1,21.9,4.3,22.3182,5.57954,0.298967,10.95,0.141,0.00848373,0.149484
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 08:30:00,0.5,1,36.12,4.56,36.4067,14.5627,0.423101,18.06,0.1815,0.0300506,0.211551
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 08:30:00,0.5,1,16.8,-6.3,17.9424,1.43539,1.2112,8.4,0.6045,0.00110229,0.605602
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 08:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 08:30:00,0.5,1,552,35,553.108,27.6554,3.11555,276,0.925,0.632776,1.55778
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 08:30:00,0.5,1,106.08,36.64,112.229,20.041,0.728574,53.04,0.27008,0.0942069,0.364287
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 08:30:00,0.5,1,120.6,30.3,124.348,15.5435,0.966873,60.3,0.4025,0.0809363,0.483436
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 08:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 08:30:00,0.5,1,54.5,-584.5,587.035,23.4814,2.83076,27.25,0.84815,0.567229,1.41538
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 08:30:00,0.5,1,21.44,-4.48,21.9031,1.36894,1.19772,10.72,0.5975,0.00136077,0.598861
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 08:30:00,0.5,1,10.5,0.5,10.5119,0.525595,1.85046,5.25,0.925,0.000228555,0.925229
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 08:30:00,0.516667,1,221.2,67.8,231.357,23.1357,1.39525,114.287,0.477612,0.243269,0.720881
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 08:30:00,0.5,1,208.8,58.08,216.727,21.6727,1.3206,104.4,0.4625,0.197801,0.660301
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 08:30:00,0.533333,1,168,33.76,171.359,22.8478,1.28169,89.6,0.478933,0.204633,0.683566
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 08:30:00,0.0333333,2,108.82,-367.12,382.908,12.7636,2.50331,3.62733,0.0726667,0.010777,0.0834437
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 08:30:00,0.5,1,157.2,19.92,158.457,15.8457,1.10812,78.6,0.4475,0.106561,0.554061
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 08:30:00,0.5,1,2.16,1.35,2.54717,3.39623,0.155082,1.08,0.077,0.000540963,0.077541
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 08:30:00,0.5,1,283.52,20.64,284.27,35.5338,1.68772,141.76,0.415,0.428859,0.843859
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 08:30:00,0.5,1,718.2,169.2,737.862,29.5145,3.07614,359.1,0.94955,0.588518,1.53807
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 08:30:00,0.5,1,89.4,24,92.5654,3.70262,1.91762,44.7,0.94955,0.00926205,0.958812
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 08:30:00,0.5,1,117,31.8,121.245,4.84978,1.94732,58.5,0.94955,0.0241085,0.973659
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 08:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 08:30:00,0.5,1,11.52,2.28,11.7435,6.52414,0.293353,5.76,0.1425,0.00417664,0.146677
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 08:30:00,0.5,2,20.64,3.08,20.8685,13.0428,0.298944,10.32,0.134,0.015472,0.149472
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 08:30:00,0.5,1,2105.6,618.1,2194.45,69.665,13.2591,1052.8,1.9127,4.71684,6.62954
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 08:30:00,0.5,1,213.5,32.9,216.02,6.85778,3.91682,106.75,1.9127,0.0457076,1.95841
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 08:30:00,0.5,1,2.88,-7.68,8.20224,1.02528,0.830714,1.44,0.415,0.00035704,0.415357
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 08:30:00,0.5,1,164.16,16.64,165.001,22.0002,1.10309,82.08,0.394,0.157544,0.551544
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 08:30:00,0.5,1,88.8,9.6,89.3174,5.58234,1.19481,44.4,0.577,0.0204052,0.597405
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 08:30:00,0.5,1,378.72,132.96,401.382,40.1382,2.01081,189.36,0.481,0.524404,1.0054
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 08:30:00,0.5,1,0.9,0,0.9,0.142857,0.780011,0.45,0.39,5.58327e-06,0.390006
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 08:30:00,0.5,1,28.9,0.7,28.9085,4.58865,0.791521,14.45,0.39,0.00576041,0.39576
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 08:30:00,0.0166667,2,9.76,7.68,12.4193,3.10483,0.418596,0.162667,0.00691667,5.99287e-05,0.0069766
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 08:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 08:30:00,0.5,1,163.2,8,163.396,5.44653,4.02154,81.6,1.981,0.02977,2.01077
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 08:30:00,0.5,1,1139.2,354.4,1193.05,39.7684,7.16329,569.6,1.9945,1.58714,3.58164
