CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 08:30:00,0.5,1,166.2,13.2,166.723,8.33617,3.14497,83.1,1.5235,0.0489847,1.57248
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 08:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 08:30:00,0.5,1,91.6,12.1,92.3957,16.4992,0.449075,45.8,0.161,0.0635373,0.224537
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 08:30:00,0.5,1,12.6,-1.2,12.657,1.01256,1.18906,6.3,0.594,0.000530582,0.594531
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 08:30:00,0.5,1,366.4,8.4,366.496,18.3248,2.96475,183.2,1.1985,0.283873,1.48237
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 08:30:00,0.5,1,478,254,541.295,67.6618,3.86111,239,0.39915,1.53141,1.93056
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 08:30:00,0.5,1,367.68,118.88,386.421,61.3366,2.74972,183.84,0.37367,1.00119,1.37486
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 08:30:00,0.5,2,518.8,102,528.732,17.6244,1.39736,259.4,0.535,0.163678,0.698678
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 08:30:00,0.5,1,38.4,0.9,38.4105,3.07284,2.19334,19.2,1.085,0.0116715,1.09667
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 08:30:00,0.5,1,413.92,192.96,456.687,81.5513,4.33054,206.96,0.34862,1.81665,2.16527
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 08:30:00,0.5,1,174.08,90.24,196.079,35.0142,1.3352,87.04,0.3335,0.334101,0.667601
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 08:30:00,0.5,1,209.2,46.4,214.284,14.2856,1.58418,104.6,0.6525,0.13959,0.79209
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 08:30:00,0.5,1,44.94,0.84,44.9478,17.9791,0.401609,22.47,0.155,0.0458045,0.200804
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 08:30:00,0.5,1,17.6,0,17.6,0.88,2.39831,8.8,1.1985,0.000654651,1.19915
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 08:30:00,0.5,1,22.9,0,22.9,14.3125,0.677017,11.45,0.31025,0.0282587,0.338509
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 08:30:00,0.5,1,511.68,145.68,532.014,53.2014,3.33108,255.84,0.4653,1.20024,1.66554
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 08:30:00,0.5,1,52.56,11.36,53.7736,13.4434,0.490692,26.28,0.21164,0.0337062,0.245346
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 08:30:00,0.5,1,7.2,0.9,7.25603,0.580483,1.07036,3.6,0.535,0.000177558,0.535178
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 08:30:00,0.5,1,200.64,21.76,201.817,50.4541,1.3569,100.32,0.2,0.478449,0.678449
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 08:30:00,0.5,1,29.12,4.32,29.4387,7.35967,0.421437,14.56,0.20069,0.0100283,0.210718
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 08:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 08:30:00,0.5,1,36.32,13.44,38.7269,9.68174,0.446114,18.16,0.2055,0.0175568,0.223057
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 08:30:00,0.5,1,87.68,22.88,90.6161,14.3835,0.897732,43.84,0.391,0.0578658,0.448866
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 08:30:00,0.5,1,140.6,25.6,142.912,19.0549,1.035,70.3,0.402,0.115498,0.517498
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 08:30:00,0.5,1,88.8,16.4,90.3017,12.0402,0.896228,44.4,0.402,0.046114,0.448114
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 08:30:00,0.5,1,143.2,36.16,147.695,36.9237,1.01461,71.6,0.2225,0.284806,0.507306
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 08:30:00,0.5,1,-0.3,-8.4,8.40536,1.05067,0.799039,-0.15,0.39915,0.000369262,0.399519
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 08:31:00,0.483333,2,15.76,6.96,17.2284,4.30711,0.42192,7.61733,0.200583,0.00334447,0.203928
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 08:32:00,0.466667,2,110.32,-374.12,390.047,13.0016,2.51548,51.4827,1.01733,0.156556,1.17389
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 08:32:00,0.466667,1,0.48,-0.36,0.6,0.15,0.410158,0.224,0.191403,3.9082e-06,0.191407
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 08:33:00,0.45,1,101.12,15.68,102.328,25.5821,0.650155,45.504,0.18225,0.11032,0.29257
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 09:00:00,0.5,1,13.2,-3,13.5366,0.541465,4.50049,6.6,2.25,0.000242566,2.25024
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 09:00:00,0.5,1,22.1,5.2,22.7035,5.67588,0.299558,11.05,0.141,0.00877924,0.149779
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 09:00:00,0.5,1,44.94,1.62,44.9692,17.9877,0.454696,22.47,0.1815,0.045848,0.227348
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 09:00:00,0.5,1,12.3,-6,13.6854,1.09483,1.21028,6.15,0.6045,0.000641281,0.605141
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 09:00:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 09:00:00,0.5,1,557,34,558.037,27.9018,3.1382,278.5,0.925,0.644102,1.5691
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 09:00:00,0.5,1,126.08,46.4,134.347,23.9905,0.810154,63.04,0.27008,0.134997,0.405077
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 09:00:00,0.5,1,129.3,32.7,133.371,16.6714,0.991216,64.65,0.4025,0.0931079,0.495608
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 09:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 09:00:00,0.5,1,48,-580.5,582.481,23.2992,2.81322,24,0.84815,0.558462,1.40661
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 09:00:00,0.516667,1,21.76,-5.44,22.4297,1.40186,1.19785,11.2427,0.617417,0.00147456,0.618891
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 09:00:00,0.5,1,10.5,1,10.5475,0.527376,1.85046,5.25,0.925,0.000230107,0.92523
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 09:00:00,0.5,1,74.88,46.8,88.3021,8.83021,0.990671,37.44,0.4625,0.0328354,0.495335
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 09:00:00,0.5,2,107.26,-369.76,385.003,12.8334,2.50686,53.63,1.09,0.163429,1.25343
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 09:00:00,0.516667,1,186.24,21.36,187.461,18.7461,1.19328,96.224,0.462417,0.154112,0.616529
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 09:00:00,0.5,1,2.16,1.35,2.54717,3.39623,0.155082,1.08,0.077,0.000540963,0.077541
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 09:00:00,0.5,1,289.76,22.08,290.6,36.325,1.72634,144.88,0.415,0.44817,0.86317
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 09:00:00,0.5,1,760.2,195,784.811,31.3925,3.23069,380.1,0.94955,0.665795,1.61534
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 09:00:00,0.5,1,79.2,19.8,81.6375,3.2655,1.91351,39.6,0.94955,0.00720425,0.956754
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 09:00:00,0.5,1,115.8,29.4,119.474,4.77895,1.94592,57.9,0.94955,0.0234095,0.972959
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 09:00:00,0.5,1,0.4,-0.2,0.447214,0.0596285,0.732003,0.2,0.366,1.33067e-06,0.366001
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 09:00:00,0.5,1,10.02,-19.5,21.9237,12.1799,0.314113,5.01,0.1425,0.0145567,0.157057
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 09:00:00,0.5,2,25,2.72,25.1475,15.7172,0.312935,12.5,0.134,0.0224674,0.156467
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 09:00:00,0.5,1,2109.8,636.3,2203.66,69.9576,13.3385,1054.9,1.9127,4.75654,6.66924
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 09:00:00,0.5,1,196.7,34.3,199.668,6.33867,3.9035,98.35,1.9127,0.0390497,1.95175
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 09:00:00,0.5,1,4.8,-7.2,8.65332,1.08167,0.830795,2.4,0.415,0.00039739,0.415397
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 09:00:00,0.5,1,181.6,16.48,182.346,24.3128,1.17282,90.8,0.394,0.192408,0.586408
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 09:00:00,0.5,1,87.6,9.6,88.1245,5.50778,1.19373,43.8,0.577,0.0198638,0.596864
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 09:00:00,0.5,1,502.8,206.4,543.515,54.3515,2.88511,251.4,0.481,0.961556,1.44256
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 09:00:00,0.5,1,0.8,0,0.8,0.126984,0.780009,0.4,0.39,4.41147e-06,0.390004
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 09:00:00,0.5,1,30.3,0,30.3,4.80952,0.792657,15.15,0.39,0.00632832,0.396328
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 09:00:00,0.5,2,12.84,7.16,14.7014,3.67535,0.420039,6.42,0.2075,0.00251928,0.210019
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 09:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 09:00:00,0.5,1,155.2,8.8,155.449,5.18164,4.01589,77.6,1.981,0.0269447,2.00794
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 09:00:00,0.5,1,1194.4,384,1254.61,41.8203,7.4993,597.2,1.9945,1.75515,3.74965
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 09:00:00,0.5,1,175.8,16.8,176.601,8.83005,3.15692,87.9,1.5235,0.0549608,1.57846
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 09:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 09:00:00,0.5,1,79.5,30.7,85.2217,15.2182,0.430107,39.75,0.161,0.0540537,0.215054
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 09:00:00,0.5,1,22.5,4.2,22.8886,1.83109,1.19147,11.25,0.594,0.00173512,0.595735
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 09:00:00,0.5,1,354.8,6.4,354.858,17.7429,2.92926,177.4,1.1985,0.266129,1.46463
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 09:00:00,0.5,1,351.4,147.6,381.14,47.6425,2.31682,175.7,0.39915,0.759262,1.15841
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 09:00:00,0.5,1,344,135.68,369.791,58.6969,2.58108,172,0.37367,0.916871,1.29054
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 09:00:00,0.5,2,512.8,104.8,523.399,17.4466,1.39079,256.4,0.535,0.160393,0.695393
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 09:00:00,0.5,1,72.9,1.8,72.9222,5.83378,2.25413,36.45,1.085,0.0420675,1.12707
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 09:00:00,0.5,1,418.4,185.76,457.783,81.747,4.34799,209.2,0.34862,1.82538,2.174
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 09:00:00,0.5,1,222.08,106.72,246.391,43.9985,1.7221,111.04,0.3335,0.527552,0.861052
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 09:00:00,0.5,1,266.8,47.6,271.013,18.0675,1.75156,133.4,0.6525,0.223282,0.875782
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 09:00:00,0.5,1,38.82,2.46,38.8979,15.5591,0.378607,19.41,0.155,0.0343037,0.189304
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 09:00:00,0.5,1,23.6,0,23.6,1.18,2.39935,11.8,1.1985,0.00117709,1.19968
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 09:00:00,0.5,1,18.2,0.1,18.2003,11.3752,0.6562,9.1,0.31025,0.01785,0.3281
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 09:00:00,0.5,1,551.04,156.48,572.827,57.2827,3.71351,275.52,0.4653,1.39146,1.85676
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 09:00:00,0.5,1,60.08,12.24,61.3141,15.3285,0.510924,30.04,0.21164,0.043822,0.255462
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 09:00:00,0.5,1,8.1,5.4,9.73499,0.778799,1.07064,4.05,0.535,0.000319604,0.53532
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 09:00:00,0.5,1,199.68,19.36,200.616,50.1541,1.34555,99.84,0.2,0.472775,0.672775
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 09:00:00,0.5,1,28.8,-0.16,28.8004,7.20011,0.420576,14.4,0.20069,0.00959821,0.210288
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 09:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 09:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 09:00:00,0.5,1,72.32,28,77.5512,19.3878,0.551807,36.16,0.2055,0.0704035,0.275904
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 09:00:00,0.5,1,90.88,14.72,92.0644,23.0161,0.603441,45.44,0.2025,0.0992205,0.30172
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 09:00:00,0.5,1,82.4,21.76,85.2247,13.5277,0.88437,41.2,0.391,0.051185,0.442185
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 09:00:00,0.5,1,122,20.4,123.694,16.4925,0.977048,61,0.402,0.0865241,0.488524
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 09:00:00,0.5,1,99.2,22.2,101.654,13.5538,0.920874,49.6,0.402,0.058437,0.460437
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 09:00:00,0.5,1,134.72,38,139.977,34.9942,0.956635,67.36,0.2225,0.255817,0.478317
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 09:00:00,0.5,1,-3,-8.1,8.63771,1.07971,0.79908,-1.5,0.39915,0.00038996,0.39954
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 09:01:00,0.483333,1,192.2,46.6,197.769,19.7769,1.26846,92.8967,0.446798,0.166292,0.61309
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 09:02:00,0.466667,1,141.92,31.04,145.275,19.37,1.17377,66.2293,0.419067,0.128692,0.547759
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 09:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 09:30:00,0.5,1,21.7,3.7,22.0132,5.50329,0.298507,10.85,0.141,0.00825346,0.149253
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 09:30:00,0.5,1,41.46,0.24,41.4607,16.5843,0.440946,20.73,0.1815,0.0389729,0.220473
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 09:30:00,0.5,1,17.4,-6,18.4054,1.47243,1.21132,8.7,0.6045,0.00115991,0.60566
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 09:30:00,0.5,1,0,0,0,0,1.234,0,0.617,0,0.617
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 09:30:00,0.5,1,583,40,584.371,29.2185,3.26265,291.5,0.925,0.706327,1.63133
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 09:30:00,0.5,1,149.92,41.92,155.67,27.7983,0.902663,74.96,0.27008,0.181251,0.451331
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 09:30:00,0.5,1,155.7,31.8,158.914,19.8643,1.06937,77.85,0.4025,0.132187,0.534687
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 09:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 09:30:00,0.5,1,53.5,-572.5,574.994,22.9998,2.7847,26.75,0.84815,0.544198,1.39235
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 09:30:00,0.5,1,14,1.5,14.0801,0.704006,1.85082,7,0.925,0.000410055,0.92541
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 09:30:00,0.5,1,225,72.8,236.484,23.6484,1.41635,112.5,0.462205,0.245971,0.708176
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 09:30:00,0.5,1,74.16,48.48,88.6003,8.86003,0.991115,37.08,0.4625,0.0330576,0.495558
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 09:30:00,0.5,1,171.36,25.92,173.309,23.1079,1.29047,85.68,0.449,0.196236,0.645236
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 09:30:00,0.5,2,105.4,-375.68,390.185,13.0062,2.51572,52.7,1.09,0.167858,1.25786
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 09:30:00,0.5,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.015,0.077,1.5008e-07,0.0770002
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 09:30:00,0.516667,1,297.76,28.8,299.15,37.3937,1.77986,153.843,0.428833,0.49076,0.919593
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 09:30:00,0.516667,1,769.8,197.4,794.707,31.7883,3.26448,397.73,0.981202,0.705446,1.68665
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 09:30:00,0.5,1,54.6,-0.6,54.6033,2.18413,1.90555,27.3,0.94955,0.0032229,0.952773
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 09:30:00,0.5,1,116.4,28.8,119.91,4.7964,1.94626,58.2,0.94955,0.0235807,0.973131
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 09:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 09:30:00,0.5,1,9.42,1.86,9.60187,5.33437,0.290584,4.71,0.1425,0.0027922,0.145292
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 09:30:00,0.0166667,2,48.2,14.52,50.3396,31.4622,0.448058,0.803333,0.00446667,0.00300096,0.00746763
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 09:30:00,0.533333,1,2169.3,645.4,2263.27,71.8499,13.8601,1156.96,2.04021,5.35184,7.39205
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 09:30:00,0.5,1,266.7,39.2,269.565,8.55763,3.96775,133.35,1.9127,0.0711752,1.98388
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 09:30:00,0.5,1,3.52,-7.68,8.44824,1.05603,0.830758,1.76,0.415,0.000378778,0.415379
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 09:30:00,0.5,1,166.88,16.48,167.692,22.3589,1.11345,83.44,0.394,0.162724,0.556724
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 09:30:00,0.5,1,85.2,10.4,85.8324,5.36452,1.19169,42.6,0.577,0.0188439,0.595844
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 09:30:00,0.5,1,520.32,207.84,560.295,56.0295,3.00569,260.16,0.481,1.02184,1.50284
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 09:30:00,0.5,1,0.9,0,0.9,0.142857,0.780011,0.45,0.39,5.58327e-06,0.390006
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 09:30:00,0.5,1,26,1.2,26.0277,4.13138,0.789339,13,0.39,0.00466954,0.39467
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 09:30:00,0.5,2,10.28,6.68,12.2597,3.06493,0.418504,5.14,0.2075,0.00175194,0.209252
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 09:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 09:30:00,0.5,1,163.2,10.4,163.531,5.45103,4.02164,81.6,1.981,0.0298193,2.01082
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 09:30:00,0.5,1,1140,400,1208.14,40.2713,7.24407,570,1.9945,1.62754,3.62204
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 09:30:00,0.5,1,180.6,17.4,181.436,9.07181,3.16302,90.3,1.5235,0.0580117,1.58151
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 09:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 09:30:00,0.5,1,143.5,40,148.971,26.6019,0.652336,71.75,0.161,0.165168,0.326168
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 09:30:00,0.5,1,28.8,6.3,29.481,2.35848,1.19376,14.4,0.594,0.00287856,0.596879
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 09:30:00,0.5,1,309.2,-7.2,309.284,15.4642,2.80132,154.6,1.1985,0.202162,1.40066
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 09:30:00,0.5,1,525,301.4,605.365,75.6706,4.62908,262.5,0.39915,1.91539,2.31454
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 09:30:00,0.5,1,332.8,132.96,358.377,56.8853,2.46963,166.4,0.37367,0.861147,1.23482
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 09:30:00,0.5,2,367.6,104,382.028,12.7343,1.2409,183.8,0.535,0.0854496,0.62045
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 09:30:00,0.5,1,136.5,25.5,138.861,11.1089,2.47508,68.25,1.085,0.152542,1.23754
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 09:30:00,0.5,1,419.84,187.2,459.684,82.0864,4.37838,209.92,0.34862,1.84057,2.18919
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 09:30:00,0.5,1,311.68,125.76,336.095,60.017,2.63022,155.84,0.3335,0.98161,1.31511
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 09:30:00,0.5,1,250.4,46.4,254.663,16.9775,1.69931,125.2,0.6525,0.197153,0.849653
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 09:30:00,0.516667,1,39.36,1.02,39.3732,15.7493,0.380295,20.336,0.160167,0.0363188,0.196486
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 09:30:00,0.5,1,21.6,1.6,21.6592,1.08296,2.39898,10.8,1.1985,0.000991444,1.19949
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 09:30:00,0.5,1,21.9,0,21.9,13.6875,0.672189,10.95,0.31025,0.0258446,0.336095
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 09:30:00,0.5,1,539.52,137.04,556.652,55.6652,3.55857,269.76,0.4653,1.31398,1.77928
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 09:30:00,0.5,1,59.6,11.44,60.688,15.172,0.509143,29.8,0.21164,0.0429315,0.254572
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 09:30:00,0.5,1,6.9,0.9,6.95845,0.556676,1.07033,3.45,0.535,0.000163292,0.535163
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 09:30:00,0.5,1,189.6,28.64,191.751,47.9377,1.26383,94.8,0.2,0.431914,0.631914
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 09:30:00,0.5,1,27.52,0.16,27.5205,6.88012,0.418908,13.76,0.20069,0.00876402,0.209454
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 09:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 09:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 09:30:00,0.5,1,60,14.24,61.6667,15.4167,0.500033,30,0.2055,0.0445163,0.250016
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 09:30:00,0.5,1,85.12,13.44,86.1745,21.5436,0.578862,42.56,0.2025,0.0869312,0.289431
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 09:30:00,0.5,1,88.64,22.4,91.4265,14.5121,0.899811,44.32,0.391,0.0589055,0.449905
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 09:30:00,0.5,1,160.6,22,162.1,21.6133,1.10119,80.3,0.402,0.148596,0.550596
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 09:30:00,0.5,1,73,20.2,75.7433,10.0991,0.868887,36.5,0.402,0.0324436,0.434444
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 09:30:00,0.5,1,152,33.68,155.687,38.9217,1.07792,76,0.2225,0.316462,0.538962
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 09:30:00,0.5,1,0.9,-3.9,4.0025,0.500312,0.798467,0.45,0.39915,8.37308e-05,0.399234
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 09:31:00,0.483333,1,22.08,-5.44,22.7403,1.42127,1.19793,10.672,0.577583,0.00141789,0.579001
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 09:31:00,0.5,1,180.96,25.44,182.739,18.2739,1.17845,90.48,0.4475,0.141723,0.589223
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 09:31:00,0.483333,2,41.52,14.84,44.0924,27.5577,0.40614,20.068,0.129533,0.0667677,0.196301
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 10:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 10:00:00,0.5,1,22.8,3.3,23.0376,5.75939,0.300079,11.4,0.141,0.00903949,0.150039
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 10:00:00,0.5,1,38.82,4.08,39.0338,15.6135,0.432088,19.41,0.1815,0.0345439,0.216044
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 10:00:00,0.5,1,15,-6.3,16.2693,1.30154,1.21081,7.5,0.6045,0.000906299,0.605406
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 10:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 10:00:00,0.5,1,603.5,42.5,604.995,30.2497,3.36413,301.75,0.925,0.757064,1.68206
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 10:00:00,0.5,1,152.32,50.88,160.593,28.6773,0.925951,76.16,0.27008,0.192896,0.462976
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 10:00:00,0.5,1,135,32.7,138.904,17.363,1.00699,67.5,0.4025,0.100994,0.503494
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 10:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 10:00:00,0.5,1,48.5,-561.5,563.591,22.5436,2.74195,24.25,0.84815,0.522826,1.37098
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 10:00:00,0.533333,1,22.4,-4.16,22.783,1.42394,1.19794,11.9467,0.637333,0.00157045,0.638904
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 10:00:00,0.5,1,11.5,1.5,11.5974,0.579871,1.85056,5.75,0.925,0.000278196,0.925278
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 10:00:00,0.5,1,180.2,45.2,185.782,18.5782,1.22802,90.1,0.462205,0.151806,0.614011
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 10:00:00,0.5,1,83.28,45.84,95.0624,9.50624,1.00111,41.64,0.4625,0.0380556,0.500556
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 10:00:00,0.5,1,194.4,31.04,196.862,26.2483,1.4044,97.2,0.449,0.253198,0.702198
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 10:00:00,0.5,2,103.98,-365.26,379.772,12.6591,2.49804,51.99,1.09,0.159018,1.24902
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 10:00:00,0.5,1,2.25,2.25,3.18198,4.24264,0.155688,1.125,0.077,0.0008442,0.0778442
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 10:00:00,0.5,1,610.2,199.8,642.078,25.6831,2.79038,305.1,0.94955,0.445641,1.39519
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 10:00:00,0.5,1,121.8,30,125.44,5.01761,1.95071,60.9,0.94955,0.0258059,0.975356
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 10:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 10:00:00,0.533333,1,10.26,1.92,10.4381,5.79895,0.291599,5.472,0.152,0.00351971,0.15552
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 10:00:00,0.5,2,29.6,4.36,29.9194,18.6996,0.331606,14.8,0.134,0.031803,0.165803
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 10:00:00,0.5,1,202.3,33.6,205.071,6.5102,3.90778,101.15,1.9127,0.0411918,1.95389
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 10:00:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 10:00:00,0.5,1,196,23.2,197.368,26.3158,1.23883,98,0.394,0.225415,0.619415
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 10:00:00,0.5,1,85.2,8.4,85.6131,5.35082,1.1915,42.6,0.577,0.0187477,0.595748
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 10:00:00,0.5,1,432.24,206.88,479.198,47.9198,2.4569,216.12,0.481,0.747448,1.22845
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 10:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 10:00:00,0.5,1,31.3,0.4,31.3026,4.96866,0.793508,15.65,0.39,0.00675403,0.396754
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 10:00:00,0.5,2,11.2,6.68,13.0408,3.2602,0.418965,5.6,0.2075,0.00198229,0.209482
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 10:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 10:00:00,0.5,1,158.4,8.8,158.644,5.28814,4.01813,79.2,1.981,0.0280637,2.00906
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 10:00:00,0.5,1,1017.6,375.2,1084.57,36.1522,6.61225,508.8,1.9945,1.31162,3.30612
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 10:00:00,0.5,1,162.6,15,163.29,8.16452,3.14098,81.3,1.5235,0.0469882,1.57049
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 10:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 10:00:00,0.5,1,29.2,1.1,29.2207,5.21798,0.33471,14.6,0.161,0.00635487,0.167355
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 10:00:00,0.5,1,23.7,4.5,24.1234,1.92987,1.19185,11.85,0.594,0.00192739,0.595927
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 10:00:00,0.5,1,358,-9.6,358.129,17.9064,2.93912,179,1.1985,0.271058,1.46956
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 10:00:00,0.5,1,282.6,99.8,299.705,37.4631,1.73724,141.3,0.39915,0.469471,0.868621
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 10:00:00,0.5,1,376.32,151.68,405.738,64.4029,2.95493,188.16,0.37367,1.10379,1.47746
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 10:00:00,0.5,2,513.2,98.4,522.548,17.4183,1.38974,256.6,0.535,0.159872,0.694872
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 10:00:00,0.5,1,92.1,17.7,93.7854,7.50283,2.30916,46.05,1.085,0.069582,1.15458
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 10:00:00,0.5,1,422.24,200.96,467.623,83.5042,4.50663,211.12,0.34862,1.90469,2.25331
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 10:00:00,0.5,1,174.72,99.2,200.917,35.8781,1.36858,87.36,0.3335,0.350791,0.684291
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 10:00:00,0.516667,1,306.4,47.6,310.075,20.6717,1.88957,158.307,0.67425,0.302029,0.976279
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 10:00:00,0.5,1,11.6,0.8,11.6276,0.581378,2.39757,5.8,1.1985,0.000285733,1.19879
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 10:00:00,0.5,1,19.8,0.2,19.801,12.3756,0.662756,9.9,0.31025,0.0211279,0.331378
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 10:00:00,0.5,1,536.64,139.68,554.521,55.4521,3.53848,268.32,0.4653,1.30394,1.76924
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 10:00:00,0.5,1,62.56,11.68,63.641,15.9102,0.517702,31.28,0.21164,0.0472111,0.258851
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 10:00:00,0.5,1,11.4,0.3,11.4039,0.912316,1.07088,5.7,0.535,0.000438583,0.535439
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 10:00:00,0.5,1,240.32,41.12,243.813,60.9531,1.79658,120.16,0.2,0.698288,0.898288
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 10:00:00,0.5,1,25.6,0,25.6,6.4,0.416547,12.8,0.20069,0.00758354,0.208274
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 10:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 10:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 10:00:00,0.5,1,57.28,15.68,59.3874,14.8468,0.493573,28.64,0.2055,0.0412863,0.246786
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 10:00:00,0.5,1,104.64,16.48,105.93,26.4824,0.667714,52.32,0.2025,0.131357,0.333857
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 10:00:00,0.5,1,83.2,21.44,85.9181,13.6378,0.886042,41.6,0.391,0.0520212,0.443021
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 10:00:00,0.5,1,142.6,21.8,144.257,19.2342,1.03937,71.3,0.402,0.117683,0.519683
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 10:00:00,0.5,1,79.6,20.4,82.1725,10.9563,0.88037,39.8,0.402,0.0381851,0.440185
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 10:00:00,0.5,1,130.88,35.76,135.677,33.9193,0.925688,65.44,0.2225,0.240344,0.462844
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 10:00:00,0.5,1,-5.7,0,5.7,0.7125,0.79864,-2.85,0.39915,0.000169814,0.39932
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 10:01:00,0.483333,1,202.8,31.92,205.297,20.5297,1.25274,98.02,0.432583,0.172908,0.605492
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 10:01:00,0.483333,1,292.32,23.36,293.252,36.6565,1.74277,141.288,0.401167,0.441174,0.842341
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 10:01:00,0.483333,1,754.8,188.4,777.957,31.1183,3.20753,364.82,0.917898,0.632409,1.55031
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 10:01:00,0.483333,1,42.66,0.6,42.6642,17.0657,0.392537,20.619,0.149833,0.0398928,0.189726
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 10:02:00,0.466667,1,2064.3,628.6,2157.89,68.5043,12.9473,963.34,1.78519,4.25691,6.04209
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 10:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 10:30:00,0.5,1,33.6,3.6,33.7923,8.44808,0.320899,16.8,0.141,0.0194494,0.160449
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 10:30:00,0.5,1,40.38,1.5,40.4079,16.1631,0.437037,20.19,0.1815,0.0370187,0.218519
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 10:30:00,0.5,1,17.1,-6,18.1221,1.44977,1.21125,8.55,0.6045,0.00112448,0.605624
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 10:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 10:30:00,0.5,1,599,40,600.334,30.0167,3.34089,299.5,0.925,0.745444,1.67044
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 10:30:00,0.5,1,151.36,41.28,156.888,28.0157,0.908356,75.68,0.27008,0.184098,0.454178
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 10:30:00,0.5,1,157.5,30.9,160.503,20.0628,1.07469,78.75,0.4025,0.134843,0.537343
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 10:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 10:30:00,0.5,1,51.5,-561.5,563.857,22.5543,2.74294,25.75,0.84815,0.52332,1.37147
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 10:30:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 10:30:00,0.5,1,200,50,206.155,20.6155,1.29826,100,0.462205,0.186926,0.649131
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 10:30:00,0.5,1,85.44,45.12,96.622,9.6622,1.00363,42.72,0.4625,0.0393145,0.501814
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 10:30:00,0.5,1,196,33.44,198.832,26.511,1.41458,98,0.449,0.25829,0.70729
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 10:30:00,0.5,2,109.18,-362.12,378.221,12.6074,2.49544,54.59,1.09,0.157722,1.24772
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 10:30:00,0.516667,1,166.32,30.48,169.09,16.909,1.13768,85.932,0.462417,0.125387,0.587803
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 10:30:00,0.5,1,2.28,2.22,3.18226,4.24302,0.155689,1.14,0.077,0.00084435,0.0778444
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 10:30:00,0.516667,1,286.88,25.76,288.034,36.0043,1.71058,148.221,0.428833,0.454967,0.883801
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 10:30:00,0.5,1,709.8,158.4,727.26,29.0904,3.04255,354.9,0.94955,0.571727,1.52128
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 10:30:00,0.5,1,663.6,194.4,691.488,27.6595,2.93284,331.8,0.94955,0.516868,1.46642
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 10:30:00,0.5,1,94.2,18.6,96.0187,3.84075,1.92934,47.1,0.94955,0.0151202,0.96467
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 10:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 10:30:00,0.5,2,22.2,3.48,22.4711,14.0444,0.303879,11.1,0.134,0.0179395,0.15194
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 10:30:00,0.5,1,2026.5,599.2,2113.23,67.0867,12.5737,1013.25,1.9127,4.37416,6.28686
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 10:30:00,0.5,1,195.3,35,198.411,6.29878,3.90252,97.65,1.9127,0.0385597,1.95126
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 10:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 10:30:00,0.5,1,215.2,23.84,216.516,28.8689,1.33055,107.6,0.394,0.271275,0.665275
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 10:30:00,0.5,1,84.4,9.6,84.9442,5.30901,1.19091,42.2,0.577,0.0184559,0.595456
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 10:30:00,0.5,1,480.96,204.24,522.529,52.2529,2.73947,240.48,0.481,0.888734,1.36973
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 10:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 10:30:00,0.5,1,17.4,-0.4,17.4046,2.76263,0.784176,8.7,0.39,0.002088,0.392088
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 10:30:00,0.5,2,9.96,7.04,12.1969,3.04921,0.418468,4.98,0.2075,0.00173402,0.209234
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 10:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 10:30:00,0.5,1,149.6,10.4,149.961,4.9987,4.01215,74.8,1.981,0.0250757,2.00608
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 10:30:00,0.5,1,1116,372.8,1176.62,39.2207,7.07645,558,1.9945,1.54372,3.53822
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 10:30:00,0.5,1,178.8,16.2,179.532,8.97662,3.1606,89.4,1.5235,0.0568006,1.5803
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 10:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 10:30:00,0.5,1,80.7,42.7,91.3005,16.3037,0.44608,40.35,0.161,0.0620399,0.22304
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 10:30:00,0.5,1,19.2,1.2,19.2375,1.539,1.19045,9.6,0.594,0.0012257,0.595226
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 10:30:00,0.5,1,308,-5.6,308.051,15.4025,2.79811,154,1.1985,0.200553,1.39905
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 10:30:00,0.5,1,454.4,247.6,517.48,64.6849,3.59753,227.2,0.39915,1.39962,1.79877
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 10:30:00,0.5,1,379.36,163.36,413.038,65.5616,3.03508,189.68,0.37367,1.14387,1.51754
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 10:30:00,0.5,2,539.6,119.6,552.696,18.4232,1.4277,269.8,0.535,0.178851,0.713851
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 10:30:00,0.5,1,69,7.2,69.3746,5.54997,2.24615,34.5,1.085,0.038074,1.12307
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 10:30:00,0.5,1,424.16,194.88,466.787,83.3548,4.49301,212.08,0.34862,1.89789,2.24651
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 10:30:00,0.5,1,194.24,103.52,220.104,39.3042,1.50897,97.12,0.3335,0.420987,0.754487
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 10:30:00,0.5,1,37.26,0.54,37.2639,14.9056,0.372965,18.63,0.155,0.0314823,0.186482
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 10:30:00,0.5,1,14.4,-0.8,14.4222,0.72111,2.39788,7.2,1.1985,0.00043959,1.19894
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 10:30:00,0.5,1,22.4,1,22.4223,14.0139,0.674684,11.2,0.31025,0.0270921,0.337342
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 10:30:00,0.5,1,549.6,142.8,567.849,56.7849,3.66535,274.8,0.4653,1.36737,1.83267
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 10:30:00,0.5,1,73.52,8.4,73.9983,18.4996,0.550937,36.76,0.21164,0.0638284,0.275468
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 10:30:00,0.5,1,11.7,0.6,11.7154,0.93723,1.07093,5.85,0.535,0.000462864,0.535463
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 10:30:00,0.5,1,205.92,39.68,209.708,52.4271,1.4332,102.96,0.2,0.516599,0.716599
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 10:30:00,0.5,1,37.28,5.44,37.6748,9.4187,0.434229,18.64,0.20069,0.0164246,0.217115
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 10:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 10:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 10:30:00,0.5,1,51.52,13.92,53.3674,13.3418,0.477681,25.76,0.2055,0.0333403,0.23884
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 10:30:00,0.5,1,113.76,18.4,115.238,28.8096,0.715916,56.88,0.2025,0.155458,0.357958
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 10:30:00,0.5,1,98.08,23.52,100.861,16.0096,0.925379,49.04,0.391,0.0716894,0.462689
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 10:30:00,0.5,1,143.6,22,145.275,19.3701,1.0427,71.8,0.402,0.119351,0.521351
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 10:30:00,0.5,1,115.2,34.6,120.284,16.0378,0.967639,57.6,0.402,0.0818193,0.483819
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 10:30:00,0.5,1,154.88,36.24,159.063,39.7658,1.10568,77.44,0.2225,0.330338,0.552838
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 10:30:00,0.5,1,-4.5,-3.9,5.95483,0.744354,0.798671,-2.25,0.39915,0.000185337,0.399335
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 10:31:00,0.483333,1,280,48.4,284.152,18.9435,1.79591,135.333,0.63075,0.237275,0.868025
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 10:32:00,0.5,1,21.76,-4.48,22.2164,1.38852,1.1978,10.88,0.5975,0.00139998,0.5989
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 10:32:00,0.466667,1,10.5,1.92,10.6741,5.93006,0.291901,4.9,0.133,0.00322058,0.136221
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 11:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 11:00:00,0.5,1,22.3,0.6,22.3081,5.57702,0.298952,11.15,0.141,0.00847607,0.149476
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 11:00:00,0.5,1,38.4,0,38.4,15.36,0.429862,19.2,0.1815,0.0334312,0.214931
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 11:00:00,0.5,1,16.8,-6.6,18.0499,1.44399,1.21123,8.4,0.6045,0.00111554,0.605616
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 11:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 11:00:00,0.5,1,608.5,40.5,609.846,30.4923,3.38851,304.25,0.925,0.769255,1.69425
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 11:00:00,0.5,1,184.32,59.36,193.643,34.579,1.10108,92.16,0.27008,0.28046,0.55054
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 11:00:00,0.5,1,160.8,34.2,164.397,20.5496,1.08793,80.4,0.4025,0.141466,0.543966
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 11:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 11:00:00,0.5,1,46,-575,576.837,23.0735,2.79168,23,0.84815,0.547692,1.39584
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 11:00:00,0.5,1,14.5,0,14.5,0.725,1.85087,7.25,0.925,0.000434876,0.925435
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 11:00:00,0.5,1,189.4,40,193.578,19.3578,1.25404,94.7,0.462205,0.164813,0.627018
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 11:00:00,0.5,1,133.68,56.88,145.278,14.5278,1.10276,66.84,0.4625,0.0888792,0.551379
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 11:00:00,0.5,1,204.48,35.2,207.488,27.665,1.46053,102.24,0.449,0.281267,0.730267
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 11:00:00,0.5,2,118.46,-368.62,387.187,12.9062,2.51058,59.23,1.09,0.165288,1.25529
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 11:00:00,0.5,1,2.28,2.25,3.20326,4.27102,0.155711,1.14,0.077,0.000855531,0.0778555
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 11:00:00,0.5,1,810,199.8,834.278,33.3711,3.40384,405,0.94955,0.75237,1.70192
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 11:00:00,0.5,1,54.6,3.6,54.7186,2.18874,1.90557,27.3,0.94955,0.00323652,0.952787
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 11:00:00,0.5,1,106.8,23.4,109.333,4.37334,1.93831,53.4,0.94955,0.0196043,0.969154
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 11:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 11:00:00,0.5,1,12.84,2.64,13.1086,7.28255,0.295408,6.42,0.1425,0.00520411,0.147704
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 11:00:00,0.5,2,13.32,0.68,13.3373,8.33584,0.28064,6.66,0.134,0.00631977,0.14032
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 11:00:00,0.5,1,2122.4,648.2,2219.18,70.4501,13.4729,1061.2,1.9127,4.82374,6.73644
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 11:00:00,0.5,1,226.1,32.2,228.381,7.2502,3.92758,113.05,1.9127,0.0510883,1.96379
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 11:00:00,0.5,1,3.52,-7.52,8.30306,1.03788,0.830732,1.76,0.415,0.000365871,0.415366
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 11:00:00,0.5,1,192.16,17.6,192.964,25.7286,1.21894,96.08,0.394,0.215468,0.609468
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 11:00:00,0.5,1,81.6,9.6,82.1628,5.13517,1.18853,40.8,0.577,0.0172671,0.594267
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 11:00:00,0.5,1,497.28,217.44,542.741,54.2741,2.87963,248.64,0.481,0.958817,1.43982
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 11:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 11:00:00,0.5,1,17.7,-0.9,17.7229,2.81315,0.78433,8.85,0.39,0.00216507,0.392165
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 11:00:00,0.5,2,10.64,7.76,13.1692,3.29229,0.419043,5.32,0.2075,0.00202151,0.209522
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 11:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 11:00:00,0.5,1,196.8,16,197.449,6.58164,4.04894,98.4,1.981,0.0434718,2.02447
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 11:00:00,0.5,1,1130.4,409.6,1202.32,40.0774,7.2128,565.2,1.9945,1.6119,3.6064
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 11:00:00,0.5,1,179.4,21,180.625,9.03125,3.16199,89.7,1.5235,0.057494,1.58099
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 11:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 11:00:00,0.5,1,109.3,11.3,109.883,19.6219,0.501727,54.65,0.161,0.0898633,0.250863
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 11:00:00,0.5,1,32.7,3.9,32.9317,2.63454,1.19518,16.35,0.594,0.00359186,0.597592
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 11:00:00,0.5,1,334,-14.4,334.31,16.7155,2.8694,167,1.1985,0.236202,1.4347
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 11:00:00,0.5,1,500.4,269.6,568.405,71.0506,4.17559,250.2,0.39915,1.68865,2.0878
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 11:00:00,0.5,1,399.04,158.24,429.27,68.1381,3.21843,199.52,0.37367,1.23554,1.60921
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 11:00:00,0.5,2,510,135.6,527.719,17.5906,1.3961,255,0.535,0.163051,0.698051
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 11:00:00,0.5,1,82.5,8.4,82.9265,6.63412,2.2788,41.25,1.085,0.0544018,1.1394
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 11:00:00,0.5,1,395.68,187.36,437.797,78.1781,4.03618,197.84,0.34862,1.66947,2.01809
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 11:00:00,0.5,1,188,103.52,214.617,38.3244,1.46752,94,0.3335,0.40026,0.73376
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 11:00:00,0.5,1,182.4,29.6,184.786,12.3191,1.51261,91.2,0.6525,0.103804,0.756304
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 11:00:00,0.5,1,37.68,0.66,37.6858,15.0743,0.374398,18.84,0.155,0.0321992,0.187199
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 11:00:00,0.5,1,22,-0.4,22.0036,1.10018,2.39905,11,1.1985,0.00102323,1.19952
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 11:00:00,0.5,1,23.3,0.2,23.3009,14.563,0.679013,11.65,0.31025,0.0292567,0.339507
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 11:00:00,0.5,1,554.4,142.56,572.436,57.2436,3.70971,277.2,0.4653,1.38955,1.85485
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 11:00:00,0.5,1,74.64,8.16,75.0847,18.7712,0.554713,37.32,0.21164,0.0657164,0.277356
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 11:00:00,0.5,1,7.5,0.3,7.506,0.60048,1.07038,3.75,0.535,0.000190002,0.53519
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 11:00:00,0.5,1,234.88,46.08,239.357,59.8394,1.746,117.44,0.2,0.673002,0.873002
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 11:00:00,0.5,1,43.84,5.28,44.1568,11.0392,0.446505,21.92,0.20069,0.0225625,0.223253
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 11:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 11:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 11:00:00,0.5,1,76.96,17.28,78.8761,19.719,0.556659,38.48,0.2055,0.0728297,0.27833
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 11:00:00,0.5,1,103.36,13.6,104.251,26.0627,0.659453,51.68,0.2025,0.127226,0.329726
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 11:00:00,0.5,1,90.4,22.88,93.2505,14.8017,0.904559,45.2,0.391,0.0612793,0.452279
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 11:00:00,0.5,1,129.4,27.2,132.228,17.6304,1.00175,64.7,0.402,0.0988751,0.500875
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 11:00:00,0.5,1,138.4,34.6,142.659,19.0213,1.03418,69.2,0.402,0.115091,0.517091
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 11:00:00,0.5,1,115.44,34.24,120.411,30.1027,0.823599,57.72,0.2225,0.1893,0.4118
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 11:00:00,0.5,1,-2.1,-2.4,3.18904,0.39863,0.798406,-1.05,0.39915,5.31549e-05,0.399203
