CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 11:01:00,0.483333,1,139.92,26.88,142.479,14.2479,1.06731,67.628,0.432583,0.083282,0.515865
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 11:01:00,0.483333,1,276.48,25.6,277.663,34.7078,1.64831,133.632,0.401167,0.395515,0.796682
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 11:02:00,0.466667,1,21.12,-4.8,21.6586,1.35366,1.19766,9.856,0.557667,0.00124186,0.558909
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 11:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 11:30:00,0.5,1,26.6,0.1,26.6002,6.65005,0.306103,13.3,0.141,0.0120515,0.153051
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 11:30:00,0.5,1,40.68,0.36,40.6816,16.2726,0.438044,20.34,0.1815,0.037522,0.219022
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 11:30:00,0.5,1,20.4,-6.3,21.3506,1.70805,1.21212,10.2,0.6045,0.00156083,0.606061
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 11:30:00,0.5,1,1.28,0,1.28,0.0853333,1.23401,0.64,0.617,4.79833e-06,0.617005
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 11:30:00,0.5,1,613.5,46.5,615.26,30.763,3.41594,306.75,0.925,0.782972,1.70797
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 11:30:00,0.5,1,131.84,50.08,141.031,25.1841,0.837689,65.92,0.27008,0.148764,0.418844
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 11:30:00,0.5,1,150.9,29.4,153.737,19.2172,1.05243,75.45,0.4025,0.123715,0.526215
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 11:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 11:30:00,0.5,1,45,-569.5,571.275,22.851,2.77066,22.5,0.84815,0.537181,1.38533
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 11:30:00,0.5,1,23.04,-4.8,23.5347,1.47092,1.19814,11.52,0.5975,0.00157105,0.599071
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 11:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 11:30:00,0.5,1,212.8,41,216.714,21.6714,1.33754,106.4,0.462205,0.206563,0.668768
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 11:30:00,0.5,1,81.6,46.08,93.7119,9.37119,0.998964,40.8,0.4625,0.036982,0.499482
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 11:30:00,0.5,1,176.96,25.92,178.848,23.8464,1.31596,88.48,0.449,0.20898,0.65798
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 11:30:00,0.5,2,113.04,-370.54,387.399,12.9133,2.51094,56.52,1.09,0.165469,1.25547
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 11:30:00,0.5,1,113.52,26.64,116.604,11.6604,1.01041,56.76,0.4475,0.0577035,0.505203
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 11:30:00,0.5,1,2.31,2.31,3.26683,4.35578,0.15578,1.155,0.077,0.000889824,0.0778898
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 11:30:00,0.5,1,288,29.92,289.55,36.1938,1.71987,144,0.415,0.444937,0.859937
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 11:30:00,0.5,1,852.6,199.8,875.698,35.0279,3.55696,426.3,0.94955,0.828931,1.77848
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 11:30:00,0.5,1,74.4,25.8,78.7464,3.14986,1.91251,37.2,0.94955,0.00670303,0.956253
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 11:30:00,0.5,1,32.4,-4.2,32.6711,1.30684,1.9026,16.2,0.94955,0.00175054,0.951301
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 11:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 11:30:00,0.5,1,16.32,3.42,16.6745,9.26361,0.301841,8.16,0.1425,0.00842054,0.150921
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 11:30:00,0.5,2,15.24,1.68,15.3323,9.5827,0.284704,7.62,0.134,0.00835177,0.142352
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 11:30:00,0.5,1,2193.1,636.3,2283.54,72.4934,14.0406,1096.55,1.9127,5.10762,7.02032
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 11:30:00,0.5,1,199.5,33.6,202.31,6.42253,3.90558,99.75,1.9127,0.0400898,1.95279
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 11:30:00,0.5,1,3.04,-7.84,8.40876,1.05109,0.83075,1.52,0.415,0.000375245,0.415375
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 11:30:00,0.5,1,183.52,18.72,184.472,24.5963,1.18184,91.76,0.394,0.19692,0.59092
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 11:30:00,0.5,1,67.2,9.6,67.8823,4.24264,1.17757,33.6,0.577,0.0117864,0.588786
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 11:30:00,0.5,1,457.2,219.84,507.308,50.7308,2.63742,228.6,0.481,0.837712,1.31871
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 11:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 11:30:00,0.5,1,18.6,-0.8,18.6172,2.95511,0.784778,9.3,0.39,0.00238909,0.392389
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 11:30:00,0.5,2,11.84,8,14.2894,3.57234,0.41976,5.92,0.2075,0.00238004,0.20988
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 11:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 11:30:00,0.5,1,205.6,16,206.222,6.87405,4.05684,102.8,1.981,0.0474204,2.02842
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 11:30:00,0.5,1,1032.8,368.8,1096.67,36.5557,6.67113,516.4,1.9945,1.34107,3.33557
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 11:30:00,0.5,1,192,22.8,193.349,9.66745,3.17876,96,1.5235,0.0658797,1.58938
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 11:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 11:30:00,0.5,1,82.3,24.5,85.8693,15.3338,0.431757,41.15,0.161,0.0548783,0.215878
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 11:30:00,0.5,1,33.6,7.8,34.4935,2.75948,1.19588,16.8,0.594,0.00394062,0.597941
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 11:30:00,0.516667,1,323.2,-0.8,323.201,16.16,2.83853,166.987,1.23845,0.228124,1.46657
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 11:30:00,0.5,1,349,155,381.872,47.734,2.32266,174.5,0.39915,0.76218,1.16133
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 11:30:00,0.5,1,403.84,164.64,436.111,69.224,3.29782,201.92,0.37367,1.27524,1.64891
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 11:30:00,0.5,2,457.2,132.8,476.096,15.8699,1.33542,228.6,0.535,0.132711,0.667711
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 11:30:00,0.5,1,92.4,11.7,93.1378,7.45102,2.30725,46.2,1.085,0.0686244,1.15362
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 11:30:00,0.5,1,329.28,193.92,382.139,68.2391,3.24118,164.64,0.34862,1.27197,1.62059
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 11:30:00,0.5,1,302.24,130.08,329.044,58.7578,2.54871,151.12,0.3335,0.940853,1.27435
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 11:30:00,0.5,1,172.4,16,173.141,11.5427,1.48726,86.2,0.6525,0.0911324,0.743632
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 11:30:00,0.5,1,38.46,1.92,38.5079,15.4032,0.377239,19.23,0.155,0.0336194,0.188619
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 11:30:00,0.5,1,6.4,-0.8,6.44981,0.32249,2.39718,3.2,1.1985,8.7918e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 11:30:00,0.5,1,24.5,0.2,24.5008,15.313,0.685195,12.25,0.31025,0.0323477,0.342598
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 11:30:00,0.5,1,557.52,145.68,576.239,57.6239,3.74676,278.76,0.4653,1.40808,1.87338
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 11:30:00,0.5,1,71.28,5.92,71.5254,17.8814,0.542547,35.64,0.21164,0.0596336,0.271274
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 11:30:00,0.5,1,12.9,0.3,12.9035,1.03228,1.07112,6.45,0.535,0.000561507,0.535562
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 11:30:00,0.5,1,257.28,38.4,260.13,65.0325,1.98976,128.64,0.2,0.794882,0.994882
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 11:30:00,0.5,1,41.76,9.76,42.8854,10.7213,0.443944,20.88,0.20069,0.0212819,0.221972
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 11:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 11:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 11:30:00,0.5,1,63.36,17.6,65.759,16.4398,0.512241,31.68,0.2055,0.0506207,0.256121
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 11:30:00,0.5,1,132.48,30.08,135.852,33.963,0.837095,66.24,0.2025,0.216048,0.418548
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 11:30:00,0.5,1,96.16,22.72,98.8076,15.6837,0.919601,48.08,0.391,0.0688006,0.459801
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 11:30:00,0.5,1,146.8,26.2,149.12,19.8826,1.0555,73.4,0.402,0.125751,0.527751
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 11:30:00,0.5,1,104.6,36.2,110.687,14.7583,0.942568,52.3,0.402,0.0692842,0.471284
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 11:30:00,0.5,1,149.68,43.44,155.856,38.964,1.0793,74.84,0.2225,0.317151,0.539651
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 11:30:00,0.5,1,-4.5,-0.9,4.58912,0.57364,0.79852,-2.25,0.39915,0.000110073,0.39926
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 12:00:00,0.516667,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.31,2.325,8.37146e-06,2.32501
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 12:00:00,0.5,1,25.5,1.3,25.5331,6.38328,0.304208,12.75,0.141,0.011104,0.152104
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 12:00:00,0.5,1,37.8,1.32,37.823,15.1292,0.427868,18.9,0.1815,0.0324342,0.213934
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 12:00:00,0.5,1,17.7,-6.3,18.7878,1.50302,1.21142,8.85,0.6045,0.0012086,0.605709
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 12:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 12:00:00,0.5,1,578.5,33.5,579.469,28.9735,3.23906,289.25,0.925,0.694528,1.61953
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 12:00:00,0.5,1,128.8,36,133.736,23.8815,0.807706,64.4,0.27008,0.133773,0.403853
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 12:00:00,0.5,1,104.1,-0.3,104.1,13.0126,0.918449,52.05,0.4025,0.0567244,0.459224
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 12:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 12:00:00,0.5,1,57.5,-565,567.918,22.7167,2.75807,28.75,0.84815,0.530886,1.37904
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 12:00:00,0.5,1,16.96,-3.84,17.3893,1.08683,1.19672,8.48,0.5975,0.000857705,0.598358
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 12:00:00,0.5,1,6.5,0,6.5,0.325,1.85017,3.25,0.925,8.73888e-05,0.925087
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 12:00:00,0.5,1,202.2,42.2,206.557,20.6557,1.29972,101.1,0.462205,0.187654,0.649859
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 12:00:00,0.5,1,45.6,8.88,46.4566,4.64566,0.943177,22.8,0.4625,0.00908856,0.471589
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 12:00:00,0.5,1,210.56,39.2,214.178,28.557,1.4974,105.28,0.449,0.299698,0.748698
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 12:00:00,0.5,2,99.34,-374.32,387.278,12.9093,2.51073,49.67,1.09,0.165366,1.25537
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 12:00:00,0.5,1,126.24,27.36,129.171,12.9171,1.03662,63.12,0.4475,0.0708116,0.518312
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 12:00:00,0.5,1,2.28,2.31,3.24569,4.32759,0.155757,1.14,0.077,0.000878343,0.0778783
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 12:00:00,0.5,1,283.52,32.96,285.429,35.6787,1.69473,141.76,0.415,0.432364,0.847364
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 12:00:00,0.5,1,915,204,937.465,37.4986,3.79908,457.5,0.94955,0.949992,1.89954
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 12:00:00,0.5,1,52.8,3,52.8852,2.11541,1.90515,26.4,0.94955,0.00302327,0.952573
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 12:00:00,0.5,1,20.4,-3.6,20.7152,0.828608,1.90051,10.2,0.94955,0.00070376,0.950254
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 12:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 12:00:00,0.5,1,10.02,1.14,10.0846,5.60258,0.29116,5.01,0.1425,0.00308003,0.14558
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 12:00:00,0.5,2,17.28,1.2,17.3216,10.826,0.289319,8.64,0.134,0.0106596,0.14466
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 12:00:00,0.516667,1,1864.8,576.8,1951.97,61.9672,11.2895,963.48,1.97646,3.85644,5.83289
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 12:00:00,0.516667,1,136.5,21.7,138.214,4.38775,3.86282,70.525,1.97646,0.0193351,1.99579
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 12:00:00,0.5,1,2.56,-7.52,7.9438,0.992975,0.83067,1.28,0.415,0.000334895,0.415335
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 12:00:00,0.5,1,186.24,19.04,187.211,24.9614,1.19362,93.12,0.394,0.20281,0.59681
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 12:00:00,0.5,1,65.2,13.2,66.5228,4.15767,1.17664,32.6,0.577,0.011319,0.588319
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 12:00:00,0.5,1,508.32,206.64,548.716,54.8716,2.92209,254.16,0.481,0.980046,1.46105
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 12:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 12:00:00,0.5,1,11.5,-1.5,11.5974,1.84086,0.781854,5.75,0.39,0.000927098,0.390927
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 12:00:00,0.5,2,14.56,6.68,16.0192,4.00481,0.420982,7.28,0.2075,0.00299118,0.210491
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 12:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 12:00:00,0.5,1,136.8,8.8,137.083,4.56942,4.00391,68.4,1.981,0.0209538,2.00195
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 12:00:00,0.5,1,954.4,338.4,1012.62,33.7539,6.27574,477.2,1.9945,1.14337,3.13787
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 12:00:00,0.5,1,168.6,20.4,169.83,8.49148,3.14865,84.3,1.5235,0.050827,1.57433
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 12:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 12:00:00,0.5,1,79.7,24.6,83.4101,14.8947,0.42556,39.85,0.161,0.05178,0.21278
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 12:00:00,0.5,1,24,8.7,25.5282,2.04226,1.19232,12,0.594,0.0021584,0.596158
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 12:00:00,0.5,1,546.8,344,646.008,80.751,5.16073,273.4,0.39915,2.18121,2.58036
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 12:00:00,0.5,1,331.36,103.36,347.106,55.0962,2.363,165.68,0.37367,0.807832,1.1815
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 12:00:00,0.5,2,521.6,144,541.112,18.0371,1.41287,260.8,0.535,0.171433,0.706433
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 12:00:00,0.5,1,86.7,9,87.1659,6.97327,2.29021,43.35,1.085,0.0601062,1.14511
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 12:00:00,0.5,1,311.84,168,354.215,63.2527,2.88297,155.92,0.34862,1.09287,1.44149
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 12:00:00,0.5,1,188,97.12,211.604,37.7864,1.4452,94,0.3335,0.389101,0.722601
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 12:00:00,0.5,1,311.2,65.6,318.039,21.2026,1.91998,155.6,0.6525,0.307492,0.959992
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 12:00:00,0.5,1,33.54,-0.12,33.5402,13.4161,0.36101,16.77,0.155,0.0255048,0.180505
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 12:00:00,0.5,1,6.4,-1.6,6.59697,0.329848,2.39718,3.2,1.1985,9.19757e-05,1.19859
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 12:00:00,0.5,1,11.7,-0.3,11.7038,7.3149,0.635263,5.85,0.31025,0.0073814,0.317631
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 12:00:00,0.5,1,550.08,146.16,569.167,56.9167,3.67806,275.04,0.4653,1.37373,1.83903
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 12:00:00,0.5,1,62.4,5.28,62.623,15.6557,0.514706,31.2,0.21164,0.0457128,0.257353
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 12:00:00,0.5,1,12,0.3,12.0037,0.9603,1.07097,6,0.535,0.000485931,0.535486
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 12:00:00,0.5,1,190.4,15.2,191.006,47.7514,1.25713,95.2,0.2,0.428564,0.628564
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 12:00:00,0.5,1,32.8,4.64,33.1266,8.28164,0.426777,16.4,0.20069,0.0126983,0.213388
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 12:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 12:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 12:00:00,0.5,1,47.84,11.84,49.2834,12.3208,0.467865,23.92,0.2055,0.0284327,0.233933
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 12:00:00,0.5,1,159.84,33.28,163.268,40.817,1.02909,79.92,0.2025,0.312046,0.514546
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 12:00:00,0.5,1,95.04,20.48,97.2216,15.432,0.915219,47.52,0.391,0.0666096,0.45761
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 12:00:00,0.5,1,106.6,18.4,108.176,14.4235,0.936354,53.3,0.402,0.0661768,0.468177
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 12:00:00,0.5,1,95.6,27,99.3396,13.2453,0.915613,47.8,0.402,0.0558067,0.457807
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 12:00:00,0.5,1,157.36,43.12,163.161,40.7902,1.14015,78.68,0.2225,0.347577,0.570077
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 12:00:00,0.5,1,0.6,-1.8,1.89737,0.237171,0.798338,0.3,0.39915,1.88159e-05,0.399169
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 12:01:00,0.483333,1,270.8,-12.8,271.102,13.5551,2.70766,130.887,1.15855,0.150151,1.3087
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 12:30:00,0.5,1,22.9,0.2,22.9009,5.72522,0.299865,11.45,0.141,0.00893253,0.149933
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 12:30:00,0.5,1,34.2,1.08,34.217,13.6868,0.416089,17.1,0.1815,0.0265445,0.208045
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 12:30:00,0.5,1,17.4,-5.7,18.3098,1.46479,1.2113,8.7,0.6045,0.0011479,0.605648
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 12:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 12:30:00,0.5,1,577.5,39,578.815,28.9408,3.23592,288.75,0.925,0.692962,1.61796
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 12:30:00,0.5,1,112.64,26.88,115.803,20.6791,0.740763,56.32,0.27008,0.100301,0.370381
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 12:30:00,0.5,1,68.4,6.6,68.7177,8.58971,0.854435,34.2,0.4025,0.0247173,0.427217
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 12:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 12:30:00,0.5,1,46,-552,553.913,22.1565,2.70635,23,0.84815,0.505026,1.35318
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 12:30:00,0.5,1,17.6,-3.52,17.9485,1.12178,1.19683,8.8,0.5975,0.000913762,0.598414
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 12:30:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 12:30:00,0.5,1,203.4,55.2,210.757,21.0757,1.31514,101.7,0.462205,0.195364,0.657569
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 12:30:00,0.516667,1,29.76,8.88,31.0566,3.10566,0.933123,15.376,0.477917,0.00419709,0.482114
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 12:30:00,0.5,1,152.8,38.56,157.59,21.012,1.22251,76.4,0.449,0.162253,0.611253
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 12:30:00,0.5,2,80.02,-371.72,380.235,12.6745,2.49881,40.01,1.09,0.159406,1.24941
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 12:30:00,0.5,1,173.52,20.4,174.715,17.4715,1.1541,86.76,0.4475,0.12955,0.57705
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 12:30:00,0.5,1,2.25,2.31,3.22469,4.29958,0.155734,1.125,0.077,0.000867012,0.077867
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 12:30:00,0.516667,1,237.12,31.52,239.206,29.9007,1.43733,122.512,0.428833,0.313787,0.742621
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 12:30:00,0.5,1,783,172.2,801.712,32.0685,3.28866,391.5,0.94955,0.694778,1.64433
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 12:30:00,0.5,1,49.2,3,49.2914,1.97166,1.90435,24.6,0.94955,0.00262634,0.952176
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 12:30:00,0.5,1,40.8,-6,41.2388,1.64955,1.90468,20.4,0.94955,0.00278906,0.952339
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 12:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 12:30:00,0.5,1,16.44,1.8,16.5382,9.18791,0.301567,8.22,0.1425,0.00828349,0.150783
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 12:30:00,0.5,2,17.36,1.2,17.4014,10.8759,0.289516,8.68,0.134,0.010758,0.144758
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 12:30:00,0.5,1,3.04,-7.36,7.96311,0.995389,0.830673,1.52,0.415,0.000336525,0.415337
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 12:30:00,0.5,1,230.4,24.96,231.748,30.8997,1.40957,115.2,0.394,0.310785,0.704785
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 12:30:00,0.5,1,74.8,10.8,75.5757,4.72348,1.18322,37.4,0.577,0.0146094,0.591609
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 12:30:00,0.5,1,403.44,117.84,420.298,42.0298,2.11199,201.72,0.481,0.574996,1.056
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 12:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 12:30:00,0.5,1,13,-1.4,13.0752,2.07542,0.782357,6.5,0.39,0.00117841,0.391178
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 12:30:00,0.5,2,18.28,6.72,19.4761,4.86901,0.423843,9.14,0.2075,0.00442141,0.211921
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 12:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 12:30:00,0.5,1,129.6,10.4,130.017,4.33389,3.9997,64.8,1.981,0.0188493,1.99985
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 12:30:00,0.5,1,1002.4,356,1063.74,35.458,6.51246,501.2,1.9945,1.26173,3.25623
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 12:30:00,0.5,1,173.4,18,174.332,8.71659,3.15412,86.7,1.5235,0.0535575,1.57706
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 12:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 12:30:00,0.5,1,22.4,20.2,30.1629,5.38623,0.335543,11.2,0.161,0.00677128,0.167771
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 12:30:00,0.5,1,20.1,8.7,21.9021,1.75216,1.19118,10.05,0.594,0.00158877,0.595589
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 12:30:00,0.5,1,246.8,-22.4,247.814,12.3907,2.65658,123.4,1.1985,0.129789,1.32829
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 12:30:00,0.516667,1,294.4,121.4,318.448,39.806,1.85836,152.107,0.412455,0.547698,0.960153
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 12:30:00,0.5,1,212.8,91.84,231.772,36.7893,1.4677,106.4,0.37367,0.36018,0.73385
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 12:30:00,0.5,2,633.6,142,649.317,21.6439,1.5637,316.8,0.535,0.24685,0.78185
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 12:30:00,0.5,1,85.8,10.8,86.477,6.91816,2.28832,42.9,1.085,0.05916,1.14416
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 12:30:00,0.516667,1,353.76,170.88,392.869,70.1552,3.38604,182.776,0.360241,1.38921,1.74945
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 12:30:00,0.5,1,175.84,85.12,195.359,34.8855,1.3303,87.92,0.3335,0.331651,0.665151
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 12:30:00,0.5,1,287.2,40.4,290.028,19.3352,1.81643,143.6,0.6525,0.255713,0.908213
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 12:30:00,0.5,1,34.44,-0.3,34.4413,13.7765,0.363787,17.22,0.155,0.0268936,0.181894
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 12:30:00,0.5,1,6.8,-0.8,6.8469,0.342345,2.3972,3.4,1.1985,9.90768e-05,1.1986
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 12:30:00,0.5,1,14.7,-0.3,14.7031,9.18941,0.643798,7.35,0.31025,0.0116492,0.321899
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 12:30:00,0.5,1,549.84,139.68,567.305,56.7305,3.66011,274.92,0.4653,1.36476,1.83006
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 12:30:00,0.5,1,58.96,5.76,59.2407,14.8102,0.505096,29.48,0.21164,0.0409082,0.252548
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 12:30:00,0.5,1,7.8,0.3,7.80577,0.624461,1.07041,3.9,0.535,0.000205481,0.535205
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 12:30:00,0.5,1,191.36,10.88,191.669,47.9173,1.26309,95.68,0.2,0.431545,0.631545
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 12:30:00,0.5,1,26.08,7.04,27.0135,6.75337,0.418268,13.04,0.20069,0.00844409,0.209134
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 12:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 12:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 12:30:00,0.5,1,47.52,14.56,49.7005,12.4251,0.468832,23.76,0.2055,0.0289161,0.234416
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 12:30:00,0.5,1,141.12,29.28,144.126,36.0314,0.891328,70.56,0.2025,0.243164,0.445664
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 12:30:00,0.5,1,84.16,22.08,87.0082,13.8108,0.888699,42.08,0.391,0.0533497,0.44435
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 12:30:00,0.5,1,134.2,27.2,136.929,18.2572,1.01606,67.1,0.402,0.10603,0.50803
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 12:30:00,0.5,1,90.8,23.2,93.717,12.4956,0.903336,45.4,0.402,0.0496682,0.451668
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 12:30:00,0.5,1,116.8,34.64,121.828,30.4571,0.832566,58.4,0.2225,0.193783,0.416283
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 12:30:00,0.5,1,0.9,3.3,3.42053,0.427566,0.798422,0.45,0.39915,6.11517e-05,0.399211
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 12:31:00,0.483333,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.29,2.175,7.83136e-06,2.17501
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 12:31:00,0.483333,1,1556.8,526.4,1643.39,52.171,9.11607,752.453,1.84894,2.55716,4.4061
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 12:31:00,0.483333,1,83.3,12.6,84.2476,2.67453,3.8393,40.2617,1.84894,0.00672035,1.85566
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 13:00:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 13:00:00,0.5,1,23.6,0.1,23.6002,5.90005,0.300973,11.8,0.141,0.00948642,0.150486
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 13:00:00,0.5,1,34.5,1.02,34.5151,13.806,0.417018,17.25,0.1815,0.0270089,0.208509
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 13:00:00,0.5,1,13.2,-5.7,14.3781,1.15025,1.21042,6.6,0.6045,0.000707844,0.605208
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 13:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 13:00:00,0.5,1,601,42,602.466,30.1233,3.3515,300.5,0.925,0.750748,1.67575
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 13:00:00,0.533333,1,116.64,20.16,118.369,21.1374,0.749753,62.208,0.288085,0.111783,0.399868
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 13:00:00,0.5,1,101.1,33.3,106.443,13.3054,0.923612,50.55,0.4025,0.059306,0.461806
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 13:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 13:00:00,0.5,1,44,-546,547.77,21.9108,2.68407,22,0.84815,0.493886,1.34204
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 13:00:00,0.5,1,17.92,-4.48,18.4715,1.15447,1.19694,8.96,0.5975,0.000967786,0.598468
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 13:00:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 13:00:00,0.5,1,221.4,67.2,231.374,23.1374,1.39532,110.7,0.462205,0.235455,0.69766
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 13:00:00,0.5,1,192.64,41.44,197.047,26.2729,1.40535,96.32,0.449,0.253673,0.702673
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 13:00:00,0.5,2,99.56,-357.68,371.278,12.3759,2.48397,49.78,1.09,0.151984,1.24198
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 13:00:00,0.5,1,158.88,22.32,160.44,16.044,1.11349,79.44,0.4475,0.109245,0.556745
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 13:00:00,0.516667,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.0155,0.0795667,1.55083e-07,0.0795668
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 13:00:00,0.5,1,783,159,798.981,31.9592,3.2792,391.5,0.94955,0.690052,1.6396
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 13:00:00,0.5,1,48.6,0.6,48.6037,1.94415,1.90421,24.3,0.94955,0.00255357,0.952104
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 13:00:00,0.5,1,73.8,6.6,74.0945,2.96378,1.91711,36.9,0.94955,0.00900364,0.958554
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 13:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 13:00:00,0.5,1,12.9,1.62,13.0013,7.22296,0.295239,6.45,0.1425,0.00511929,0.147619
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 13:00:00,0.0166667,2,19.6,2.56,19.7665,12.354,0.295762,0.326667,0.00446667,0.000462701,0.00492937
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 13:00:00,0.5,1,1838.2,581,1927.83,61.201,11.106,919.1,1.9127,3.64032,5.55302
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 13:00:00,0.5,1,105.7,14,106.623,3.38486,3.84767,52.85,1.9127,0.0111353,1.92384
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 13:00:00,0.5,1,2.56,-7.2,7.64157,0.955196,0.83062,1.28,0.415,0.000309897,0.41531
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 13:00:00,0.5,1,208.48,22.72,209.714,27.9619,1.297,104.24,0.394,0.254498,0.648498
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 13:00:00,0.5,1,72.4,5.6,72.6163,4.53852,1.18098,36.2,0.577,0.0134877,0.590488
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 13:00:00,0.5,1,391.44,109.68,406.516,40.6516,2.03781,195.72,0.481,0.537905,1.0189
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 13:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 13:00:00,0.5,1,11.2,-1.4,11.2872,1.79161,0.781756,5.6,0.39,0.000878158,0.390878
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 13:00:00,0.5,2,15.6,5.96,16.6997,4.17494,0.421501,7.8,0.2075,0.00325071,0.210751
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 13:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 13:00:00,0.5,1,123.2,13.6,123.948,4.13161,3.99626,61.6,1.981,0.0171308,1.99813
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 13:00:00,0.5,1,1124.8,393.6,1191.68,39.7226,7.15597,562.4,1.9945,1.58349,3.57799
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 13:00:00,0.5,1,174.6,13.8,175.145,8.75723,3.15512,87.3,1.5235,0.0540581,1.57756
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 13:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 13:00:00,0.5,1,81.4,29.2,86.4789,15.4427,0.43332,40.7,0.161,0.0556602,0.21666
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 13:00:00,0.5,1,14.7,5.4,15.6605,1.25284,1.18962,7.35,0.594,0.000812268,0.594812
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 13:00:00,0.5,1,334,-14.4,334.31,16.7155,2.8694,167,1.1985,0.236202,1.4347
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 13:00:00,0.5,1,316.32,103.36,332.779,52.822,2.23238,158.16,0.37367,0.742519,1.11619
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 13:00:00,0.5,2,631.2,125.6,643.575,21.4525,1.55501,315.6,0.535,0.242503,0.777503
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 13:00:00,0.5,1,103.5,13.5,104.377,8.35014,2.34237,51.75,1.085,0.0861854,1.17119
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 13:00:00,0.5,1,173.92,74.88,189.355,33.8133,1.29016,86.96,0.3335,0.311578,0.645078
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 13:00:00,0.5,1,292.4,50.8,296.78,19.7853,1.84052,146.2,0.6525,0.267758,0.920258
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 13:00:00,0.5,1,36.84,-0.48,36.8431,14.7373,0.371551,18.42,0.155,0.0307753,0.185775
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 13:00:00,0.5,1,6,-0.8,6.0531,0.302655,2.39715,3,1.1985,7.74354e-05,1.19858
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 13:00:00,0.5,1,14.3,-0.3,14.3031,8.93947,0.642548,7.15,0.31025,0.0110241,0.321274
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 13:00:00,0.5,1,553.68,138.72,570.793,57.0793,3.69378,276.84,0.4653,1.38159,1.84689
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 13:00:00,0.5,1,51.52,4.96,51.7582,12.9396,0.485734,25.76,0.21164,0.0312269,0.242867
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 13:00:00,0.5,1,10.5,0.3,10.5043,0.840343,1.07074,5.25,0.535,0.000372112,0.535372
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 13:00:00,0.5,1,238.4,22.4,239.45,59.8625,1.74705,119.2,0.2,0.673523,0.873523
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 13:00:00,0.5,1,22.72,4.16,23.0977,5.77443,0.413727,11.36,0.20069,0.00617347,0.206863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 13:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 13:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 13:00:00,0.5,1,51.52,13.76,53.3259,13.3315,0.477577,25.76,0.2055,0.0332885,0.238788
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 13:00:00,0.5,1,124.48,20.96,126.232,31.5581,0.778069,62.24,0.2025,0.186534,0.389034
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 13:00:00,0.5,1,83.36,20.8,85.9158,13.6374,0.886037,41.68,0.391,0.0520185,0.443018
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 13:00:00,0.5,1,129,15.8,129.964,17.3285,0.995037,64.5,0.402,0.0955184,0.497518
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 13:00:00,0.5,1,116,24.2,118.497,15.7997,0.962814,58,0.402,0.079407,0.481407
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 13:00:00,0.5,1,105.92,26.4,109.16,27.2901,0.756157,52.96,0.2225,0.155578,0.378078
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 13:00:00,0.5,1,-3.6,-3.3,4.88365,0.610456,0.798549,-1.8,0.39915,0.000124655,0.399275
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 13:01:00,0.483333,1,69.12,41.04,80.3857,8.03857,0.979424,33.408,0.447083,0.0263048,0.473388
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 13:01:00,0.483333,1,253.12,19.68,253.884,31.7355,1.51415,122.341,0.401167,0.330673,0.73184
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 13:01:00,0.483333,2,19.6,2.56,19.7665,12.354,0.295762,9.47333,0.129533,0.0134183,0.142952
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 13:01:00,0.483333,1,425.2,237.2,486.887,60.8609,3.27634,205.513,0.385845,1.19772,1.58357
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 13:01:00,0.483333,1,359.36,154.08,390.999,69.8213,3.36051,173.691,0.336999,1.28725,1.62424
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 13:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 13:30:00,0.5,1,18,0.4,18.0044,4.50111,0.293042,9,0.141,0.00552115,0.146521
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 13:30:00,0.5,1,35.16,1.68,35.2001,14.08,0.419183,17.58,0.1815,0.0280917,0.209592
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 13:30:00,0.5,1,13.8,-5.4,14.8189,1.18551,1.2105,6.9,0.6045,0.00075191,0.605252
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 13:30:00,0.533333,1,0.96,0,0.96,0.064,1.23401,0.512,0.658133,2.879e-06,0.658136
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 13:30:00,0.5,1,591,40.5,592.386,29.6193,3.30167,295.5,0.925,0.725837,1.65084
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 13:30:00,0.5,1,153,34.5,156.841,19.6052,1.06252,76.5,0.4025,0.128762,0.531262
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 13:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 13:30:00,0.5,1,108,-537.5,548.243,21.9297,2.68578,54,0.84815,0.494739,1.34289
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 13:30:00,0.5,1,15.04,-4.16,15.6047,0.975295,1.19638,7.52,0.5975,0.000690695,0.598191
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 13:30:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 13:30:00,0.5,1,188.6,54.4,196.289,19.6289,1.26333,94.3,0.462205,0.169462,0.631667
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 13:30:00,0.5,1,69.12,42,80.88,8.088,0.980095,34.56,0.4625,0.0275476,0.490048
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 13:30:00,0.5,1,234.08,38.72,237.261,31.6348,1.63356,117.04,0.449,0.367779,0.816779
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 13:30:00,0.5,2,110.82,-352.34,369.357,12.3119,2.48083,55.41,1.09,0.150416,1.24042
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 13:30:00,0.5,1,149.76,27.12,152.196,15.2196,1.09161,74.88,0.4475,0.0983061,0.545806
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 13:30:00,0.533333,1,262.88,21.76,263.779,32.9724,1.56852,140.203,0.442667,0.393877,0.836544
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 13:30:00,0.5,1,809.4,189.6,831.31,33.2524,3.39315,404.7,0.94955,0.747026,1.69658
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 13:30:00,0.5,1,81.6,22.8,84.7254,3.38902,1.91462,40.8,0.94955,0.00775956,0.95731
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 13:30:00,0.5,1,85.2,19.8,87.4705,3.49882,1.9242,42.6,0.94955,0.0125478,0.962098
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 13:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 13:30:00,0.5,1,13.68,2.16,13.8495,7.69415,0.296618,6.84,0.1425,0.005809,0.148309
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 13:30:00,0.5,2,24.88,3.56,25.1334,15.7084,0.312884,12.44,0.134,0.0224422,0.156442
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 13:30:00,0.5,1,2174.9,662.9,2273.68,72.1804,13.9526,1087.45,1.9127,5.0636,6.9763
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 13:30:00,0.5,1,275.1,37.1,277.59,8.81239,3.97635,137.55,1.9127,0.0754761,1.98818
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 13:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 13:30:00,0.5,1,203.52,24.16,204.949,27.3265,1.27413,101.76,0.394,0.243064,0.637064
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 13:30:00,0.5,1,74.4,8.4,74.8727,4.67954,1.18268,37.2,0.577,0.0143389,0.591339
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 13:30:00,0.516667,1,373.44,119.52,392.1,39.21,1.96286,192.944,0.497033,0.517113,1.01415
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 13:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 13:30:00,0.5,1,17.9,-0.9,17.9226,2.84486,0.784428,8.95,0.39,0.00221414,0.392214
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 13:30:00,0.5,2,20.16,5.32,20.8501,5.21253,0.425135,10.08,0.2075,0.0050673,0.212567
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 13:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 13:30:00,0.533333,1,138.4,16.8,139.416,4.6472,4.00535,73.8133,2.11307,0.023118,2.13618
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 13:30:00,0.5,1,1152,383.2,1214.06,40.4687,7.27606,576,1.9945,1.64353,3.63803
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 13:30:00,0.5,1,174.6,17.4,175.465,8.77324,3.15551,87.3,1.5235,0.054256,1.57776
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 13:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 13:30:00,0.516667,1,49.2,14.6,51.3206,9.16439,0.361205,25.42,0.166367,0.0202557,0.186622
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 13:30:00,0.5,1,13.2,2.1,13.366,1.06928,1.18918,6.6,0.594,0.000591689,0.594592
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 13:30:00,0.5,1,304.8,-16,305.22,15.261,2.79077,152.4,1.1985,0.196883,1.39538
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 13:30:00,0.5,1,591.6,330,677.415,84.6768,5.59521,295.8,0.39915,2.39846,2.79761
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 13:30:00,0.5,1,346.24,137.6,372.58,59.1397,2.60885,173.12,0.37367,0.930756,1.30443
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 13:30:00,0.5,2,573.2,131.6,588.113,19.6038,1.47501,286.6,0.535,0.202507,0.737507
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 13:30:00,0.5,1,103.8,28.8,107.721,8.6177,2.35359,51.9,1.085,0.0917973,1.1768
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 13:30:00,0.533333,1,421.92,196.8,465.561,83.1358,4.4731,225.024,0.371861,2.01379,2.38565
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 13:30:00,0.5,1,299.68,117.44,321.87,57.4768,2.46755,149.84,0.3335,0.900275,1.23377
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 13:30:00,0.5,1,246,54.4,251.943,16.7962,1.69093,123,0.6525,0.192965,0.845465
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 13:30:00,0.5,1,34.44,-0.3,34.4413,13.7765,0.363787,17.22,0.155,0.0268936,0.181894
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 13:30:00,0.5,1,29.6,-0.4,29.6027,1.48014,2.4007,14.8,1.1985,0.00185203,1.20035
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 13:30:00,0.5,1,16.9,0,16.9,10.5625,0.651281,8.45,0.31025,0.0153906,0.325641
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 13:30:00,0.5,1,560.16,144.24,578.433,57.8433,3.76824,280.08,0.4653,1.41882,1.88412
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 13:30:00,0.5,1,52.88,5.44,53.1591,13.2898,0.48916,26.44,0.21164,0.0329401,0.24458
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 13:30:00,0.5,1,10.2,0.3,10.2044,0.816353,1.0707,5.1,0.535,0.00035117,0.535351
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 13:30:00,0.5,1,222.88,27.2,224.534,56.1334,1.58445,111.44,0.2,0.592223,0.792223
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 13:30:00,0.5,1,22.24,0,22.24,5.56,0.412827,11.12,0.20069,0.0057235,0.206413
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 13:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 13:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 13:30:00,0.5,1,61.12,14.4,62.7934,15.6984,0.503316,30.56,0.2055,0.0461579,0.251658
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 13:30:00,0.5,1,132.8,26.08,135.337,33.8342,0.833823,66.4,0.2025,0.214412,0.416912
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 13:30:00,0.5,1,102.56,24,105.331,16.7192,0.938369,51.28,0.391,0.0781846,0.469185
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 13:30:00,0.5,1,121.4,19.4,122.94,16.392,0.974946,60.7,0.402,0.0854732,0.487473
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 13:30:00,0.5,1,133.8,33,137.809,18.3746,1.0188,66.9,0.402,0.107399,0.509399
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 13:30:00,0.5,1,119.12,34.64,124.054,31.0136,0.846858,59.56,0.2225,0.200929,0.423429
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 13:30:00,0.5,1,-2.4,-3.9,4.5793,0.572413,0.798519,-1.2,0.39915,0.000109603,0.39926
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 13:31:00,0.483333,1,0.03,-0.03,0.0424264,0.0565685,0.154,0.0145,0.0744333,1.45077e-07,0.0744335
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 13:32:00,0.466667,1,145.92,47.84,153.562,27.4218,0.89291,68.096,0.252075,0.164617,0.416691
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 14:00:00,0.5,1,1.8,0,1.8,0.072,4.50001,0.9,2.25,4.28898e-06,2.25
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 14:00:00,0.5,1,22.3,3.5,22.573,5.64325,0.299357,11.15,0.141,0.00867858,0.149679
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 14:00:00,0.5,1,37.44,0.96,37.4523,14.9809,0.426603,18.72,0.1815,0.0318015,0.213301
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 14:00:00,0.5,1,14.7,-5.7,15.7664,1.26131,1.2107,7.35,0.6045,0.000851138,0.605351
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 14:00:00,0.5,1,599.5,40.5,600.866,30.0433,3.34353,299.75,0.925,0.746767,1.67177
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 14:00:00,0.5,1,137.12,48.64,145.491,25.9806,0.856805,68.56,0.27008,0.158323,0.428403
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 14:00:00,0.5,1,126,35.1,130.798,16.3497,0.984099,63,0.4025,0.0895497,0.49205
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 14:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 14:00:00,0.5,1,80.5,-551,556.849,22.274,2.71709,40.25,0.84815,0.510394,1.35854
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 14:00:00,0.5,1,12.16,-3.2,12.574,0.785875,1.1959,6.08,0.5975,0.000448458,0.597948
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 14:00:00,0.5,1,10.5,1,10.5475,0.527376,1.85046,5.25,0.925,0.000230107,0.92523
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 14:00:00,0.5,1,185.8,58.4,194.762,19.4762,1.25808,92.9,0.462205,0.166835,0.62904
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 14:00:00,0.5,1,69.36,42.96,81.5866,8.15866,0.981062,34.68,0.4625,0.028031,0.490531
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 14:00:00,0.5,1,238.88,45.92,243.254,32.4338,1.67118,119.44,0.449,0.386592,0.835592
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 14:00:00,0.5,2,120.38,-352.7,372.678,12.4226,2.48626,60.19,1.09,0.153132,1.24313
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 14:00:00,0.5,1,149.28,17.04,150.249,15.0249,1.08662,74.64,0.4475,0.0958078,0.543308
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 14:00:00,0.5,1,2.16,1.5,2.62975,3.50634,0.155153,1.08,0.077,0.000576607,0.0775766
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 14:00:00,0.5,1,777.6,187.2,799.816,31.9926,3.28209,388.8,0.94955,0.691496,1.64105
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 14:00:00,0.5,1,67.8,2.4,67.8425,2.7137,1.90905,33.9,0.94955,0.00497523,0.954525
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 14:00:00,0.5,1,92.4,20.4,94.6252,3.78501,1.92847,46.2,0.94955,0.0146845,0.964235
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 14:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 14:00:00,0.5,1,12.06,2.46,12.3083,6.83797,0.294176,6.03,0.1425,0.00458811,0.147088
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 14:00:00,0.5,2,21.88,2.72,22.0484,13.7803,0.302542,10.94,0.134,0.017271,0.151271
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 14:00:00,0.5,1,2204.3,666.4,2302.83,73.1057,14.2139,1102.15,1.9127,5.19427,7.10697
