CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 14:00:00,0.516667,1,219.1,33.6,221.661,7.03687,3.92165,113.202,1.97646,0.0497303,2.02619
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 14:00:00,0.5,1,2.4,-7.36,7.74142,0.967678,0.830636,1.2,0.415,0.000318048,0.415318
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 14:00:00,0.5,1,208.96,24.64,210.408,28.0544,1.30037,104.48,0.394,0.256184,0.650184
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 14:00:00,0.5,1,74,8,74.4312,4.65195,1.18234,37,0.577,0.0141703,0.59117
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 14:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 14:00:00,0.5,1,21.6,-0.8,21.6148,3.43092,0.786441,10.8,0.39,0.00322037,0.39322
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 14:00:00,0.5,2,17.6,6.08,18.6206,4.65515,0.423083,8.8,0.2075,0.00404153,0.211542
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 14:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 14:00:00,0.5,1,1118.4,374.4,1179.4,39.3135,7.09107,559.2,1.9945,1.55104,3.54554
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 14:00:00,0.5,1,161.4,18.6,162.468,8.12341,3.14003,80.7,1.5235,0.0465162,1.57002
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 14:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 14:00:00,0.5,1,32.1,6.6,32.7715,2.62172,1.19511,16.05,0.594,0.00355699,0.597557
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 14:00:00,0.5,1,307.6,-14.8,307.956,15.3978,2.79786,153.8,1.1985,0.200429,1.39893
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 14:00:00,0.5,1,301.6,121.6,325.191,40.6489,1.90373,150.8,0.39915,0.552713,0.951863
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 14:00:00,0.5,1,402.08,152.96,430.192,68.2844,3.22905,201.04,0.37367,1.24085,1.61452
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 14:00:00,0.5,2,631.2,134.8,645.434,21.5145,1.55781,315.6,0.535,0.243906,0.778906
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 14:00:00,0.5,1,95.1,28.8,99.3652,7.94922,2.32622,47.55,1.085,0.078108,1.16311
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 14:00:00,0.5,1,216.16,108.32,241.782,43.1753,1.68299,108.08,0.3335,0.507997,0.841497
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 14:00:00,0.5,1,247.6,69.2,257.088,17.1392,1.70685,123.8,0.6525,0.200927,0.853427
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 14:00:00,0.533333,1,33.12,0,33.12,13.248,0.359739,17.664,0.165333,0.0265277,0.191861
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 14:00:00,0.5,1,8.4,1.6,8.55102,0.427551,2.39731,4.2,1.1985,0.000154533,1.19865
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 14:00:00,0.5,1,21.1,-0.1,21.1002,13.1876,0.668483,10.55,0.31025,0.0239914,0.334241
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 14:00:00,0.5,1,551.52,143.28,569.828,56.9828,3.68444,275.76,0.4653,1.37692,1.84222
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 14:00:00,0.5,1,67.12,7.36,67.5223,16.8806,0.529571,33.56,0.21164,0.0531453,0.264785
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 14:00:00,0.5,1,9.9,0.9,9.94082,0.795266,1.07067,4.95,0.535,0.000333262,0.535333
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 14:00:00,0.5,1,203.04,19.36,203.961,50.9902,1.37734,101.52,0.2,0.488671,0.688671
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 14:00:00,0.5,1,41.44,2.56,41.519,10.3797,0.441275,20.72,0.20069,0.0199474,0.220637
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 14:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 14:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 14:00:00,0.5,1,75.68,23.68,79.2982,19.8246,0.558223,37.84,0.2055,0.0736113,0.279111
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 14:00:00,0.5,1,133.12,26.72,135.775,33.9438,0.836607,66.56,0.2025,0.215803,0.418303
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 14:00:00,0.5,1,89.12,21.28,91.6254,14.5437,0.900324,44.56,0.391,0.059162,0.450162
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 14:00:00,0.5,1,151.6,24.4,153.551,20.4735,1.07067,75.8,0.402,0.133336,0.535336
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 14:00:00,0.5,1,123.8,32,127.869,17.0492,0.988927,61.9,0.402,0.0924636,0.494464
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 14:00:00,0.5,1,153.84,38.08,158.483,39.6207,1.10086,76.92,0.2225,0.327932,0.550432
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 14:00:00,0.5,1,-6,0.6,6.02993,0.753741,0.79868,-3,0.39915,0.000190041,0.39934
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 14:01:00,0.483333,1,436.8,197.52,479.383,47.9383,2.45805,211.12,0.464967,0.723092,1.18806
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 14:01:00,0.483333,1,48.6,19.9,52.5164,9.37792,0.363053,23.49,0.155633,0.0198423,0.175476
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 14:02:00,0.466667,1,0.96,0,0.96,0.064,1.23401,0.448,0.575867,2.51912e-06,0.575869
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 14:02:00,0.466667,1,261.44,20.48,262.241,32.7801,1.55993,122.005,0.387333,0.340635,0.727968
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 14:02:00,0.466667,1,197.6,14.4,198.124,6.60413,4.04954,92.2133,1.84893,0.0408514,1.88978
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 14:02:00,0.466667,1,450.4,205.28,494.975,88.3884,4.96529,210.187,0.325379,1.99176,2.31713
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 14:30:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 14:30:00,0.5,1,27.4,4.7,27.8002,6.95004,0.308327,13.7,0.141,0.0131633,0.154163
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 14:30:00,0.5,1,35.58,2.22,35.6492,14.2597,0.420626,17.79,0.1815,0.028813,0.210313
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 14:30:00,0.5,1,15.3,-6,16.4344,1.31475,1.21085,7.65,0.6045,0.000924788,0.605425
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 14:30:00,0.516667,1,1.28,0,1.28,0.0853333,1.23401,0.661333,0.637567,4.95827e-06,0.637572
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 14:30:00,0.5,1,613,41,614.37,30.7185,3.41142,306.5,0.925,0.780708,1.70571
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 14:30:00,0.5,1,132.32,47.36,140.54,25.0965,0.835621,66.16,0.27008,0.14773,0.41781
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 14:30:00,0.5,1,127.5,29.7,130.913,16.3642,0.984417,63.75,0.4025,0.0897085,0.492208
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 14:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 14:30:00,0.5,1,52,-557.5,559.92,22.3968,2.72838,26,0.84815,0.516038,1.36419
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 14:30:00,0.5,1,12.16,-3.2,12.574,0.785875,1.1959,6.08,0.5975,0.000448458,0.597948
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 14:30:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 14:30:00,0.5,1,182,61.6,192.142,19.2142,1.24916,91,0.462205,0.162377,0.624582
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 14:30:00,0.5,1,86.4,44.88,97.3611,9.73611,1.00484,43.2,0.4625,0.0399182,0.502418
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 14:30:00,0.5,1,223.2,33.12,225.644,30.0859,1.56329,111.6,0.449,0.332646,0.781646
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 14:30:00,0.0166667,2,112.7,-357.18,374.538,12.4846,2.48933,1.87833,0.0363333,0.00515551,0.0414888
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 14:30:00,0.5,1,151.2,23.04,152.945,15.2945,1.09355,75.6,0.4475,0.0992768,0.546777
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 14:30:00,0.5,1,2.16,1.41,2.57948,3.4393,0.15511,1.08,0.077,0.000554771,0.0775548
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 14:30:00,0.5,1,256.64,16.16,257.148,32.1435,1.53186,128.32,0.415,0.350929,0.765929
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 14:30:00,0.5,1,868.8,203.4,892.292,35.6917,3.62039,434.4,0.94955,0.860644,1.81019
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 14:30:00,0.5,1,92.4,18.6,94.2535,3.77014,1.91831,46.2,0.94955,0.00960295,0.959153
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 14:30:00,0.5,1,91.2,15.6,92.5246,3.70098,1.92718,45.6,0.94955,0.0140398,0.96359
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 14:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 14:30:00,0.5,1,16.86,2.94,17.1144,9.50801,0.302741,8.43,0.1425,0.00887072,0.151371
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 14:30:00,0.0666667,2,21.8,2.76,21.974,13.7338,0.302309,1.45333,0.0178667,0.00228729,0.020154
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 14:30:00,0.5,1,2249.1,658,2343.38,74.3929,14.583,1124.55,1.9127,5.37879,7.29149
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 14:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 14:30:00,0.5,1,217.12,24.16,218.46,29.128,1.34034,108.56,0.394,0.276168,0.670168
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 14:30:00,0.5,1,76.4,6.8,76.702,4.79388,1.1841,38.2,0.577,0.0150481,0.592048
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 14:30:00,0.5,1,386.88,200.88,435.923,43.5923,2.19909,193.44,0.481,0.618544,1.09954
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 14:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 14:30:00,0.5,1,34.5,1.9,34.5523,5.48449,0.796458,17.25,0.39,0.00822918,0.398229
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 14:30:00,0.5,2,15.8,6.24,16.9876,4.24689,0.421727,7.9,0.2075,0.00336373,0.210864
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 14:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 14:30:00,0.5,1,151.2,22.4,152.85,5.09501,4.0141,75.6,1.981,0.0260513,2.00705
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 14:30:00,0.516667,1,1088,375.2,1150.88,38.3626,6.94282,562.133,2.06098,1.52614,3.58713
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 14:30:00,0.5,1,165,25.2,166.913,8.34566,3.14519,82.5,1.5235,0.0490964,1.5726
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 14:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 14:30:00,0.5,1,41.9,15.3,44.6061,7.96537,0.351617,20.95,0.161,0.0148085,0.175809
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 14:30:00,0.5,1,14.4,-1.8,14.5121,1.16097,1.1894,7.2,0.594,0.000697507,0.594698
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 14:30:00,0.5,1,307.6,-13.6,307.901,15.395,2.79771,153.8,1.1985,0.200357,1.39886
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 14:30:00,0.5,1,397.4,213.4,451.072,56.3841,2.92519,198.7,0.39915,1.06345,1.4626
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 14:30:00,0.5,1,376.48,140.96,402.004,63.8101,2.91448,188.24,0.37367,1.08357,1.45724
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 14:30:00,0.5,2,640,126.8,652.44,21.748,1.56846,320,0.535,0.24923,0.78423
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 14:30:00,0.5,1,97.5,22.2,99.9954,7.99964,2.3282,48.75,1.085,0.0791019,1.1641
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 14:30:00,0.5,1,430.4,197.6,473.593,84.5701,4.6045,215.2,0.34862,1.95363,2.30225
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 14:30:00,0.5,1,297.6,120.8,321.183,57.3541,2.45987,148.8,0.3335,0.896435,1.22994
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 14:30:00,0.5,1,236.4,59.2,243.7,16.2467,1.66609,118.2,0.6525,0.180544,0.833044
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 14:30:00,0.5,1,2,-0.8,2.15407,0.107703,2.39702,1,1.1985,9.80623e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 14:30:00,0.533333,1,21.9,-0.2,21.9009,13.6881,0.672194,11.68,0.330933,0.0275699,0.358503
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 14:30:00,0.5,1,550.32,141.12,568.126,56.8126,3.66802,275.16,0.4653,1.36871,1.83401
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 14:30:00,0.5,1,59.28,7.68,59.7754,14.9439,0.50658,29.64,0.21164,0.0416501,0.25329
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 14:30:00,0.5,1,10.2,0.3,10.2044,0.816353,1.0707,5.1,0.535,0.00035117,0.535351
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 14:30:00,0.5,1,219.52,25.44,220.989,55.2473,1.54735,109.76,0.2,0.573673,0.773673
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 14:30:00,0.5,1,31.68,4,31.9315,7.98288,0.424977,15.84,0.20069,0.0117986,0.212489
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 14:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 14:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 14:30:00,0.5,1,80.48,20.96,83.1646,20.7912,0.572929,40.24,0.2055,0.0809645,0.286465
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 14:30:00,0.5,1,144.8,25.92,147.102,36.7754,0.91162,72.4,0.2025,0.25331,0.45581
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 14:30:00,0.5,1,99.04,22.08,101.471,16.1066,0.927121,49.52,0.391,0.0725603,0.46356
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 14:30:00,0.5,1,142,30.4,145.218,19.3624,1.04251,71,0.402,0.119256,0.521256
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 14:30:00,0.5,1,114.6,28.6,118.115,15.7486,0.96179,57.3,0.402,0.0788951,0.480895
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 14:30:00,0.5,1,148.24,40.08,153.563,38.3907,1.06077,74.12,0.2225,0.307886,0.530386
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 14:30:00,0.5,1,-4.2,0,4.2,0.525,0.798484,-2.1,0.39915,9.21979e-05,0.399242
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 14:31:00,0.483333,2,100.2,-364.18,377.713,12.5904,2.4946,48.43,1.05367,0.152055,1.20572
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 14:31:00,0.483333,1,198.8,32.9,201.504,6.39695,3.90494,96.0867,1.84894,0.0384454,1.88739
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 14:32:00,0.466667,1,40.32,0.9,40.33,16.132,0.383753,18.816,0.144667,0.0344179,0.179085
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 14:34:00,0.433333,2,23.24,2.76,23.4033,14.6271,0.306918,10.0707,0.116133,0.0168644,0.132998
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 15:00:00,0.5,1,2.4,0,2.4,0.096,4.50002,1.2,2.25,7.62486e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 15:00:00,0.5,1,26,1,26.0192,6.50481,0.305062,13,0.141,0.0115308,0.152531
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 15:00:00,0.5,1,38.7,5.7,39.1175,15.647,0.432384,19.35,0.1815,0.0346922,0.216192
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 15:00:00,0.5,1,18,-6,18.9737,1.51789,1.21147,9,0.6045,0.00123264,0.605733
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 15:00:00,0.5,1,620.5,43.5,622.023,31.1011,3.45056,310.25,0.925,0.80028,1.72528
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 15:00:00,0.5,1,150.24,69.76,165.646,29.5796,0.950609,75.12,0.27008,0.205225,0.475305
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 15:00:00,0.5,1,124.2,31.5,128.132,16.0165,0.976875,62.1,0.4025,0.0859374,0.488437
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 15:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 15:00:00,0.5,1,63,-560.5,564.029,22.5612,2.74358,31.5,0.84815,0.523641,1.37179
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 15:00:00,0.5,1,11.52,-3.84,12.1431,0.758947,1.19584,5.76,0.5975,0.000418251,0.597918
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 15:00:00,0.5,1,9,1,9.05539,0.452769,1.85034,4.5,0.925,0.000169607,0.92517
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 15:00:00,0.5,1,193,59.8,202.052,20.2052,1.28353,96.5,0.462205,0.179559,0.641764
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 15:00:00,0.5,1,72.96,42.72,84.5468,8.45468,0.985204,36.48,0.4625,0.030102,0.492602
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 15:00:00,0.5,1,196.32,29.76,198.563,26.475,1.41318,98.16,0.449,0.257591,0.706591
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 15:00:00,0.5,2,101.04,-369.6,383.162,12.7721,2.50374,50.52,1.09,0.16187,1.25187
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 15:00:00,0.5,1,155.76,23.52,157.526,15.7526,1.10562,77.88,0.4475,0.105312,0.552812
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 15:00:00,0.5,1,2.16,1.47,2.61276,3.48368,0.155138,1.08,0.077,0.000569178,0.0775692
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 15:00:00,0.5,1,278.08,21.92,278.943,34.8678,1.65587,139.04,0.415,0.412935,0.827935
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 15:00:00,0.5,1,876.6,213.6,902.249,36.0899,3.65902,438.3,0.94955,0.879958,1.82951
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 15:00:00,0.5,1,78,10.8,78.7441,3.14977,1.91251,39,0.94955,0.00670264,0.956253
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 15:00:00,0.5,1,97.8,16.8,99.2325,3.9693,1.9314,48.9,0.94955,0.0161493,0.965699
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 15:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 15:00:00,0.5,1,16.26,3,16.5344,9.1858,0.301559,8.13,0.1425,0.00827968,0.15078
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 15:00:00,0.5,2,19.56,4.68,20.1121,12.5701,0.296741,9.78,0.134,0.0143707,0.148371
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 15:00:00,0.5,1,2244.2,670.6,2342.25,74.3572,14.5726,1122.1,1.9127,5.37362,7.28632
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 15:00:00,0.5,1,278.6,32.2,280.455,8.90332,3.97948,139.3,1.9127,0.0770417,1.98974
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 15:00:00,0.5,1,2.88,-7.52,8.05263,1.00658,0.830688,1.44,0.415,0.000344133,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 15:00:00,0.5,1,209.44,23.2,210.721,28.0961,1.30189,104.72,0.394,0.256947,0.650947
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 15:00:00,0.5,1,78.8,10.8,79.5367,4.97104,1.18636,39.4,0.577,0.0161809,0.593181
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 15:00:00,0.5,1,474.24,204.24,516.35,51.635,2.69768,237.12,0.481,0.86784,1.34884
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 15:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 15:00:00,0.5,1,63.4,7.5,63.8421,10.1337,0.836188,31.7,0.39,0.0280942,0.418094
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 15:00:00,0.0166667,2,16.52,6.16,17.6311,4.40778,0.422247,0.275333,0.00691667,0.000120781,0.00703745
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 15:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 15:00:00,0.5,1,132.8,20,134.298,4.47659,4.00222,66.4,1.981,0.020111,2.00111
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 15:00:00,0.5,1,179.4,22.8,180.843,9.04215,3.16227,89.7,1.5235,0.057633,1.58113
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 15:00:00,0.5,1,0.8,0,0.8,0.064,2.65,0.4,1.325,2.00704e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 15:00:00,0.5,1,27.7,0.2,27.7007,4.94656,0.333422,13.85,0.161,0.00571093,0.166711
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 15:00:00,0.5,1,14.4,-1.8,14.5121,1.16097,1.1894,7.2,0.594,0.000697507,0.594698
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 15:00:00,0.5,1,355.6,7.2,355.673,17.7836,2.93171,177.8,1.1985,0.267353,1.46585
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 15:00:00,0.5,1,561.6,333,652.904,81.613,5.25436,280.8,0.39915,2.22803,2.62718
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 15:00:00,0.5,1,375.04,150.08,403.954,64.1197,2.93556,187.52,0.37367,1.09411,1.46778
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 15:00:00,0.5,2,644,136.4,658.286,21.9429,1.57743,322,0.535,0.253716,0.788716
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 15:00:00,0.533333,1,133.2,30,136.537,10.9229,2.46495,71.04,1.15733,0.157309,1.31464
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 15:00:00,0.5,1,376.96,188.16,421.311,75.2341,3.78945,188.48,0.34862,1.5461,1.89472
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 15:00:00,0.5,1,224.64,104.64,247.816,44.2528,1.73434,112.32,0.3335,0.533669,0.867169
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 15:00:00,0.5,1,166.4,45.2,172.43,11.4953,1.48577,83.2,0.6525,0.0903853,0.742885
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 15:00:00,0.5,1,39.9,2.28,39.9651,15.986,0.382424,19.95,0.155,0.0362119,0.191212
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 15:00:00,0.5,1,22.4,0.8,22.4143,1.12071,2.39912,11.2,1.1985,0.00106178,1.19956
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 15:00:00,0.5,1,554.16,142.8,572.263,57.2263,3.70803,277.08,0.4653,1.38872,1.85402
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 15:00:00,0.5,1,61.76,13.28,63.1716,15.7929,0.516315,30.88,0.21164,0.0465173,0.258157
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 15:00:00,0.5,1,9.6,0.3,9.60469,0.768375,1.07062,4.8,0.535,0.000311105,0.535311
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 15:00:00,0.5,1,220.32,27.52,222.032,55.508,1.5582,110.16,0.2,0.5791,0.7791
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 15:00:00,0.5,1,38.56,4.8,38.8576,9.7144,0.436324,19.28,0.20069,0.0174721,0.218162
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 15:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 15:00:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 15:00:00,0.5,1,53.92,29.76,61.5875,15.3969,0.499804,26.96,0.2055,0.0444021,0.249902
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 15:00:00,0.5,1,137.12,28.32,140.014,35.0035,0.863977,68.56,0.2025,0.229488,0.431988
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 15:00:00,0.5,1,102.4,22.72,104.89,16.6492,0.937064,51.2,0.391,0.0775321,0.468532
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 15:00:00,0.5,1,132.2,23.8,134.325,17.91,1.00807,66.1,0.402,0.102037,0.504037
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 15:00:00,0.5,1,119.8,25,122.381,16.3174,0.973394,59.9,0.402,0.0846968,0.486697
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 15:00:00,0.5,1,141.36,39.28,146.716,36.679,1.00709,70.68,0.2225,0.281043,0.503543
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 15:00:00,0.5,1,0.3,3.3,3.31361,0.414201,0.798415,0.15,0.39915,5.73885e-05,0.399207
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 15:01:00,0.483333,1,1.28,0,1.28,0.0853333,1.23401,0.618667,0.596433,4.63838e-06,0.596438
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 15:01:00,0.483333,2,17.32,6.88,18.6364,4.65911,0.423097,8.37133,0.200583,0.00391346,0.204497
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 15:01:00,0.483333,1,982.4,384.8,1055.07,35.1691,6.47152,474.827,1.92802,1.19988,3.1279
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 15:02:00,0.466667,1,18.5,0,18.5,11.5625,0.657385,8.63333,0.289567,0.0172132,0.30678
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 15:30:00,0.5,1,0.6,-2.4,2.47386,0.0989545,4.50002,0.3,2.25,8.10141e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 15:30:00,0.5,1,24.5,3.2,24.7081,6.17702,0.302796,12.25,0.141,0.010398,0.151398
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 15:30:00,0.5,1,49.5,0.42,49.5018,19.8007,0.474112,24.75,0.1815,0.0555561,0.237056
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 15:30:00,0.533333,1,17.4,-4.8,18.0499,1.44399,1.21123,9.28,0.6448,0.00118991,0.64599
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 15:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 15:30:00,0.5,1,586.5,40,587.862,29.3931,3.27959,293.25,0.925,0.714794,1.63979
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 15:30:00,0.5,1,138.08,55.36,148.764,26.5651,0.871212,69.04,0.27008,0.165526,0.435606
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 15:30:00,0.5,1,124.8,32.4,128.937,16.1171,0.979041,62.4,0.4025,0.0870204,0.48952
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 15:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 15:30:00,0.5,1,65,-559.5,563.263,22.5305,2.74074,32.5,0.84815,0.522219,1.37037
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 15:30:00,0.5,1,16,-3.84,16.4543,1.0284,1.19654,8,0.5975,0.000767955,0.598268
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 15:30:00,0.5,1,13.5,0,13.5,0.675,1.85075,6.75,0.925,0.000376961,0.925377
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 15:30:00,0.5,1,177.6,51,184.778,18.4778,1.22475,88.8,0.462205,0.150168,0.612373
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 15:30:00,0.5,1,73.2,45.12,85.9887,8.59887,0.987275,36.6,0.4625,0.0311375,0.493637
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 15:30:00,0.5,1,176.8,27.84,178.979,23.8638,1.31657,88.4,0.449,0.209284,0.658284
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 15:30:00,0.5,2,113.1,-357.56,375.021,12.5007,2.49013,56.55,1.09,0.155064,1.24506
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 15:30:00,0.5,1,166.08,20.64,167.358,16.7358,1.13274,83.04,0.4475,0.118868,0.566368
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 15:30:00,0.5,1,0,-0.06,0.06,0.08,0.154001,0,0.077,3.0016e-07,0.0770003
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 15:30:00,0.5,1,281.76,24.64,282.835,35.3544,1.67908,140.88,0.415,0.42454,0.83954
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 15:30:00,0.5,1,835.2,212.4,861.785,34.4714,3.5047,417.6,0.94955,0.8028,1.75235
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 15:30:00,0.5,1,60,0,60,2.4,1.90688,30,0.94955,0.00389146,0.953441
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 15:30:00,0.5,1,43.8,-9,44.7151,1.7886,1.90566,21.9,0.94955,0.0032791,0.952829
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 15:30:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 15:30:00,0.5,1,12.6,2.64,12.8736,7.152,0.295038,6.3,0.1425,0.0050192,0.147519
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 15:30:00,0.5,2,33.76,3.12,33.9039,21.1899,0.349675,16.88,0.134,0.0408377,0.174838
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 15:30:00,0.5,1,2221.8,673.4,2321.61,73.7018,14.384,1110.9,1.9127,5.27932,7.19202
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 15:30:00,0.5,1,253.4,35.7,255.902,8.12389,3.95369,126.7,1.9127,0.064143,1.97684
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 15:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 15:30:00,0.5,1,189.6,61.76,199.405,26.5874,1.24818,94.8,0.394,0.230092,0.624092
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 15:30:00,0.5,1,75.6,7.6,75.9811,4.74882,1.18353,37.8,0.577,0.0147666,0.591767
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 15:30:00,0.5,1,440.4,211.44,488.527,48.8527,2.51567,220.2,0.481,0.776835,1.25784
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 15:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 15:30:00,0.5,1,70,8.7,70.5386,11.1966,0.848594,35,0.39,0.034297,0.424297
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 15:30:00,0.5,2,21.96,7,23.0487,5.76217,0.427385,10.98,0.2075,0.00619228,0.213692
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 15:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 15:30:00,0.5,1,174.4,24.8,176.154,5.87182,4.0312,87.2,1.981,0.0346006,2.0156
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 15:30:00,0.5,1,1124.8,401.6,1194.34,39.8115,7.17016,562.4,1.9945,1.59058,3.58508
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 15:30:00,0.5,1,183.6,22.2,184.937,9.24686,3.16754,91.8,1.5235,0.0602721,1.58377
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 15:30:00,0.5,1,2,-0.4,2.03961,0.163169,2.65003,1,1.325,1.30458e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 15:30:00,0.5,1,41.3,14.9,43.9056,7.84028,0.350694,20.65,0.161,0.0143471,0.175347
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 15:30:00,0.5,1,14.4,-1.5,14.4779,1.15823,1.18939,7.2,0.594,0.000694228,0.594694
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 15:30:00,0.5,1,355.6,5.2,355.638,17.7819,2.9316,177.8,1.1985,0.267301,1.4658
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 15:30:00,0.5,1,434.8,225.2,489.659,61.2074,3.30464,217.4,0.39915,1.25317,1.65232
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 15:30:00,0.5,1,414.08,145.92,439.039,69.6887,3.33217,207.04,0.37367,1.29241,1.66608
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 15:30:00,0.5,2,576,129.6,590.4,19.68,1.47817,288,0.535,0.204085,0.739085
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 15:30:00,0.5,1,426.56,192.8,468.108,83.5907,4.51453,213.28,0.34862,1.90865,2.25727
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 15:30:00,0.5,1,292,127.36,318.566,56.8869,2.43078,146,0.3335,0.88189,1.21539
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 15:30:00,0.5,1,270,92.8,285.503,19.0335,1.80059,135,0.6525,0.247796,0.900296
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 15:30:00,0.5,1,42.18,1.26,42.1988,16.8795,0.390746,21.09,0.155,0.0403729,0.195373
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 15:30:00,0.5,1,26.4,0.8,26.4121,1.32061,2.39995,13.2,1.1985,0.00147432,1.19997
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 15:30:00,0.5,1,22.2,0.6,22.2081,13.8801,0.673654,11.1,0.31025,0.0265769,0.336827
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 15:30:00,0.5,1,550.8,142.56,568.95,56.895,3.67597,275.4,0.4653,1.37268,1.83798
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 15:30:00,0.5,1,76.4,22,79.5045,19.8761,0.570641,38.2,0.21164,0.0736807,0.285321
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 15:30:00,0.5,1,10.5,0.6,10.5171,0.84137,1.07075,5.25,0.535,0.000373023,0.535373
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 15:30:00,0.5,1,224,23.84,225.265,56.3163,1.59217,112,0.2,0.596087,0.796087
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 15:30:00,0.5,1,31.36,5.28,31.8014,7.95035,0.424785,15.68,0.20069,0.0117026,0.212393
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 15:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 15:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 15:30:00,0.5,1,82.88,20.96,85.4893,21.3723,0.582108,41.44,0.2055,0.0855541,0.291054
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 15:30:00,0.5,1,137.12,27.52,139.854,34.9636,0.862931,68.56,0.2025,0.228965,0.431465
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 15:30:00,0.5,1,94.88,20.64,97.099,15.4125,0.914884,47.44,0.391,0.0664418,0.457442
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 15:30:00,0.5,1,130.2,23.4,132.286,17.6381,1.00192,65.1,0.402,0.0989622,0.500962
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 15:30:00,0.5,1,129.4,37.8,134.808,17.9744,1.00954,64.7,0.402,0.102771,0.504771
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 15:30:00,0.5,1,115.2,36.96,120.984,30.246,0.827211,57.6,0.2225,0.191105,0.413605
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 15:30:00,0.5,1,-1.8,3.6,4.02492,0.503115,0.798469,-0.9,0.39915,8.46716e-05,0.399235
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 15:32:00,0.483333,1,91.2,24,94.305,7.5444,2.31071,44.08,1.04883,0.06801,1.11684
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 16:00:00,0.5,1,4.2,-1.8,4.56946,0.182779,4.50006,2.1,2.25,2.76401e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 16:00:00,0.5,1,28.9,3.7,29.1359,7.28397,0.310917,14.45,0.141,0.0144586,0.155459
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 16:00:00,0.5,1,38.34,0.54,38.3438,15.3375,0.429667,19.17,0.1815,0.0333334,0.214833
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 16:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 16:00:00,0.5,1,602.5,41,603.893,30.1947,3.35862,301.25,0.925,0.75431,1.67931
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 16:00:00,0.5,1,148,48.64,155.788,27.8193,0.903209,74,0.27008,0.181525,0.451605
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 16:00:00,0.5,1,130.5,32.1,134.39,16.7987,0.994073,65.25,0.4025,0.0945363,0.497036
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 16:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 16:00:00,0.5,1,48,-565,567.035,22.6814,2.75477,24,0.84815,0.529237,1.37739
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 16:00:00,0.5,1,12.48,-3.2,12.8837,0.805233,1.19594,6.24,0.5975,0.000470823,0.597971
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 16:00:00,0.5,1,9,0,9,0.45,1.85034,4.5,0.925,0.000167538,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 16:00:00,0.5,1,171,49,177.882,17.7882,1.20275,85.5,0.462205,0.139169,0.601374
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 16:00:00,0.5,1,89.04,48.24,101.268,10.1268,1.01137,44.52,0.4625,0.0431863,0.505686
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 16:00:00,0.5,1,167.2,26.08,169.222,22.5629,1.27218,83.6,0.449,0.187089,0.636089
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 16:00:00,0.0333333,2,113.1,-358.84,376.242,12.5414,2.49215,3.77,0.0726667,0.010405,0.0830717
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 16:00:00,0.5,1,185.52,20.88,186.691,18.6691,1.19084,92.76,0.4475,0.147919,0.595419
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 16:00:00,0.5,1,2.25,2.13,3.09829,4.13105,0.155601,1.125,0.077,0.000800377,0.0778004
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 16:00:00,0.5,1,272,26.4,273.278,34.1598,1.62267,136,0.415,0.396334,0.811334
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 16:00:00,0.5,1,863.4,212.4,889.142,35.5657,3.60826,431.7,0.94955,0.854578,1.80413
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 16:00:00,0.5,1,59.4,0,59.4,2.376,1.90673,29.7,0.94955,0.00381402,0.953364
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 16:00:00,0.5,1,51.6,-10.8,52.7181,2.10872,1.90822,25.8,0.94955,0.00455791,0.954108
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 16:00:00,0.5,1,0.6,-0.2,0.632456,0.0843274,0.732005,0.3,0.366,2.66133e-06,0.366003
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 16:00:00,0.5,1,11.82,2.7,12.1245,6.73581,0.293904,5.91,0.1425,0.00445204,0.146952
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 16:00:00,0.5,2,19.16,4.36,19.6498,12.2811,0.295435,9.58,0.134,0.0137176,0.147718
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 16:00:00,0.5,1,2227.4,674.1,2327.17,73.8784,14.4347,1113.7,1.9127,5.30465,7.21735
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 16:00:00,0.5,1,220.5,35,223.26,7.08763,3.92305,110.25,1.9127,0.048823,1.96152
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 16:00:00,0.5,1,2.88,-7.52,8.05263,1.00658,0.830688,1.44,0.415,0.000344133,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 16:00:00,0.5,1,164.64,63.04,176.296,23.5062,1.1477,82.32,0.394,0.179852,0.573852
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 16:00:00,0.5,1,76.8,7.6,77.1751,4.82345,1.18447,38.4,0.577,0.0152343,0.592234
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 16:00:00,0.5,1,409.44,129.12,429.317,42.9317,2.16188,204.72,0.481,0.599939,1.08094
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 16:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 16:00:00,0.5,1,79.3,7.5,79.6539,12.6435,0.867468,39.65,0.39,0.0437338,0.433734
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 16:00:00,0.5,2,20.04,6.68,21.124,5.281,0.425403,10.02,0.2075,0.0052013,0.212701
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 16:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 16:00:00,0.5,1,164,32,167.093,5.56976,4.02426,82,1.981,0.0311324,2.01213
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 16:00:00,0.5,1,1129.6,416.8,1204.04,40.1348,7.22203,564.8,1.9945,1.61652,3.61102
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 16:00:00,0.5,1,161.4,22.8,163.002,8.15012,3.14065,80.7,1.5235,0.0468226,1.57032
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 16:00:00,0.5,1,2.4,-0.8,2.52982,0.202386,2.65004,1.2,1.325,2.00704e-05,1.32502
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 16:00:00,0.5,1,57.6,14,59.277,10.5852,0.374303,28.8,0.161,0.0261515,0.187152
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 16:00:00,0.5,1,14.1,-1.5,14.1796,1.13437,1.18933,7.05,0.594,0.000665911,0.594666
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 16:00:00,0.5,1,303.6,-16,304.021,15.2011,2.78768,151.8,1.1985,0.195341,1.39384
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 16:00:00,0.5,1,355.6,180.2,398.652,49.8315,2.45957,177.8,0.39915,0.830635,1.22979
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 16:00:00,0.5,1,365.92,137.12,390.768,62.0266,2.79503,182.96,0.37367,1.02384,1.39751
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 16:00:00,0.5,2,556,118.8,568.55,18.9517,1.44852,278,0.535,0.189259,0.724259
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 16:00:00,0.5,1,455.52,210.08,501.629,89.5767,5.08082,227.76,0.34862,2.19179,2.54041
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 16:00:00,0.5,1,243.84,108.16,266.752,47.6343,1.90369,121.92,0.3335,0.618343,0.951843
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 16:00:00,0.5,1,210.8,90,229.209,15.2806,1.62442,105.4,0.6525,0.159711,0.812211
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 16:00:00,0.5,1,43.26,0.78,43.267,17.3068,0.394886,21.63,0.155,0.0424428,0.197443
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 16:00:00,0.533333,1,22.4,0.4,22.4036,1.12018,2.39912,11.9467,1.2784,0.00113148,1.27953
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 16:00:00,0.5,1,20.7,0.8,20.7155,12.9472,0.666749,10.35,0.31025,0.0231244,0.333374
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 16:00:00,0.5,1,550.08,141.6,568.013,56.8013,3.66693,275.04,0.4653,1.36816,1.83346
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 16:00:00,0.5,1,65.04,11.84,66.1089,16.5272,0.525167,32.52,0.21164,0.0509437,0.262584
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 16:00:00,0.5,1,12.3,3.9,12.9035,1.03228,1.07112,6.15,0.535,0.000561507,0.535562
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 16:00:00,0.516667,1,198.72,21.12,199.839,49.9598,1.33824,102.672,0.206667,0.484757,0.691424
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 16:00:00,0.5,1,36.32,4.8,36.6358,9.15895,0.432442,18.16,0.20069,0.0155311,0.216221
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 16:00:00,0.516667,1,0.48,-0.24,0.536656,0.134164,0.402007,0.248,0.2077,3.45495e-06,0.207703
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 16:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 16:00:00,0.5,1,72.48,24.48,76.5024,19.1256,0.548024,36.24,0.2055,0.0685122,0.274012
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 16:00:00,0.5,1,155.68,25.92,157.823,39.4558,0.988161,77.84,0.2025,0.291581,0.494081
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 16:00:00,0.5,1,108.32,24.64,111.087,17.6329,0.955928,54.16,0.391,0.0869639,0.477964
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 16:00:00,0.5,1,141,25,143.199,19.0932,1.03593,70.5,0.402,0.115964,0.517964
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 16:00:00,0.5,1,165,35,168.671,22.4895,1.12578,82.5,0.402,0.160888,0.562888
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 16:00:00,0.5,1,156.16,40.32,161.281,40.3203,1.12423,78.08,0.2225,0.339615,0.562115
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 16:00:00,0.5,1,14.4,2.4,14.5986,1.82483,0.800528,7.2,0.39915,0.0011139,0.400264
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 16:01:00,0.483333,1,78.3,21.9,81.305,6.5044,2.27459,37.845,1.04883,0.0505519,1.09939
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 16:02:00,0.466667,1,18.9,-6,19.8295,1.58636,1.21169,8.82,0.5642,0.00125659,0.565457
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 16:02:00,0.466667,2,111.6,-366.84,383.44,12.7813,2.50421,52.08,1.01733,0.151298,1.16863
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 16:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 16:30:00,0.5,1,23.8,3.3,24.0277,6.00692,0.301666,11.9,0.141,0.00983319,0.150833
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 16:30:00,0.5,1,36.84,2.22,36.9068,14.7627,0.424764,18.42,0.1815,0.0308818,0.212382
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 16:30:00,0.5,1,15.3,-6.3,16.5463,1.3237,1.21087,7.65,0.6045,0.000937423,0.605437
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 16:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 16:30:00,0.5,1,625,43,626.477,31.3239,3.47357,312.5,0.925,0.811783,1.73678
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 16:30:00,0.5,1,143.84,49.12,151.996,27.1421,0.88575,71.92,0.27008,0.172795,0.442875
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 16:30:00,0.5,1,141.9,29.4,144.914,18.1142,1.02484,70.95,0.4025,0.109922,0.512422
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 16:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 16:30:00,0.5,1,47,-573,574.924,22.997,2.78443,23.5,0.84815,0.544066,1.39222
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 16:30:00,0.5,1,11.52,-2.88,11.8745,0.742159,1.1958,5.76,0.5975,0.000399952,0.5979
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 16:30:00,0.5,1,8,0,8,0.4,1.85026,4,0.925,0.000132376,0.925132
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 16:30:00,0.5,1,208.8,46.4,213.893,21.3893,1.32685,104.4,0.462205,0.201222,0.663427
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 16:30:00,0.5,1,73.68,46.56,87.1583,8.71583,0.988981,36.84,0.4625,0.0319903,0.49449
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 16:30:00,0.5,1,165.12,23.52,166.787,22.2382,1.26149,82.56,0.449,0.181743,0.630743
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 16:30:00,0.5,2,98.96,-375.06,387.896,12.9299,2.51179,49.48,1.09,0.165894,1.25589
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 16:30:00,0.5,1,144.72,10.56,145.105,14.5105,1.07372,72.36,0.4475,0.0893591,0.536859
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 16:30:00,0.5,1,2.28,2.16,3.1407,4.1876,0.155645,1.14,0.077,0.000822438,0.0778224
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 16:30:00,0.5,1,263.04,30.56,264.809,33.1012,1.5743,131.52,0.415,0.37215,0.78715
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 16:30:00,0.5,1,838.8,210,864.688,34.5875,3.51554,419.4,0.94955,0.808218,1.75777
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 16:30:00,0.5,1,73.8,11.4,74.6753,2.98701,1.91116,36.9,0.94955,0.00602787,0.955578
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 16:30:00,0.5,1,39.6,-9,40.6099,1.62439,1.90451,19.8,0.94955,0.00270464,0.952255
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 16:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 16:30:00,0.5,1,10.38,1.68,10.5151,5.84171,0.291697,5.19,0.1425,0.00334857,0.145849
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 16:30:00,0.5,2,22.72,6.56,23.6481,14.7801,0.307736,11.36,0.134,0.019868,0.153868
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 16:30:00,0.5,1,2171.4,666.4,2271.36,72.1066,13.9319,1085.7,1.9127,5.05326,6.96596
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 16:30:00,0.5,1,228.2,33.6,230.66,7.32255,3.92963,114.1,1.9127,0.052113,1.96481
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 16:30:00,0.5,1,2.88,-7.68,8.20224,1.02528,0.830714,1.44,0.415,0.00035704,0.415357
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 16:30:00,0.5,1,160.96,64.48,173.395,23.1193,1.13596,80.48,0.394,0.173981,0.567981
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 16:30:00,0.5,1,57.2,10.8,58.2107,3.63817,1.17133,28.6,0.577,0.0086671,0.585667
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 16:30:00,0.5,1,258,118.8,284.038,28.4038,1.48721,129,0.481,0.262605,0.743605
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 16:30:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 16:30:00,0.5,1,63.4,9.9,64.1683,10.1854,0.836764,31.7,0.39,0.0283821,0.418382
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 16:30:00,0.5,2,24.8,6.08,25.5344,6.3836,0.4302,12.4,0.2075,0.00759995,0.2151
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 16:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 16:30:00,0.5,1,238.4,30.4,240.33,8.01101,4.09081,119.2,1.981,0.0644042,2.0454
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 16:30:00,0.5,1,1052.8,343.2,1107.33,36.9109,6.7235,526.4,1.9945,1.36725,3.36175
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 16:30:00,0.5,1,180,13.8,180.528,9.02641,3.16187,90,1.5235,0.0574325,1.58093
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 16:30:00,0.5,1,2,-0.8,2.15407,0.172325,2.65003,1,1.325,1.4551e-05,1.32501
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 16:30:00,0.5,1,41.5,9.4,42.5513,7.59844,0.348951,20.75,0.161,0.0134756,0.174476
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 16:30:00,0.5,1,13.8,-1.5,13.8813,1.1105,1.18928,6.9,0.594,0.000638189,0.594638
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 16:30:00,0.5,1,300,-9.6,300.154,15.0077,2.7778,150,1.1985,0.190402,1.3889
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 16:30:00,0.5,1,222.2,110.6,248.204,31.0255,1.44228,111.1,0.39915,0.321988,0.721138
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 16:30:00,0.5,1,358.4,140.96,385.124,61.1307,2.7363,179.2,0.37367,0.994482,1.36815
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 16:30:00,0.5,2,504.8,97.2,514.073,17.1358,1.37946,252.4,0.535,0.154728,0.689728
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 16:30:00,0.5,1,91.5,19.5,93.5548,7.48438,2.30848,45.75,1.085,0.0692403,1.15424
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 16:30:00,0.5,1,441.6,208.64,488.407,87.2155,4.85277,220.8,0.34862,2.07777,2.42639
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 16:30:00,0.5,1,330.88,130.08,355.531,63.4877,2.86385,165.44,0.3335,1.09842,1.43192
