CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 16:30:00,0.533333,1,250,94.4,267.229,17.8153,1.73918,133.333,0.696,0.231563,0.927563
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 16:30:00,0.5,1,48.66,3.78,48.8066,19.5226,0.418013,24.33,0.155,0.0540066,0.209007
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 16:30:00,0.5,1,18.3,0.9,18.3221,11.4513,0.65668,9.15,0.31025,0.0180898,0.32834
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 16:30:00,0.5,1,554.64,143.04,572.788,57.2788,3.71313,277.32,0.4653,1.39126,1.85656
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 16:30:00,0.5,1,72.4,14.08,73.7564,18.4391,0.550104,36.2,0.21164,0.0634118,0.275052
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 16:30:00,0.5,1,14.4,0.9,14.4281,1.15425,1.0714,7.2,0.535,0.000702036,0.535702
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 16:30:00,0.5,1,38.08,3.84,38.2731,9.56828,0.435281,19.04,0.20069,0.0169504,0.21764
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 16:30:00,0.5,1,0.36,-0.36,0.509117,0.127279,0.410156,0.18,0.205075,3.0149e-06,0.205078
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 16:30:00,0.5,1,64.96,33.28,72.9888,18.2472,0.535727,32.48,0.2055,0.0623634,0.267863
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 16:30:00,0.5,1,136.96,21.76,138.678,34.6695,0.855258,68.48,0.2025,0.225129,0.427629
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 16:30:00,0.5,1,106.08,23.52,108.656,17.247,0.948399,53.04,0.391,0.0831993,0.474199
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 16:30:00,0.5,1,142.8,24,144.803,19.307,1.04115,71.4,0.402,0.118575,0.520575
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 16:30:00,0.5,1,153,32.4,156.393,20.8524,1.08063,76.5,0.402,0.138317,0.540317
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 16:30:00,0.5,1,127.92,40.96,134.318,33.5794,0.916102,63.96,0.2225,0.235551,0.458051
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 16:30:00,0.533333,1,30.9,-0.9,30.9131,3.86414,0.808289,16.48,0.42576,0.00532766,0.431088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 16:31:00,0.483333,1,199.84,19.2,200.76,50.1901,1.34691,96.5893,0.193333,0.457672,0.651005
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 16:31:00,0.483333,1,0.48,-0.24,0.536656,0.134164,0.402007,0.232,0.1943,3.23205e-06,0.194303
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 16:32:00,0.466667,1,18.4,0.8,18.4174,0.920869,2.39843,8.58667,1.1186,0.000669078,1.11927
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 17:00:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 17:00:00,0.5,1,21.4,8,22.8464,5.71161,0.29978,10.7,0.141,0.00889012,0.14989
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 17:00:00,0.5,1,33.84,2.34,33.9208,13.5683,0.415174,16.92,0.1815,0.0260869,0.207587
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 17:00:00,0.5,1,14.7,-6.3,15.9931,1.27945,1.21075,7.35,0.6045,0.000875791,0.605376
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 17:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 17:00:00,0.5,1,609.5,42,610.945,30.5473,3.39406,304.75,0.925,0.77203,1.69703
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 17:00:00,0.5,1,128.64,42.24,135.397,24.1781,0.814393,64.32,0.27008,0.137116,0.407196
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 17:00:00,0.516667,1,123.9,33,128.219,16.0274,0.977108,64.015,0.415917,0.0889227,0.504839
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 17:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 17:00:00,0.5,1,44,-574,575.684,23.0274,2.78731,22,0.84815,0.545504,1.39365
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 17:00:00,0.5,1,19.2,-4.48,19.7157,1.23223,1.19721,9.6,0.5975,0.00110256,0.598603
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 17:00:00,0.5,1,15,0,15,0.75,1.85093,7.5,0.925,0.000465384,0.925465
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 17:00:00,0.5,1,194.6,54.8,202.169,20.2169,1.28394,97.3,0.462205,0.179766,0.641971
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 17:00:00,0.5,1,73.2,46.08,86.4963,8.64963,0.988012,36.6,0.4625,0.0315062,0.494006
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 17:00:00,0.516667,1,148.16,31.68,151.509,20.2012,1.19795,76.5493,0.463967,0.154972,0.618938
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 17:00:00,0.5,2,100.6,-375.98,389.206,12.9735,2.51403,50.3,1.09,0.167017,1.25702
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 17:00:00,0.5,1,104.88,14.64,105.897,10.5897,0.990186,52.44,0.4475,0.0475928,0.495093
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 17:00:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 17:00:00,0.5,1,237.28,17.6,237.932,29.7415,1.43088,118.64,0.415,0.300439,0.715439
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 17:00:00,0.5,1,837,201,860.796,34.4318,3.50102,418.5,0.94955,0.800959,1.75051
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 17:00:00,0.5,1,45,-1.2,45.016,1.80064,1.90348,22.5,0.94955,0.0021905,0.951741
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 17:00:00,0.5,1,52.8,-6,53.1398,2.12559,1.90836,26.4,0.94955,0.00463112,0.954181
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 17:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 17:00:00,0.5,1,10.5,1.68,10.6336,5.90753,0.291849,5.25,0.1425,0.00342445,0.145924
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 17:00:00,0.5,2,22.88,0.84,22.8954,14.3096,0.305247,11.44,0.134,0.0186234,0.152623
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 17:00:00,0.5,1,2280.6,668.5,2376.56,75.4463,14.8898,1140.3,1.9127,5.53219,7.44489
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 17:00:00,0.5,1,235.2,30.8,237.208,7.53042,3.93563,117.6,1.9127,0.0551137,1.96781
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 17:00:00,0.5,1,2.88,-7.52,8.05263,1.00658,0.830688,1.44,0.415,0.000344133,0.415344
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 17:00:00,0.5,1,164,62.08,175.357,23.3809,1.14388,82,0.394,0.17794,0.57194
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 17:00:00,0.5,1,49.2,3.2,49.304,3.0815,1.16644,24.6,0.577,0.00621774,0.583218
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 17:00:00,0.5,1,444.72,115.2,459.398,45.9398,2.33592,222.36,0.481,0.686958,1.16796
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 17:00:00,0.5,1,0.2,0,0.2,0.031746,0.780001,0.1,0.39,2.75717e-07,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 17:00:00,0.5,1,66.4,6.7,66.7372,10.5932,0.8414,33.2,0.39,0.0307,0.4207
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 17:00:00,0.5,2,15.92,-0.76,15.9381,3.98453,0.420922,7.96,0.2075,0.00296097,0.210461
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 17:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 17:00:00,0.5,1,207.2,29.6,209.304,6.97679,4.0597,103.6,1.981,0.0488484,2.02985
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 17:00:00,0.5,1,996.8,380,1066.78,35.5592,6.52689,498.4,1.9945,1.26894,3.26344
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 17:00:00,0.5,1,204.6,13.8,205.065,10.2532,3.19521,102.3,1.5235,0.0741054,1.59761
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 17:00:00,0.5,1,0.4,-0.4,0.565685,0.0452548,2.65,0.2,1.325,1.00352e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 17:00:00,0.5,1,24.9,-0.9,24.9163,4.44933,0.331241,12.45,0.161,0.00462052,0.165621
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 17:00:00,0.5,1,13.8,-1.5,13.8813,1.1105,1.18928,6.9,0.594,0.000638189,0.594638
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 17:00:00,0.5,1,278.4,-16,278.859,13.943,2.72569,139.2,1.1985,0.164344,1.36284
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 17:00:00,0.5,1,159.4,101.2,188.812,23.6014,1.17096,79.7,0.39915,0.186329,0.585479
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 17:00:00,0.5,1,137.92,71.36,155.287,24.6488,1.07071,68.96,0.37367,0.161685,0.535355
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 17:00:00,0.5,2,380,91.6,390.884,13.0295,1.24891,190,0.535,0.0894572,0.624457
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 17:00:00,0.5,1,89.7,18,91.4882,7.31906,2.30243,44.85,1.085,0.066215,1.15122
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 17:00:00,0.5,1,383.52,188.96,427.544,76.3471,3.88161,191.76,0.34862,1.59219,1.94081
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 17:00:00,0.5,1,240.64,103.36,261.899,46.7676,1.85909,120.32,0.3335,0.596047,0.929547
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 17:00:00,0.5,1,46.68,1.2,46.6954,18.6782,0.408871,23.34,0.155,0.0494354,0.204435
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 17:00:00,0.5,1,23.6,0,23.6,1.18,2.39935,11.8,1.1985,0.00117709,1.19968
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 17:00:00,0.5,1,19.5,0,19.5,12.1875,0.661481,9.75,0.31025,0.0204904,0.33074
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 17:00:00,0.5,1,555.84,144,574.19,57.419,3.72677,277.92,0.4653,1.39808,1.86338
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 17:00:00,0.5,1,81.12,11.84,81.9795,20.4949,0.579959,40.56,0.21164,0.0783396,0.28998
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 17:00:00,0.5,1,13.8,0.6,13.813,1.10504,1.07129,6.9,0.535,0.000643457,0.535643
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 17:00:00,0.5,1,176.96,18.08,177.881,44.4703,1.14338,88.48,0.2,0.371691,0.571691
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 17:00:00,0.5,1,9.92,4.64,10.9515,2.73788,0.404156,4.96,0.20069,0.00138785,0.202078
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 17:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 17:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 17:00:00,0.5,1,68.96,18.88,71.4978,17.8745,0.530683,34.48,0.2055,0.0598416,0.265342
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 17:00:00,0.5,1,130.88,22.4,132.783,33.1958,0.817794,65.44,0.2025,0.206397,0.408897
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 17:00:00,0.5,1,100.96,25.28,104.077,16.5201,0.934669,50.48,0.391,0.0763344,0.467334
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 17:00:00,0.5,1,119.6,23,121.791,16.2389,0.971766,59.8,0.402,0.0838832,0.485883
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 17:00:00,0.5,1,138.6,32.6,142.382,18.9843,1.03329,69.3,0.402,0.114644,0.516644
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 17:00:00,0.5,1,148.32,39.2,153.413,38.3532,1.05957,74.16,0.2225,0.307285,0.529785
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 17:02:00,0.466667,1,246,82.4,259.434,17.2956,1.71422,114.8,0.609,0.190969,0.799969
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 17:02:00,0.466667,1,21,-5.1,21.6104,2.7013,0.803182,9.8,0.37254,0.00227817,0.374818
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 17:30:00,0.5,1,2.4,-2.4,3.39411,0.135765,4.50003,1.2,2.25,1.52497e-05,2.25002
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 17:30:00,0.5,1,19.4,6.1,20.3364,5.08411,0.296088,9.7,0.141,0.007044,0.148044
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 17:30:00,0.5,1,36.54,3.78,36.735,14.694,0.42419,18.27,0.1815,0.030595,0.212095
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 17:30:00,0.5,1,13.8,-6.3,15.17,1.2136,1.21058,6.9,0.6045,0.000787965,0.605288
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 17:30:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 17:30:00,0.5,1,607,36,608.067,30.4033,3.37954,303.5,0.925,0.764771,1.68977
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 17:30:00,0.5,1,102.4,36.16,108.597,19.3923,0.716574,51.2,0.27008,0.0882072,0.358287
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 17:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 17:30:00,0.5,1,44.5,-573,574.725,22.989,2.78368,22.25,0.84815,0.543689,1.39184
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 17:30:00,0.516667,1,22.4,-4.8,22.9085,1.43178,1.19798,11.5733,0.617417,0.00153819,0.618955
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 17:30:00,0.5,1,12,-0.5,12.0104,0.600521,1.8506,6,0.925,0.000298363,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 17:30:00,0.5,1,193.4,52.2,200.321,20.0321,1.2774,96.7,0.462205,0.176495,0.6387
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 17:30:00,0.5,1,76.56,46.32,89.4817,8.94817,0.992437,38.28,0.4625,0.0337186,0.496219
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 17:30:00,0.0166667,2,102.52,-374.06,387.855,12.9285,2.51172,1.70867,0.0363333,0.00552863,0.041862
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 17:30:00,0.5,1,97.2,13.68,98.1579,9.81579,0.976782,48.6,0.4475,0.0408909,0.488391
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 17:30:00,0.5,1,2.7,2.22,3.49548,4.66064,0.156037,1.35,0.077,0.00101874,0.0780187
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 17:30:00,0.5,1,195.36,14.56,195.902,24.4877,1.23734,97.68,0.415,0.203671,0.618671
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 17:30:00,0.5,1,862.2,199.8,885.047,35.4019,3.59255,431.1,0.94955,0.846726,1.79628
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 17:30:00,0.533333,1,32.4,-3,32.5386,1.30154,1.90139,17.28,1.01285,0.00122078,1.01407
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 17:30:00,0.5,1,37.8,2.4,37.8761,1.51504,1.90381,18.9,0.94955,0.00235276,0.951903
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 17:30:00,0.516667,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.258333,0.3782,1.99378e-06,0.378202
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 17:30:00,0.5,1,10.14,1.32,10.2256,5.68086,0.291333,5.07,0.1425,0.00316671,0.145667
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 17:30:00,0.5,2,38.44,12.56,40.4399,25.275,0.384202,19.22,0.134,0.058101,0.192101
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 17:30:00,0.5,1,2107.7,616,2195.87,69.7102,13.2713,1053.85,1.9127,4.72296,6.63566
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 17:30:00,0.5,1,254.8,31.5,256.74,8.15047,3.95453,127.4,1.9127,0.0645634,1.97726
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 17:30:00,0.5,1,3.2,-7.2,7.87909,0.984886,0.830659,1.6,0.415,0.000329461,0.415329
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 17:30:00,0.5,1,159.68,58.88,170.19,22.692,1.12322,79.84,0.394,0.167608,0.561608
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 17:30:00,0.5,1,42.4,-0.8,42.4075,2.65047,1.1632,21.2,0.577,0.00459997,0.5816
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 17:30:00,0.5,1,305.76,128.88,331.812,33.1812,1.67875,152.88,0.481,0.358373,0.839373
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 17:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 17:30:00,0.533333,1,64,5,64.195,10.1897,0.836811,34.1333,0.416,0.0302994,0.446299
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 17:30:00,0.5,2,12.84,-0.68,12.858,3.2145,0.418854,6.42,0.2075,0.0019271,0.209427
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 17:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 17:30:00,0.5,1,156,29.6,158.783,5.29278,4.01823,78,1.981,0.028113,2.00911
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 17:30:00,0.5,1,1056.8,387.2,1125.5,37.5167,6.81399,528.4,1.9945,1.4125,3.407
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 17:30:00,0.5,1,167.4,15,168.071,8.40353,3.14656,83.7,1.5235,0.0497796,1.57328
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 17:30:00,0.5,1,0.4,-0.4,0.565685,0.0452548,2.65,0.2,1.325,1.00352e-06,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 17:30:00,0.5,1,27.8,4.6,28.178,5.03179,0.333819,13.9,0.161,0.00590943,0.166909
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 17:30:00,0.5,1,5.4,-0.9,5.47449,0.437959,1.1882,2.7,0.594,9.92606e-05,0.594099
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 17:30:00,0.5,1,212,-27.2,213.738,10.6869,2.5901,106,1.1985,0.0965488,1.29505
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 17:30:00,0.5,1,116.6,54.4,128.666,16.0832,0.971353,58.3,0.39915,0.0865266,0.485677
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 17:30:00,0.5,1,133.92,68.64,150.486,23.8867,1.05102,66.96,0.37367,0.151841,0.525511
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 17:30:00,0.5,2,27.2,4.4,27.5536,0.918453,1.07089,13.6,0.535,0.000444503,0.535445
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 17:30:00,0.5,1,73.5,11.7,74.4254,5.95403,2.25764,36.75,1.085,0.0438196,1.12882
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 17:30:00,0.5,1,310.88,175.52,357.007,63.7512,2.91756,155.44,0.34862,1.11016,1.45878
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 17:30:00,0.5,1,207.52,95.52,228.448,40.7943,1.57403,103.76,0.3335,0.453513,0.787013
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 17:30:00,0.5,1,265.2,111.6,287.725,19.1817,1.80834,132.6,0.6525,0.251668,0.904168
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 17:30:00,0.5,1,34.2,1.62,34.2383,13.6953,0.363155,17.1,0.155,0.0265776,0.181578
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 17:30:00,0.5,1,17.6,0,17.6,0.88,2.39831,8.8,1.1985,0.000654651,1.19915
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 17:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 17:30:00,0.5,1,546.72,139.44,564.222,56.4222,3.63053,273.36,0.4653,1.34996,1.81526
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 17:30:00,0.5,1,74.08,10.24,74.7844,18.6961,0.553663,37.04,0.21164,0.0651917,0.276832
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 17:30:00,0.5,1,9.6,0.3,9.60469,0.768375,1.07062,4.8,0.535,0.000311105,0.535311
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 17:30:00,0.5,1,133.44,6.4,133.593,33.3983,0.819298,66.72,0.2,0.209649,0.409649
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 17:30:00,0.5,1,2.72,-0.48,2.76203,0.690507,0.401557,1.36,0.20069,8.82771e-05,0.200778
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 17:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 17:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 17:30:00,0.5,1,55.36,16.64,57.8067,14.4517,0.489236,27.68,0.2055,0.0391178,0.244618
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 17:30:00,0.5,1,129.76,26.24,132.387,33.0966,0.815332,64.88,0.2025,0.205166,0.407666
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 17:30:00,0.5,1,23.84,4.8,24.3184,3.86007,0.790335,11.92,0.391,0.00416756,0.395168
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 17:30:00,0.5,1,110.2,19.6,111.929,14.9239,0.945697,55.1,0.402,0.0708484,0.472848
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 17:30:00,0.5,1,116.8,26.8,119.835,15.978,0.96642,58.4,0.402,0.0812101,0.48321
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 17:30:00,0.5,1,130.88,27.04,133.644,33.411,0.911388,65.44,0.2225,0.233194,0.455694
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 17:30:00,0.5,1,25.8,-11.1,28.0865,3.51081,0.806546,12.9,0.39915,0.00412304,0.403273
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 17:31:00,0.483333,1,124.2,32.7,128.433,16.0541,0.977681,60.03,0.389083,0.0834626,0.472546
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 17:31:00,0.483333,1,97.92,30.24,102.483,13.6644,1.03524,47.328,0.434033,0.0663309,0.500364
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 17:31:00,0.483333,2,101.02,-368.06,381.672,12.7224,2.50123,48.8263,1.05367,0.155259,1.20893
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 18:00:00,0.5,1,5.4,-3,6.17738,0.247095,4.5001,2.7,2.25,5.05147e-05,2.25005
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 18:00:00,0.5,1,26.4,5.2,26.9072,6.72681,0.306663,13.2,0.141,0.0123313,0.153331
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 18:00:00,0.5,1,34.92,0.54,34.9242,13.9697,0.418306,17.46,0.1815,0.027653,0.209153
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 18:00:00,0.5,1,12,-6.3,13.5532,1.08426,1.21026,6,0.6045,0.000628955,0.605129
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 18:00:00,0.5,1,5.12,0,5.12,0.341333,1.23415,2.56,0.617,7.67732e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 18:00:00,0.516667,1,572.5,24.5,573.024,28.6512,3.20833,295.792,0.955833,0.701803,1.65764
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 18:00:00,0.5,1,69.44,12.16,70.4967,12.5887,0.614502,34.72,0.27008,0.0371711,0.307251
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 18:00:00,0.5,1,129.9,35.1,134.559,16.8198,0.994547,64.95,0.4025,0.0947737,0.497274
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 18:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 18:00:00,0.5,1,33.5,-591,591.949,23.6779,2.84983,16.75,0.84815,0.576764,1.42491
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 18:00:00,0.5,1,12,-0.5,12.0104,0.600521,1.8506,6,0.925,0.000298363,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 18:00:00,0.5,1,173,47.6,179.429,17.9429,1.20761,86.5,0.462205,0.141601,0.603806
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 18:00:00,0.5,1,173.76,24.72,175.51,17.551,1.18444,86.88,0.4625,0.129719,0.592219
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 18:00:00,0.5,1,71.2,22.88,74.7859,9.97146,0.971081,35.6,0.449,0.0365405,0.485541
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 18:00:00,0.5,2,94.56,-384.32,395.782,13.1927,2.52542,47.28,1.09,0.172708,1.26271
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 18:00:00,0.5,1,108.48,11.04,109.04,10.904,0.995921,54.24,0.4475,0.0504603,0.49796
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 18:00:00,0.5,1,2.28,2.22,3.18226,4.24302,0.155689,1.14,0.077,0.00084435,0.0778444
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 18:00:00,0.516667,1,203.36,18.72,204.22,25.5275,1.27267,105.069,0.428833,0.228711,0.657545
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 18:00:00,0.5,1,800.4,189.6,822.55,32.902,3.36183,400.2,0.94955,0.731365,1.68091
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 18:00:00,0.5,1,45.6,-9.6,46.5996,1.86398,1.90622,22.8,0.94955,0.00356131,0.953111
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 18:00:00,0.5,1,4.32,0.06,4.32042,2.40023,0.286131,2.16,0.1425,0.000565309,0.143065
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 18:00:00,0.5,2,33.68,12.12,35.7944,22.3715,0.359038,16.84,0.134,0.0455189,0.179519
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 18:00:00,0.5,1,1727.6,446.6,1784.39,56.6474,10.0629,863.8,1.9127,3.11875,5.03145
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 18:00:00,0.5,1,165.2,20.3,166.443,5.28389,3.87967,82.6,1.9127,0.027135,1.93983
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 18:00:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 18:00:00,0.5,1,160.32,60,171.18,22.824,1.12713,80.16,0.394,0.169564,0.563564
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 18:00:00,0.5,1,38.8,0,38.8,2.425,1.1617,19.4,0.577,0.00385063,0.580851
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 18:00:00,0.5,1,160.32,-1.92,160.331,16.0331,1.12935,80.16,0.481,0.0836736,0.564674
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 18:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 18:00:00,0.5,2,12.4,-0.72,12.4209,3.10522,0.418597,6.2,0.2075,0.00179831,0.209298
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 18:00:00,0.5,1,0.18,-0.24,0.3,0.12,0.363004,0.09,0.1815,2.04048e-06,0.181502
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 18:00:00,0.5,1,150.4,24,152.303,5.07676,4.01373,75.2,1.981,0.025865,2.00687
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 18:00:00,0.5,1,1143.2,428.8,1220.97,40.6991,7.3136,571.6,1.9945,1.6623,3.6568
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 18:00:00,0.5,1,227.4,10.8,227.656,11.3828,3.22967,113.7,1.5235,0.0913328,1.61483
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 18:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 18:00:00,0.516667,1,24.4,-2.5,24.5277,4.37995,0.330955,12.6067,0.166367,0.0046268,0.170993
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 18:00:00,0.5,1,5.7,-0.6,5.73149,0.458519,1.18822,2.85,0.594,0.000108799,0.594109
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 18:00:00,0.5,1,194.8,-22,196.038,9.80192,2.55944,97.4,1.1985,0.0812206,1.27972
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 18:00:00,0.5,1,208.4,89.6,226.845,28.3556,1.33621,104.2,0.39915,0.268956,0.668106
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 18:00:00,0.5,1,130.4,64.16,145.33,23.0682,1.03057,65.2,0.37367,0.141613,0.515283
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 18:00:00,0.5,2,28.8,4.8,29.1973,0.973242,1.071,14.4,0.535,0.000499118,0.535499
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 18:00:00,0.5,1,71.4,8.7,71.9281,5.75425,2.25186,35.7,1.085,0.0409283,1.12593
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 18:00:00,0.5,1,387.84,194.72,433.977,77.4958,3.97816,193.92,0.34862,1.64046,1.98908
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 18:00:00,0.5,1,196.64,89.12,215.893,38.5523,1.47707,98.32,0.3335,0.405033,0.738533
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 18:00:00,0.5,1,227.6,103.2,249.904,16.6603,1.68471,113.8,0.6525,0.189854,0.842354
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 18:00:00,0.5,1,29.58,1.98,29.6462,11.8585,0.349853,14.79,0.155,0.0199263,0.174926
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 18:00:00,0.5,1,19.6,-0.8,19.6163,0.980816,2.39863,9.8,1.1985,0.000813241,1.19931
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 18:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 18:00:00,0.5,1,541.68,138.96,559.22,55.922,3.58287,270.84,0.4653,1.32613,1.79143
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 18:00:00,0.5,1,84.08,9.6,84.6263,21.1566,0.590239,42.04,0.21164,0.0834797,0.29512
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 18:00:00,0.5,1,10.8,5.1,11.9436,0.955489,1.07096,5.4,0.535,0.000481075,0.535481
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 18:00:00,0.5,1,33.44,-7.04,34.173,8.54325,0.427436,16.72,0.2,0.0137179,0.213718
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 18:00:00,0.5,1,3.04,-0.32,3.0568,0.764199,0.401596,1.52,0.20069,0.000108125,0.200798
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 18:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 18:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 18:00:00,0.5,1,73.44,26.24,77.987,19.4967,0.553394,36.72,0.2055,0.0711971,0.276697
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 18:00:00,0.5,1,131.36,26.88,134.082,33.5205,0.82591,65.68,0.2025,0.210455,0.412955
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 18:00:00,0.5,1,22.72,4.32,23.1271,3.67096,0.789538,11.36,0.391,0.00376923,0.394769
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 18:00:00,0.5,1,132.6,24.6,134.863,17.9817,1.00971,66.3,0.402,0.102855,0.504855
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 18:00:00,0.5,1,95.4,20.8,97.6412,13.0188,0.911829,47.7,0.402,0.0539147,0.455915
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 18:00:00,0.5,1,143.68,35.44,147.986,36.9966,1.01686,71.84,0.2225,0.285931,0.508431
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 18:00:00,0.5,1,25.5,-11.4,27.9322,3.49153,0.806456,12.75,0.39915,0.00407788,0.403228
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 18:01:00,0.483333,1,24,-3.84,24.3053,1.51908,1.19835,11.6,0.577583,0.00161976,0.579203
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 18:01:00,0.483333,1,0.7,-0.2,0.728011,0.0970681,0.732007,0.338333,0.3538,3.40872e-06,0.353803
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 18:02:00,0.466667,1,43.2,16.2,46.1376,1.8455,1.9037,20.16,0.886247,0.00214762,0.888394
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 18:02:00,0.466667,1,49.9,5.7,50.2245,7.97214,0.814775,23.2867,0.364,0.0162282,0.380228
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 18:30:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 18:30:00,0.5,1,16.5,3.3,16.8268,4.20669,0.291645,8.25,0.141,0.00482249,0.145822
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 18:30:00,0.5,1,29.7,-0.6,29.7061,11.8824,0.403014,14.85,0.1815,0.0200069,0.201507
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 18:30:00,0.5,1,10.5,-6,12.0934,0.967471,1.21,5.25,0.6045,0.00050076,0.605001
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 18:30:00,0.5,1,6.4,-0.32,6.408,0.4272,1.23424,3.2,0.617,0.000120258,0.61712
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 18:30:00,0.5,1,36.16,9.12,37.2924,6.65935,0.560964,18.08,0.27008,0.0104018,0.280482
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 18:30:00,0.5,1,120.9,35.1,125.892,15.7365,0.970917,60.45,0.4025,0.0829587,0.485459
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 18:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 18:30:00,0.5,1,34,-575,576.004,23.0402,2.78852,17,0.84815,0.546112,1.39426
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 18:30:00,0.5,1,25.28,-3.84,25.57,1.59812,1.19871,12.64,0.5975,0.00185454,0.599355
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 18:30:00,0.5,1,12,-0.5,12.0104,0.600521,1.8506,6,0.925,0.000298363,0.925298
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 18:30:00,0.5,1,174.4,44,179.865,17.9865,1.20899,87.2,0.462205,0.142289,0.604494
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 18:30:00,0.5,1,90.72,44.64,101.108,10.1108,1.0111,45.36,0.4625,0.0430499,0.50555
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 18:30:00,0.5,1,77.76,27.2,82.38,10.984,0.986676,38.88,0.449,0.0443382,0.493338
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 18:30:00,0.5,2,99.32,-370.84,383.91,12.797,2.505,49.66,1.09,0.162502,1.2525
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 18:30:00,0.5,1,78.96,8.16,79.3805,7.93805,0.948485,39.48,0.4475,0.0267426,0.474243
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 18:30:00,0.5,1,2.28,2.19,3.16141,4.21521,0.155667,1.14,0.077,0.000833319,0.0778333
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 18:30:00,0.5,1,741.6,166.2,759.995,30.3998,3.14781,370.8,0.94955,0.624355,1.5739
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 18:30:00,0.5,1,22.8,-3,22.9965,0.919861,1.90024,11.4,0.94955,0.000571655,0.950122
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 18:30:00,0.5,1,58.2,-9,58.8918,2.35567,1.91048,29.1,0.94955,0.00568794,0.955238
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 18:30:00,0.5,1,0.7,-0.2,0.728011,0.0970681,0.732007,0.35,0.366,3.52627e-06,0.366004
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 18:30:00,0.5,1,7.38,-0.12,7.38098,4.10054,0.2883,3.69,0.1425,0.00164992,0.14415
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 18:30:00,0.5,2,17.32,0.12,17.3204,10.8253,0.289316,8.66,0.134,0.0106581,0.144658
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 18:30:00,0.5,1,1726.9,420,1777.24,56.4203,10.013,863.45,1.9127,3.0938,5.0065
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 18:30:00,0.5,1,123.9,18.9,125.333,3.97883,3.85617,61.95,1.9127,0.0153863,1.92809
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 18:30:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 18:30:00,0.5,1,190.24,68.48,202.19,26.9587,1.26113,95.12,0.394,0.236563,0.630563
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 18:30:00,0.5,1,29.2,0.4,29.2027,1.82517,1.15836,14.6,0.577,0.0021813,0.579181
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 18:30:00,0.5,1,153.6,-8.16,153.817,15.3817,1.11602,76.8,0.481,0.0770118,0.558012
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 18:30:00,0.533333,1,0.3,0,0.3,0.047619,0.780001,0.16,0.416,6.6172e-07,0.416001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 18:30:00,0.5,1,44.6,4.7,44.847,7.11857,0.807727,22.3,0.39,0.0138634,0.403863
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 18:30:00,0.5,2,10.28,-1.44,10.3804,2.59509,0.417512,5.14,0.2075,0.00125598,0.208756
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 18:30:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 18:30:00,0.5,1,187.2,16,187.883,6.26275,4.04072,93.6,1.981,0.0393613,2.02036
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 18:30:00,0.5,1,1136,420.8,1211.43,40.3811,7.26184,568,1.9945,1.63642,3.63092
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 18:30:00,0.533333,1,250.8,12.6,251.116,12.5558,3.26925,133.76,1.62507,0.118535,1.7436
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 18:30:00,0.5,1,4.8,2,5.2,0.416,2.65017,2.4,1.325,8.47974e-05,1.32508
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 18:30:00,0.5,1,5.1,-0.6,5.13517,0.410814,1.18817,2.55,0.594,8.73374e-05,0.594087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 18:30:00,0.5,1,230,-19.6,230.834,11.5417,2.62222,115,1.1985,0.112611,1.31111
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 18:30:00,0.5,1,125.4,60.6,139.275,17.4094,1.00107,62.7,0.39915,0.101384,0.500534
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 18:30:00,0.5,1,116.8,60.8,131.677,20.9011,0.979853,58.4,0.37367,0.116257,0.489927
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 18:30:00,0.5,2,32.8,4.8,33.1494,1.10498,1.07129,16.4,0.535,0.000643382,0.535643
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 18:30:00,0.5,1,69.3,8.1,69.7718,5.58174,2.24702,34.65,1.085,0.0385111,1.12351
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 18:30:00,0.5,1,379.36,180,419.898,74.9817,3.76874,189.68,0.34862,1.53575,1.88437
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 18:30:00,0.5,1,184.32,94.24,207.015,36.9669,1.41181,92.16,0.3335,0.372406,0.705906
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 18:30:00,0.5,1,235.6,92.8,253.218,16.8812,1.69484,117.8,0.6525,0.194922,0.847422
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 18:30:00,0.5,1,31.86,-0.42,31.8628,12.7451,0.356035,15.93,0.155,0.0230174,0.178017
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 18:30:00,0.5,1,20.8,-1.6,20.8614,1.04307,2.39884,10.4,1.1985,0.000919757,1.19942
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 18:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 18:30:00,0.5,1,539.04,141.6,557.328,55.7328,3.56495,269.52,0.4653,1.31718,1.78248
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 18:30:00,0.5,1,61.2,1.12,61.2102,15.3026,0.510627,30.6,0.21164,0.0436736,0.255314
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 18:30:00,0.5,1,9.3,0.3,9.30484,0.744387,1.07058,4.65,0.535,0.000291984,0.535292
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 18:30:00,0.5,1,28.48,-5.92,29.0888,7.27219,0.419879,14.24,0.2,0.0099397,0.20994
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 18:30:00,0.5,1,3.84,-0.64,3.89297,0.973242,0.401731,1.92,0.20069,0.000175369,0.200865
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 18:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 18:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 18:30:00,0.5,1,40.64,20,45.2947,11.3237,0.459033,20.32,0.2055,0.0240167,0.229517
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 18:30:00,0.5,1,128.32,25.76,130.88,32.72,0.806047,64.16,0.2025,0.200523,0.403023
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 18:30:00,0.5,1,22.08,2.88,22.267,3.53445,0.788988,11.04,0.391,0.00349411,0.394494
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 18:30:00,0.5,1,131,29.8,134.347,17.9129,1.00814,65.5,0.402,0.102069,0.504069
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 18:30:00,0.5,1,99.4,19.4,101.275,13.5034,0.920006,49.7,0.402,0.0580029,0.460003
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 18:30:00,0.5,1,96.96,32.8,102.358,25.5894,0.718583,48.48,0.2225,0.136791,0.359291
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 18:30:00,0.5,1,22.8,-10.5,25.1016,3.1377,0.804887,11.4,0.39915,0.00329325,0.402443
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 18:31:00,0.483333,1,632.5,35.5,633.495,31.6748,3.51015,305.708,0.894167,0.802404,1.69657
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 18:31:00,0.483333,1,148.8,9.28,149.089,18.6361,1.06592,71.92,0.401167,0.11403,0.515197
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 18:31:00,0.483333,1,33.4,-2.9,33.5257,5.98673,0.338731,16.1433,0.155633,0.00808642,0.16372
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 19:00:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 19:00:00,0.5,1,16.4,0.1,16.4003,4.10008,0.291162,8.2,0.141,0.00458115,0.145581
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 19:00:00,0.5,1,49.74,-2.58,49.8069,19.9227,0.475486,24.87,0.1815,0.056243,0.237743
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 19:00:00,0.5,1,12,-6.3,13.5532,1.08426,1.21026,6,0.6045,0.000628955,0.605129
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 19:00:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 19:00:00,0.5,1,626,34.5,626.95,31.3475,3.47602,313,0.925,0.813008,1.73801
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 19:00:00,0.5,1,41.6,7.04,42.1915,7.53419,0.566789,20.8,0.27008,0.0133143,0.283394
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 19:00:00,0.5,1,76.8,5.4,76.9896,9.6237,0.867052,38.4,0.4025,0.0310262,0.433526
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 19:00:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 19:00:00,0.5,1,30.5,-581,581.8,23.272,2.81061,15.25,0.84815,0.557157,1.40531
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 19:00:00,0.5,1,16.96,-4.8,17.6262,1.10164,1.19676,8.48,0.5975,0.000881231,0.598381
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 19:00:00,0.5,1,13,-0.5,13.0096,0.650481,1.8507,6.5,0.925,0.000350072,0.92535
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 19:00:00,0.5,1,162.6,45,168.712,16.8712,1.17479,81.3,0.462205,0.125191,0.587396
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 19:00:00,0.5,1,74.4,42.72,85.7925,8.57925,0.986991,37.2,0.4625,0.0309956,0.493496
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 19:00:00,0.5,1,87.04,29.44,91.884,12.2512,1.00832,43.52,0.449,0.0551588,0.504159
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 19:00:00,0.5,2,83.64,-380.82,389.897,12.9966,2.51522,41.82,1.09,0.16761,1.25761
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 19:00:00,0.5,1,21.12,2.64,21.2844,2.12844,0.898845,10.56,0.4475,0.00192263,0.449423
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 19:00:00,0.5,1,12.3,0.69,12.3193,16.4258,0.179308,6.15,0.077,0.0126539,0.0896539
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 19:00:00,0.5,1,121.76,3.52,121.811,15.2264,0.98749,60.88,0.415,0.0787451,0.493745
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 19:00:00,0.483333,1,752.4,174.6,772.393,30.8957,3.18888,363.66,0.917898,0.623395,1.54129
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 19:00:00,0.5,1,31.8,-3.6,32.0031,1.28012,1.90131,15.9,0.94955,0.00110712,0.950657
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 19:00:00,0.5,1,17.4,-4.8,18.0499,0.721997,1.90017,8.7,0.94955,0.000534315,0.950084
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 19:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 19:00:00,0.5,1,21.78,-2.22,21.8928,12.1627,0.314031,10.89,0.1425,0.0145157,0.157016
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 19:00:00,0.5,2,23.44,-2.12,23.5357,14.7098,0.307359,11.72,0.134,0.0196796,0.15368
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 19:00:00,0.5,1,1409.8,306.6,1442.75,45.8017,7.9031,704.9,1.9127,2.03885,3.95155
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 19:00:00,0.5,1,89.6,8.4,89.9929,2.85692,3.84127,44.8,1.9127,0.00793262,1.92063
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 19:00:00,0.5,1,4.64,-7.52,8.83629,1.10454,0.830829,2.32,0.415,0.000414373,0.415414
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 19:00:00,0.5,1,141.44,60.64,153.891,20.5188,1.06209,70.72,0.394,0.137043,0.531043
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 19:00:00,0.5,1,16.4,-2.8,16.6373,1.03983,1.15542,8.2,0.577,0.000708002,0.577708
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 19:00:00,0.5,1,164.16,-10.56,164.499,16.4499,1.13816,82.08,0.481,0.0880804,0.56908
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 19:00:00,0.5,1,55.1,2.5,55.1567,8.75503,0.82194,27.55,0.39,0.0209701,0.41097
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 19:00:00,0.5,2,28.12,-4.04,28.4087,7.10218,0.433814,14.06,0.2075,0.00940725,0.216907
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 19:00:00,0.5,1,7.56,-2.4,7.93181,3.17272,0.365853,3.78,0.1815,0.00142638,0.182926
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 19:00:00,0.5,1,180.8,10.4,181.099,6.03663,4.03514,90.4,1.981,0.0365703,2.01757
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 19:00:00,0.516667,1,1119.2,412.8,1192.9,39.7634,7.16248,578.253,2.06098,1.63963,3.70061
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 19:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 19:00:00,0.5,1,5.7,0.3,5.70789,1.01927,0.322485,2.85,0.161,0.00024248,0.161242
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 19:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 19:00:00,0.5,1,184.8,-32,187.55,9.3775,2.54568,92.4,1.1985,0.0743394,1.27284
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 19:00:00,0.5,1,97.8,30,102.298,12.7872,0.907692,48.9,0.39915,0.054696,0.453846
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 19:00:00,0.5,1,29.28,0,29.28,4.64762,0.758837,14.64,0.37367,0.00574829,0.379418
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 19:00:00,0.5,2,26.4,4.4,26.7642,0.892139,1.07084,13.2,0.535,0.000419397,0.535419
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 19:00:00,0.5,1,60.3,10.2,61.1566,4.89253,2.22918,30.15,1.085,0.0295878,1.11459
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 19:00:00,0.5,1,395.84,190.56,439.32,78.4501,4.05946,197.92,0.34862,1.68111,2.02973
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 19:00:00,0.5,1,218.72,110.24,244.931,43.7377,1.70964,109.36,0.3335,0.521318,0.854818
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 19:00:00,0.5,1,224,78.4,237.324,15.8216,1.64744,112,0.6525,0.171221,0.823721
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 19:00:00,0.5,1,26.7,0.48,26.7043,10.6817,0.342336,13.35,0.155,0.0161679,0.171168
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 19:00:00,0.5,1,21.6,-0.8,21.6148,1.08074,2.39897,10.8,1.1985,0.000987386,1.19949
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 19:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 19:00:00,0.5,1,527.52,145.92,547.33,54.733,3.47128,263.76,0.4653,1.27034,1.73564
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 19:00:00,0.5,1,71.44,2.24,71.4751,17.8688,0.54238,35.72,0.21164,0.0595498,0.27119
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 19:00:00,0.5,1,9.6,0,9.6,0.768,1.07062,4.8,0.535,0.000310802,0.535311
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 19:00:00,0.5,1,14.56,-7.04,16.1727,4.04317,0.406145,7.28,0.2,0.00307246,0.203072
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 19:00:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 19:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 19:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 19:00:00,0.5,1,59.04,21.6,62.8672,15.7168,0.503533,29.52,0.2055,0.0462664,0.251766
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 19:00:00,0.5,1,94.08,16.96,95.5965,23.8991,0.61896,47.04,0.2025,0.10698,0.30948
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 19:00:00,0.5,1,23.2,0.96,23.2199,3.68569,0.789599,11.6,0.391,0.00379953,0.3948
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 19:00:00,0.5,1,113.8,18.6,115.31,15.3747,0.954385,56.9,0.402,0.0751926,0.477193
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 19:00:00,0.5,1,79,1.2,79.0091,10.5345,0.874603,39.5,0.402,0.0353017,0.437302
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 19:00:00,0.5,1,140,43.84,146.704,36.6759,1.00699,70,0.2225,0.280996,0.503496
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 19:00:00,0.5,1,25.8,-12,28.4542,3.55677,0.806763,12.9,0.39915,0.0042317,0.403382
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 19:02:00,0.466667,1,1.1,0,1.1,0.174603,0.780017,0.513333,0.364,7.7844e-06,0.364008
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 19:02:00,0.466667,1,245.4,9.6,245.588,12.2794,3.25957,114.52,1.42193,0.0992013,1.52113
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 19:29:00,0.5,1,774.6,198.6,799.654,31.9862,3.28153,387.3,0.94955,0.691217,1.64077
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 19:30:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 19:30:00,0.5,1,13.8,0.5,13.8091,3.45226,0.288496,6.9,0.141,0.00324787,0.144248
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 19:30:00,0.5,1,62.4,-4.62,62.5708,25.0283,0.540526,31.2,0.1815,0.0887632,0.270263
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 19:30:00,0.5,1,8.4,-6.3,10.5,0.84,1.20975,4.2,0.6045,0.000377496,0.604877
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 19:30:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 19:30:00,0.5,1,658.5,42,659.838,32.9919,3.65108,329.25,0.925,0.900542,1.82554
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 19:30:00,0.5,1,36,7.2,36.7129,6.55588,0.560322,18,0.27008,0.0100811,0.280161
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 19:30:00,0.5,1,61.2,0,61.2,7.65,0.84421,30.6,0.4025,0.019605,0.422105
