CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 19:30:00,0.5,1,25.5,-584.5,585.056,23.4022,2.82312,12.75,0.84815,0.56341,1.41156
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 19:30:00,0.5,1,10.56,-4.16,11.3499,0.709366,1.19573,5.28,0.5975,0.000365389,0.597865
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 19:30:00,0.5,1,9,0,9,0.45,1.85034,4.5,0.925,0.000167538,0.925168
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 19:30:00,0.5,1,149.6,41,155.117,15.5117,1.13606,74.8,0.462205,0.105827,0.568032
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 19:30:00,0.5,1,76.08,42.24,87.0194,8.70194,0.988777,38.04,0.4625,0.0318884,0.494388
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 19:30:00,0.5,1,79.2,25.6,83.2346,11.0979,0.988526,39.6,0.449,0.0452629,0.494263
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 19:30:00,0.0333333,2,91.96,-376.98,388.034,12.9345,2.51202,3.06533,0.0726667,0.0110675,0.0837342
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 19:30:00,0.5,1,8.64,4.56,9.7695,0.97695,0.89581,4.32,0.4475,0.000405061,0.447905
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 19:30:00,0.516667,1,9.99,-1.59,10.1157,13.4877,0.171064,5.1615,0.0795667,0.00881629,0.088383
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 19:30:00,0.5,1,122.72,4.16,122.79,15.3488,0.990034,61.36,0.415,0.0800168,0.495017
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 19:30:00,0.5,1,36.6,6.6,37.1903,1.48761,1.90209,18.3,0.94955,0.0014951,0.951045
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 19:30:00,0.5,1,25.2,-4.8,25.6531,1.02612,1.90126,12.6,0.94955,0.00107926,0.950629
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 19:30:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 19:30:00,0.5,1,23.04,-1.26,23.0744,12.8191,0.31725,11.52,0.1425,0.0161249,0.158625
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 19:30:00,0.5,2,28.8,-1.84,28.8587,18.0367,0.327176,14.4,0.134,0.0295881,0.163588
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 19:30:00,0.5,1,1122.8,202.3,1140.88,36.2184,6.37522,561.4,1.9127,1.27491,3.18761
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 19:30:00,0.5,1,80.5,8.4,80.9371,2.56943,3.83823,40.25,1.9127,0.00641646,1.91912
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 19:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 19:30:00,0.5,1,177.92,68.96,190.817,25.4422,1.2094,88.96,0.394,0.210698,0.604698
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 19:30:00,0.5,1,12.4,-1.6,12.5028,0.781425,1.1548,6.2,0.577,0.000399837,0.5774
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 19:30:00,0.5,1,135.6,-12.72,136.195,13.6195,1.08276,67.8,0.481,0.0603775,0.541378
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 19:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 19:30:00,0.5,1,55.3,2.8,55.3708,8.78902,0.822266,27.65,0.39,0.0211332,0.411133
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 19:30:00,0.5,2,28.08,-4,28.3635,7.09087,0.433755,14.04,0.2075,0.00937729,0.216877
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 19:30:00,0.5,1,7.26,-2.46,7.66545,3.06618,0.365664,3.63,0.1815,0.00133219,0.182832
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 19:30:00,0.5,1,150.4,7.2,150.572,5.01907,4.01256,75.2,1.981,0.0252805,2.00628
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 19:30:00,0.5,1,276,-0.6,276.001,13.8,3.31548,138,1.5235,0.134242,1.65774
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 19:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 19:30:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 19:30:00,0.5,1,6.3,-0.3,6.30714,0.504571,1.18826,3.15,0.594,0.000131751,0.594132
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 19:30:00,0.5,1,193.6,-33.6,196.494,9.8247,2.5602,96.8,1.1985,0.0815987,1.2801
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 19:30:00,0.5,1,90.2,25.4,93.7081,11.7135,0.890092,45.1,0.39915,0.0458962,0.445046
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 19:30:00,0.5,1,31.04,3.68,31.2574,4.96149,0.760442,15.52,0.37367,0.00655091,0.380221
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 19:30:00,0.5,2,26.4,4.8,26.8328,0.894427,1.07084,13.2,0.535,0.000421552,0.535422
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 19:30:00,0.5,1,69.6,9,70.1795,5.61436,2.24793,34.8,1.085,0.0389625,1.12396
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 19:30:00,0.5,1,367.2,190.72,413.775,73.8884,3.67982,183.6,0.34862,1.49129,1.83991
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 19:30:00,0.5,1,305.92,134.4,334.141,59.6681,2.60746,152.96,0.3335,0.97023,1.30373
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 19:30:00,0.5,1,215.6,84.4,231.531,15.4354,1.63093,107.8,0.6525,0.162964,0.815464
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 19:30:00,0.5,1,22.98,1.08,23.0054,9.20215,0.333998,11.49,0.155,0.0119991,0.166999
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 19:30:00,0.5,1,5.6,-1.2,5.72713,0.286356,2.39714,2.8,1.1985,6.93199e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 19:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 19:30:00,0.5,1,504.96,140.88,524.244,52.4244,3.26148,252.48,0.4653,1.16544,1.63074
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 19:30:00,0.5,1,64.88,1.04,64.8883,16.2221,0.52144,32.44,0.21164,0.0490799,0.26072
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 19:30:00,0.5,1,10.8,0,10.8,0.864,1.07079,5.4,0.535,0.000393359,0.535393
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 19:30:00,0.5,1,14.56,-7.2,16.243,4.06074,0.406198,7.28,0.2,0.00309922,0.203099
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 19:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 19:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 19:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 19:30:00,0.5,1,60.48,23.2,64.7771,16.1943,0.50924,30.24,0.2055,0.0491202,0.25462
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 19:30:00,0.5,1,78.56,6.56,78.8334,19.7084,0.550502,39.28,0.2025,0.0727509,0.275251
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 19:30:00,0.5,1,22.72,3.36,22.9671,3.64557,0.789435,11.36,0.391,0.00371727,0.394717
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 19:30:00,0.5,1,107.4,15.4,108.498,14.4665,0.937143,53.7,0.402,0.0665715,0.468572
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 19:30:00,0.5,1,71.8,22.2,75.1537,10.0205,0.867881,35.9,0.402,0.0319405,0.433941
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 19:30:00,0.5,1,136.48,42.88,143.058,35.7644,0.979405,68.24,0.2225,0.267202,0.489702
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 19:30:00,0.5,1,27.6,-12.3,30.2167,3.77709,0.807844,13.8,0.39915,0.00477218,0.403922
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 19:31:00,0.483333,1,2.24,-0.64,2.32964,0.232964,0.88675,1.08267,0.428572,2.40162e-05,0.428596
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 19:31:00,0.483333,1,1107.2,431.2,1188.2,39.6068,7.13753,535.147,1.92802,1.52179,3.4498
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 19:32:00,0.466667,2,95.96,-375.48,387.548,12.9183,2.51119,44.7813,1.01733,0.154557,1.17189
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 19:59:00,0.5,1,750,182.4,771.861,30.8744,3.18711,375,0.94955,0.644003,1.59355
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 20:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 20:00:00,0.55,1,11.2,-0.1,11.2004,2.80011,0.286273,6.16,0.1551,0.00235036,0.15745
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 20:00:00,0.5,1,60.12,-4.62,60.2973,24.1189,0.52786,30.06,0.1815,0.0824299,0.26393
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 20:00:00,0.5,1,8.4,-6,10.3228,0.825823,1.20973,4.2,0.6045,0.000364861,0.604865
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 20:00:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 20:00:00,0.5,1,613,31.5,613.809,30.6904,3.40857,306.5,0.925,0.779284,1.70428
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 20:00:00,0.516667,1,38.08,7.04,38.7253,6.91523,0.562593,19.6747,0.279083,0.0115904,0.290673
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 20:00:00,0.5,1,70.8,0.3,70.8006,8.85008,0.857477,35.4,0.4025,0.0262385,0.428739
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 20:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 20:00:00,0.5,1,19,-578.5,578.812,23.1525,2.7992,9.5,0.84815,0.551448,1.3996
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 20:00:00,0.5,1,10.88,-3.52,11.4352,0.714703,1.19574,5.44,0.5975,0.000370907,0.597871
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 20:00:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 20:00:00,0.5,1,165.6,42.2,170.892,17.0892,1.1813,82.8,0.462205,0.128447,0.590652
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 20:00:00,0.5,1,28.08,1.68,28.1302,2.81302,0.931665,14.04,0.4625,0.00333232,0.465832
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 20:00:00,0.5,1,83.68,26.08,87.6499,11.6867,0.998385,41.84,0.449,0.0501924,0.499192
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 20:00:00,0.5,2,90.04,-373.12,383.83,12.7943,2.50487,45.02,1.09,0.162435,1.25243
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 20:00:00,0.5,1,7.92,4.32,9.02157,0.902157,0.895691,3.96,0.4475,0.000345414,0.447845
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 20:00:00,0.5,1,127.68,4.64,127.764,15.9705,1.00326,63.84,0.415,0.0866304,0.50163
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 20:00:00,0.533333,1,27.6,-3,27.7626,1.1105,1.90077,14.72,1.01285,0.000888705,1.01374
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 20:00:00,0.5,1,34.2,-4.8,34.5352,1.38141,1.90301,17.1,0.94955,0.001956,0.951506
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 20:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 20:00:00,0.5,1,21.42,-1.26,21.457,11.9206,0.312887,10.71,0.1425,0.0139436,0.156444
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 20:00:00,0.5,2,29.4,-1.56,29.4414,18.4008,0.32959,14.7,0.134,0.0307949,0.164795
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 20:00:00,0.5,1,1260.7,226.1,1280.81,40.6608,7.03908,630.35,1.9127,1.60684,3.51954
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 20:00:00,0.5,1,87.5,28,91.8708,2.91653,3.84193,43.75,1.9127,0.00826715,1.92097
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 20:00:00,0.5,1,4.96,-7.84,9.27724,1.15966,0.830914,2.48,0.415,0.000456761,0.415457
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 20:00:00,0.5,1,127.36,60,140.786,18.7714,1.01739,63.68,0.394,0.114695,0.508695
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 20:00:00,0.5,1,12.4,-1.6,12.5028,0.781425,1.1548,6.2,0.577,0.000399837,0.5774
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 20:00:00,0.5,1,133.44,-10.8,133.876,13.3876,1.07868,66.72,0.481,0.058339,0.539339
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 20:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 20:00:00,0.5,1,54.4,2.4,54.4529,8.64332,0.820877,27.2,0.39,0.0204383,0.410438
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 20:00:00,0.5,2,30.56,-4.24,30.8527,7.71318,0.437191,15.28,0.2075,0.0110955,0.218595
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 20:00:00,0.5,1,7.26,-2.46,7.66545,3.06618,0.365664,3.63,0.1815,0.00133219,0.182832
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 20:00:00,0.5,1,114.4,4.8,114.501,3.81669,3.99124,57.2,1.981,0.0146188,1.99562
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 20:00:00,0.5,1,826.4,313.6,883.902,29.4634,5.73135,413.2,1.9945,0.871173,2.86567
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 20:00:00,0.5,1,294.6,5.4,294.649,14.7325,3.35299,147.3,1.5235,0.152996,1.6765
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 20:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 20:00:00,0.5,1,3.6,0.6,3.64966,0.651725,0.322198,1.8,0.161,9.91355e-05,0.161099
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 20:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 20:00:00,0.5,1,148,-41.6,153.735,7.68677,2.4969,74,1.1985,0.0499496,1.24845
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 20:00:00,0.5,1,8,0.4,8.00999,1.00125,0.798971,4,0.39915,0.000335341,0.399485
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 20:00:00,0.5,1,29.92,3.2,30.0906,4.77629,0.759482,14.96,0.37367,0.00607099,0.379741
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 20:00:00,0.5,2,30.4,4.8,30.7766,1.02589,1.07111,15.2,0.535,0.000554575,0.535555
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 20:00:00,0.5,1,56.1,8.7,56.7706,4.54165,2.22099,28.05,1.085,0.0254961,1.1105
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 20:00:00,0.5,1,138.08,49.12,146.557,26.1708,1.07141,69.04,0.34862,0.187087,0.535707
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 20:00:00,0.5,1,179.36,91.2,201.215,35.9312,1.37066,89.68,0.3335,0.351832,0.685332
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 20:00:00,0.5,1,294.4,124.4,319.604,21.3069,1.92605,147.2,0.6525,0.310526,0.963026
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 20:00:00,0.5,1,18.3,0.96,18.3252,7.33007,0.325227,9.15,0.155,0.00761352,0.162614
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 20:00:00,0.5,1,5.6,-1.2,5.72713,0.286356,2.39714,2.8,1.1985,6.93199e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 20:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 20:00:00,0.5,1,507.36,142.32,526.943,52.6943,3.28554,253.68,0.4653,1.17747,1.64277
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 20:00:00,0.5,1,64.56,1.28,64.5727,16.1432,0.520487,32.28,0.21164,0.0486036,0.260244
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 20:00:00,0.5,1,8.7,0,8.7,0.696,1.07051,4.35,0.535,0.000255258,0.535255
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 20:00:00,0.5,1,15.52,-7.2,17.1088,4.2772,0.406877,7.76,0.2,0.00343843,0.203438
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 20:00:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 20:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 20:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 20:00:00,0.5,1,40.96,25.28,48.1331,12.0333,0.465242,20.48,0.2055,0.027121,0.232621
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 20:00:00,0.5,1,32.16,3.2,32.3188,8.0797,0.429454,16.08,0.2025,0.0122272,0.214727
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 20:00:00,0.5,1,22.08,2.56,22.2279,3.52824,0.788964,11.04,0.391,0.00348184,0.394482
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 20:00:00,0.5,1,66.6,12.2,67.7082,9.02776,0.855851,33.3,0.402,0.0259253,0.427925
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 20:00:00,0.5,1,48.8,8,49.4514,6.59352,0.831658,24.4,0.402,0.0138292,0.415829
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 20:00:00,0.5,1,141.68,46,148.96,37.2401,1.02442,70.84,0.2225,0.289708,0.512208
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 20:00:00,0.5,1,25.5,-12.6,28.4431,3.55539,0.806757,12.75,0.39915,0.0042284,0.403378
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 20:01:00,0.483333,1,12.15,0.09,12.1503,16.2004,0.178618,5.8725,0.0744333,0.0118988,0.0863321
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 20:29:00,0.516667,1,766.8,193.2,790.764,31.6306,3.25097,396.18,0.981202,0.698465,1.67967
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 20:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 20:30:00,0.5,1,58.02,-4.86,58.2232,23.2893,0.516713,29.01,0.1815,0.0768567,0.258357
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 20:30:00,0.5,1,8.1,-5.7,9.90454,0.792364,1.20967,4.05,0.6045,0.000335894,0.604836
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 20:30:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 20:30:00,0.5,1,622,33.5,622.901,31.1451,3.45508,311,0.925,0.802542,1.72754
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 20:30:00,0.5,1,63.9,-1.2,63.9113,7.98891,0.847761,31.95,0.4025,0.0213806,0.423881
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 20:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 20:30:00,0.5,1,17,-558,558.259,22.3304,2.72226,8.5,0.84815,0.512981,1.36113
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 20:30:00,0.5,1,10.88,-3.52,11.4352,0.714703,1.19574,5.44,0.5975,0.000370907,0.597871
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 20:30:00,0.5,1,7.5,0,7.5,0.375,1.85023,3.75,0.925,0.000116346,0.925116
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 20:30:00,0.5,1,162,39.2,166.675,16.6675,1.16878,81,0.462205,0.122186,0.584391
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 20:30:00,0.5,1,6,-0.72,6.04305,0.604305,0.925308,3,0.4625,0.000153784,0.462654
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 20:30:00,0.5,1,86.24,23.2,89.3061,11.9075,1.00221,43.12,0.449,0.0521071,0.501107
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 20:30:00,0.5,2,86.28,-369.74,379.673,12.6558,2.49787,43.14,1.09,0.158935,1.24894
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 20:30:00,0.5,1,7.2,3.84,8.16,0.816,0.895565,3.6,0.4475,0.000282589,0.447783
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 20:30:00,0.5,1,12.03,0.06,12.0301,16.0402,0.178134,6.015,0.077,0.0120668,0.0890668
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 20:30:00,0.5,1,121.28,5.92,121.424,15.178,0.986493,60.64,0.415,0.0782463,0.493246
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 20:30:00,0.5,1,25.2,-4.8,25.6531,1.02612,1.90126,12.6,0.94955,0.00107926,0.950629
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 20:30:00,0.5,1,1.2,-0.4,1.26491,0.168655,0.732021,0.6,0.366,1.06453e-05,0.366011
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 20:30:00,0.5,1,21.72,-1.26,21.7565,12.087,0.313671,10.86,0.1425,0.0143355,0.156836
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 20:30:00,0.5,2,27.04,-1.44,27.0783,16.9239,0.3201,13.52,0.134,0.0260499,0.16005
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 20:30:00,0.5,1,1045.1,107.8,1050.64,33.3538,5.98783,522.55,1.9127,1.08122,2.99392
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 20:30:00,0.5,1,79.1,8.4,79.5448,2.52523,3.8378,39.55,1.9127,0.0061976,1.9189
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 20:30:00,0.5,1,5.44,-7.84,9.54249,1.19281,0.830967,2.72,0.415,0.000483254,0.415483
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 20:30:00,0.5,1,137.76,63.04,151.499,20.1998,1.05363,68.88,0.394,0.132815,0.526815
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 20:30:00,0.5,1,15.6,-2.4,15.7835,0.986471,1.15527,7.8,0.577,0.000637202,0.577637
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 20:30:00,0.5,1,131.76,-19.2,133.152,13.3152,1.07742,65.88,0.481,0.057709,0.538709
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 20:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 20:30:00,0.5,1,53.3,2.6,53.3634,8.47038,0.819257,26.65,0.39,0.0196286,0.409629
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 20:30:00,0.0333333,2,29.88,-4.12,30.1627,7.54068,0.436209,0.996,0.0138333,0.000706982,0.0145403
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 20:30:00,0.5,1,7.26,-2.4,7.64641,3.05856,0.365651,3.63,0.1815,0.00132558,0.182826
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 20:30:00,0.5,1,112.8,4.8,112.902,3.7634,3.99043,56.4,1.981,0.0142135,1.99521
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 20:30:00,0.5,1,1027.2,409.6,1105.85,36.8618,6.71623,513.6,1.9945,1.36361,3.35811
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 20:30:00,0.5,1,311.4,5.4,311.447,15.5723,3.38887,155.7,1.5235,0.170937,1.69444
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 20:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 20:30:00,0.5,1,3.1,0.4,3.1257,0.558161,0.322145,1.55,0.161,7.27142e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 20:30:00,0.5,1,5.4,-0.6,5.43323,0.434658,1.1882,2.7,0.594,9.77702e-05,0.594098
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 20:30:00,0.5,1,195.6,-17.2,196.355,9.81774,2.55997,97.8,1.1985,0.081483,1.27998
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 20:30:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 20:30:00,0.5,1,27.52,0.48,27.5242,4.36892,0.757499,13.76,0.37367,0.00507955,0.37875
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 20:30:00,0.5,2,26.4,3.6,26.6443,0.888144,1.07083,13.2,0.535,0.00041565,0.535416
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 20:30:00,0.5,1,54.6,11.7,55.8395,4.46716,2.21933,27.3,1.085,0.0246666,1.10967
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 20:30:00,0.5,1,139.52,34.24,143.66,25.6536,1.05677,69.76,0.34862,0.179765,0.528385
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 20:30:00,0.5,1,198.08,99.84,221.819,39.6106,1.52215,99.04,0.3335,0.427575,0.761075
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 20:30:00,0.5,1,292.8,114.8,314.501,20.9667,1.90638,146.4,0.6525,0.300689,0.953189
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 20:30:00,0.5,1,17.22,0.72,17.235,6.89402,0.323469,8.61,0.155,0.00673465,0.161735
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 20:30:00,0.5,1,5.6,-1.2,5.72713,0.286356,2.39714,2.8,1.1985,6.93199e-05,1.19857
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 20:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 20:30:00,0.5,1,517.68,142.32,536.887,53.6887,3.37526,258.84,0.4653,1.22233,1.68763
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 20:30:00,0.5,1,55.04,0.24,55.0405,13.7601,0.493906,27.52,0.21164,0.0353131,0.246953
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 20:30:00,0.5,1,8.7,0,8.7,0.696,1.07051,4.35,0.535,0.000255258,0.535255
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 20:30:00,0.5,1,14.72,-7.04,16.3169,4.07922,0.406255,7.36,0.2,0.00312749,0.203127
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 20:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 20:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 20:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 20:30:00,0.516667,1,1.76,-0.32,1.78885,0.447214,0.411075,0.909333,0.21235,3.87087e-05,0.212389
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 20:30:00,0.5,1,8.32,-1.44,8.4437,2.11092,0.406669,4.16,0.2025,0.000834609,0.203335
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 20:30:00,0.5,1,20.64,2.4,20.7791,3.29826,0.788085,10.32,0.391,0.00304273,0.394043
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 20:30:00,0.5,1,39.2,14.4,41.7612,5.56816,0.823725,19.6,0.402,0.00986251,0.411863
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 20:30:00,0.5,1,20.8,7.2,22.0109,2.93479,0.80948,10.4,0.402,0.00273979,0.40474
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 20:30:00,0.5,1,102.32,38.08,109.176,27.2941,0.756247,51.16,0.2225,0.155624,0.378124
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 20:30:00,0.5,1,29.1,-12.9,31.8311,3.97889,0.808891,14.55,0.39915,0.00529574,0.404446
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 20:31:00,0.483333,1,46.88,6.56,47.3368,8.45299,0.573679,22.6587,0.261077,0.016201,0.277278
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 20:32:00,0.466667,1,46.8,15.6,49.3315,1.97326,1.90436,21.84,0.886247,0.00245525,0.888702
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 20:32:00,0.466667,2,25,-4.12,25.3372,6.3343,0.429966,11.6667,0.193667,0.00698415,0.200651
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 20:33:00,0.45,1,12.1,-0.5,12.1103,3.02758,0.286996,5.445,0.1269,0.00224815,0.129148
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 21:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 21:00:00,0.5,1,10.5,-0.4,10.5076,2.6269,0.285761,5.25,0.141,0.00188052,0.142881
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 21:00:00,0.5,1,57.84,-5.34,58.086,23.2344,0.51599,28.92,0.1815,0.0764949,0.257995
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 21:00:00,0.5,1,6.6,-6,8.91964,0.713571,1.20954,3.3,0.6045,0.000272413,0.604772
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 21:00:00,0.5,1,6.72,-0.32,6.72761,0.448508,1.23427,3.36,0.617,0.000132554,0.617133
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 21:00:00,0.516667,1,683.5,50,685.326,34.2663,3.79292,353.142,0.955833,1.00384,1.95967
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 21:00:00,0.5,1,68.48,7.52,68.8917,12.3021,0.611156,34.24,0.27008,0.0354978,0.305578
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 21:00:00,0.5,1,40.8,-0.9,40.8099,5.10124,0.822435,20.4,0.4025,0.00871759,0.411218
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 21:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 21:00:00,0.5,1,17,-579,579.25,23.17,2.80086,8.5,0.84815,0.552282,1.40043
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 21:00:00,0.5,1,10.56,-4.16,11.3499,0.709366,1.19573,5.28,0.5975,0.000365389,0.597865
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 21:00:00,0.5,1,7,0,7,0.35,1.8502,3.5,0.925,0.00010135,0.925101
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 21:00:00,0.5,1,173.4,44.8,179.094,17.9094,1.20655,86.7,0.462205,0.141072,0.603277
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 21:00:00,0.5,1,6.72,-0.48,6.73712,0.673712,0.925382,3.36,0.4625,0.000191139,0.462691
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 21:00:00,0.5,1,74.08,25.6,78.3786,10.4505,0.978271,37.04,0.449,0.0401356,0.489136
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 21:00:00,0.5,2,95.24,-367.92,380.047,12.6682,2.4985,47.62,1.09,0.159248,1.24925
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 21:00:00,0.5,1,8.16,4.56,9.34768,0.934768,0.895742,4.08,0.4475,0.000370837,0.447871
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 21:00:00,0.5,1,12.03,0.06,12.0301,16.0402,0.178134,6.015,0.077,0.0120668,0.0890668
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 21:00:00,0.5,1,119.36,4.96,119.463,14.9329,0.981478,59.68,0.415,0.0757388,0.490739
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 21:00:00,0.483333,1,792,194.4,815.509,32.6204,3.3369,382.8,0.917898,0.694935,1.61283
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 21:00:00,0.5,1,25.8,-3.6,26.05,1.042,1.90057,12.9,0.94955,0.000733539,0.950284
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 21:00:00,0.5,1,24.6,-4.8,25.0639,1.00256,1.90116,12.3,0.94955,0.00103025,0.95058
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 21:00:00,0.5,1,1.1,-0.4,1.17047,0.156063,0.732018,0.55,0.366,9.11507e-06,0.366009
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 21:00:00,0.5,1,27.96,-0.42,27.9632,15.5351,0.332363,13.98,0.1425,0.0236814,0.166181
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 21:00:00,0.5,2,26.32,-1.52,26.3639,16.4774,0.317387,13.16,0.134,0.0246934,0.158693
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 21:00:00,0.5,1,1021.3,75.6,1024.09,32.5109,5.87992,510.65,1.9127,1.02726,2.93996
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 21:00:00,0.5,1,78.4,9.1,78.9264,2.5056,3.8376,39.2,1.9127,0.00610161,1.9188
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 21:00:00,0.516667,1,4.96,-7.84,9.27724,1.15966,0.830914,2.56267,0.428833,0.000471987,0.429305
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 21:00:00,0.5,1,172.32,67.84,185.193,24.6924,1.18492,86.16,0.394,0.198462,0.592462
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 21:00:00,0.5,1,16,-1.6,16.0798,1.00499,1.15532,8,0.577,0.000661348,0.577661
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 21:00:00,0.5,1,31.92,6.72,32.6197,3.26197,0.968927,15.96,0.481,0.00346347,0.484463
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 21:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 21:00:00,0.5,1,52.8,2.9,52.8796,8.39358,0.818549,26.4,0.39,0.0192743,0.409274
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 21:00:00,0.5,2,24.76,-3.6,25.0203,6.25509,0.429594,12.38,0.2075,0.00729702,0.214797
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 21:00:00,0.5,1,7.26,-2.4,7.64641,3.05856,0.365651,3.63,0.1815,0.00132558,0.182826
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 21:00:00,0.5,1,108,4,108.074,3.60247,3.98805,54,1.981,0.0130238,1.99402
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 21:00:00,0.5,1,996.8,397.6,1073.17,35.7724,6.55741,498.4,1.9945,1.28421,3.27871
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 21:00:00,0.5,1,264.6,-0.6,264.601,13.23,3.29376,132.3,1.5235,0.123381,1.64688
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 21:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 21:00:00,0.5,1,3.1,0.4,3.1257,0.558161,0.322145,1.55,0.161,7.27142e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 21:00:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 21:00:00,0.5,1,202.8,-17.6,203.562,10.1781,2.57215,101.4,1.1985,0.0875747,1.28607
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 21:00:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 21:00:00,0.5,1,25.92,-0.96,25.9378,4.11711,0.756362,12.96,0.37367,0.00451088,0.378181
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 21:00:00,0.5,2,25.6,3.6,25.8519,0.86173,1.07078,12.8,0.535,0.000391294,0.535391
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 21:00:00,0.5,1,61.5,8.1,62.0311,4.96249,2.23088,30.75,1.085,0.0304401,1.11544
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 21:00:00,0.5,1,121.28,37.76,127.022,22.6825,0.978315,60.64,0.34862,0.140538,0.489158
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 21:00:00,0.5,1,273.76,111.04,295.422,52.754,2.18381,136.88,0.3335,0.758405,1.09191
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 21:00:00,0.5,1,256.4,105.6,277.295,18.4863,1.77251,128.2,0.6525,0.233753,0.886253
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 21:00:00,0.5,1,16.86,0.78,16.878,6.75121,0.322917,8.43,0.155,0.00645853,0.161459
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 21:00:00,0.5,1,4.8,-1.2,4.94773,0.247386,2.3971,2.4,1.1985,5.17363e-05,1.19855
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 21:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 21:00:00,0.5,1,500.4,137.52,518.953,51.8953,3.21466,250.2,0.4653,1.14203,1.60733
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 21:00:00,0.5,1,45.44,0.08,45.4401,11.36,0.471417,22.72,0.21164,0.0240685,0.235708
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 21:00:00,0.5,1,4.8,0,4.8,0.384,1.07016,2.4,0.535,7.77005e-05,0.535078
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 21:00:00,0.5,1,14.24,-7.2,15.9567,3.98919,0.405982,7.12,0.2,0.00299096,0.202991
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 21:00:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 21:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 21:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 21:00:00,0.5,1,4.96,-1.76,5.263,1.31575,0.405649,2.48,0.2025,0.000324254,0.202824
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 21:00:00,0.5,1,23.84,2.56,23.9771,3.80588,0.790103,11.92,0.391,0.00405138,0.395051
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 21:00:00,0.5,1,38.4,10,39.6807,5.29076,0.821809,19.2,0.402,0.00890431,0.410904
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 21:00:00,0.5,1,20.4,7.8,21.8403,2.91204,0.809395,10.2,0.402,0.00269749,0.404697
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 21:00:00,0.5,1,127.28,38.48,132.97,33.2424,0.906693,63.64,0.2225,0.230846,0.453346
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 21:00:00,0.5,1,26.1,-12,28.7265,3.59081,0.806926,13.05,0.39915,0.00431308,0.403463
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 21:01:00,0.483333,1,1.76,-0.32,1.78885,0.447214,0.411075,0.850667,0.19865,3.62113e-05,0.198686
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 21:29:00,0.516667,1,784.8,206.4,811.488,32.4595,3.32275,405.48,0.981202,0.735553,1.71675
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 21:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 21:30:00,0.5,1,9,0,9,2.25,0.284759,4.5,0.141,0.00137961,0.14238
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 21:30:00,0.5,1,58.74,-4.8,58.9358,23.5743,0.520499,29.37,0.1815,0.0787496,0.26025
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 21:30:00,0.5,1,8.1,-6,10.0802,0.806414,1.2097,4.05,0.6045,0.000347913,0.604848
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 21:30:00,0.5,1,6.4,-0.32,6.408,0.4272,1.23424,3.2,0.617,0.000120258,0.61712
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 21:30:00,0.5,1,32.96,7.04,33.7035,6.01847,0.557152,16.48,0.27008,0.00849606,0.278576
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 21:30:00,0.5,1,15.9,-1.2,15.9452,1.99315,0.807662,7.95,0.4025,0.00133084,0.403831
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 21:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 21:30:00,0.5,1,17,-578.5,578.75,23.15,2.79896,8.5,0.84815,0.55133,1.39948
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 21:30:00,0.5,1,10.24,-4.16,11.0527,0.690797,1.19569,5.12,0.5975,0.000346509,0.597847
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 21:30:00,0.5,1,5.5,0,5.5,0.275,1.85013,2.75,0.925,6.25683e-05,0.925063
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 21:30:00,0.5,1,183,44,188.215,18.8215,1.23603,91.5,0.462205,0.155808,0.618013
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 21:30:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 21:30:00,0.5,1,73.28,24.8,77.3628,10.315,0.976204,36.64,0.449,0.039102,0.488102
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 21:30:00,0.5,2,96.24,-366.28,378.713,12.6238,2.49626,48.12,1.09,0.158132,1.24813
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 21:30:00,0.5,1,6.96,3.36,7.7286,0.77286,0.895507,3.48,0.4475,0.000253499,0.447753
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 21:30:00,0.5,1,12,0,12,16,0.178013,6,0.077,0.0120064,0.0890064
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 21:30:00,0.5,1,120,6.24,120.162,15.0203,0.983256,60,0.415,0.0766279,0.491628
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 21:30:00,0.5,1,25.8,-3.6,26.05,1.042,1.90057,12.9,0.94955,0.000733539,0.950284
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 21:30:00,0.516667,1,16.2,-4.8,16.8962,0.675846,1.90004,8.37,0.981202,0.000483796,0.981685
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 21:30:00,0.516667,1,1,-0.4,1.07703,0.143604,0.732015,0.516667,0.3782,7.97513e-06,0.378208
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 21:30:00,0.5,1,27.12,-0.48,27.1242,15.069,0.329564,13.56,0.1425,0.0222818,0.164782
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 21:30:00,0.5,2,23.12,-1.8,23.19,14.4937,0.306211,11.56,0.134,0.0191057,0.153106
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 21:30:00,0.5,1,1001,107.8,1006.79,31.9615,5.81107,500.5,1.9127,0.992834,2.90553
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 21:30:00,0.5,1,91.7,27.3,95.6775,3.03738,3.84333,45.85,1.9127,0.00896644,1.92167
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 21:30:00,0.5,1,184.16,67.04,195.983,26.131,1.23252,92.08,0.394,0.222262,0.616262
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 21:30:00,0.5,1,16.8,-1.6,16.876,1.05475,1.15546,8.4,0.577,0.000728465,0.577728
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 21:30:00,0.5,1,25.2,1.68,25.2559,2.52559,0.966152,12.6,0.481,0.00207624,0.483076
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 21:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 21:30:00,0.5,1,52.3,2.9,52.3803,8.31434,0.817824,26.15,0.39,0.0189121,0.408912
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 21:30:00,0.5,2,22.08,-3.72,22.3912,5.59779,0.426688,11.04,0.2075,0.00584403,0.213344
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 21:30:00,0.5,1,6.96,-2.34,7.34283,2.93713,0.365445,3.48,0.1815,0.00122241,0.182722
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 21:30:00,0.5,1,101.6,0,101.6,3.38667,3.98502,50.8,1.981,0.0115102,1.99251
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 21:30:00,0.5,1,1020,405.6,1097.68,36.5895,6.67609,510,1.9945,1.34354,3.33804
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 21:30:00,0.5,1,240.6,0.6,240.601,12.03,3.25103,120.3,1.5235,0.102014,1.62551
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 21:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 21:30:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 21:30:00,0.5,1,6,-0.3,6.0075,0.4806,1.18824,3,0.594,0.00011953,0.59412
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 21:30:00,0.5,1,201.6,-27.6,203.481,10.174,2.57201,100.8,1.1985,0.0875044,1.286
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 21:30:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 21:30:00,0.5,1,28.96,-0.48,28.964,4.59746,0.75859,14.48,0.37367,0.00562487,0.379295
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 21:30:00,0.5,2,27.2,4.4,27.5536,0.918453,1.07089,13.6,0.535,0.000444503,0.535445
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 21:30:00,0.5,1,49.5,5.1,49.762,3.98096,2.20918,24.75,1.085,0.0195895,1.10459
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 21:30:00,0.5,1,118.72,36.64,124.245,22.1867,0.966161,59.36,0.34862,0.13446,0.48308
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 21:30:00,0.5,1,258.72,117.12,283.995,50.7134,2.06873,129.36,0.3335,0.700867,1.03437
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 21:30:00,0.5,1,229.6,102,251.237,16.7492,1.68877,114.8,0.6525,0.191885,0.844385
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 21:30:00,0.5,1,15.3,0.6,15.3118,6.1247,0.320631,7.65,0.155,0.00531545,0.160315
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 21:30:00,0.5,1,4.4,-1.2,4.5607,0.228035,2.39709,2.2,1.1985,4.3959e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 21:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 21:30:00,0.5,1,491.76,136.32,510.305,51.0305,3.13917,245.88,0.4653,1.10429,1.56959
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 21:30:00,0.5,1,48.64,-0.48,48.6424,12.1606,0.478441,24.32,0.21164,0.0275804,0.23922
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 21:30:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 21:30:00,0.5,1,14.24,-7.04,15.8852,3.9713,0.405928,7.12,0.2,0.0029642,0.202964
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 21:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 21:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 21:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 21:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 21:30:00,0.5,1,5.44,-2.24,5.88313,1.47078,0.40581,2.72,0.2025,0.000405167,0.202905
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 21:30:00,0.5,1,20.64,2.24,20.7612,3.29543,0.788075,10.32,0.391,0.0030375,0.394037
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 21:30:00,0.5,1,51.8,12.6,53.3104,7.10805,0.836144,25.9,0.402,0.0160718,0.418072
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 21:30:00,0.5,1,19,7,20.2485,2.69979,0.808637,9.5,0.402,0.0023186,0.404319
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 21:30:00,0.5,1,135.6,44.56,142.734,35.6835,0.976989,67.8,0.2225,0.265994,0.488494
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 21:30:00,0.5,1,34.2,-12.6,36.4472,4.5559,0.812186,17.1,0.39915,0.00694307,0.406093
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 21:31:00,0.483333,1,731.5,61,734.039,36.7019,4.07894,353.558,0.894167,1.07732,1.97149
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 21:31:00,0.483333,1,5.44,-7.68,9.41148,1.17644,0.83094,2.62933,0.401167,0.000454406,0.401621
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 22:00:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 22:00:00,0.5,1,8.7,0,8.7,2.175,0.284578,4.35,0.141,0.00128917,0.142289
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 22:00:00,0.5,1,54.12,-5.16,54.3654,21.7462,0.497019,27.06,0.1815,0.0670094,0.248509
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 22:00:00,0.5,1,7.5,-6,9.60469,0.768375,1.20963,3.75,0.6045,0.000315864,0.604816
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 22:00:00,0.5,1,6.4,-0.32,6.408,0.4272,1.23424,3.2,0.617,0.000120258,0.61712
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 22:00:00,0.5,1,734.5,62.5,737.154,36.8577,4.0979,367.25,0.925,1.12395,2.04895
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 22:00:00,0.5,1,40.32,7.04,40.93,7.30893,0.56522,20.16,0.27008,0.01253,0.28261
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 22:00:00,0.5,1,15.3,-1.2,15.347,1.91837,0.807466,7.65,0.4025,0.00123285,0.403733
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 22:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 22:00:00,0.5,1,17,-575.5,575.751,23.03,2.78756,8.5,0.84815,0.545631,1.39378
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 22:00:00,0.5,1,10.88,-3.52,11.4352,0.714703,1.19574,5.44,0.5975,0.000370907,0.597871
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 22:00:00,0.5,1,6,0,6,0.3,1.85015,3,0.925,7.44615e-05,0.925074
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 22:00:00,0.5,1,158.4,41.8,163.822,16.3822,1.16049,79.2,0.462205,0.118039,0.580244
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 22:00:00,0.5,1,4.8,-0.96,4.89506,0.489506,0.925202,2.4,0.4625,0.000100906,0.462601
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 22:00:00,0.5,1,70.56,23.52,74.3768,9.9169,0.970284,35.28,0.449,0.0361418,0.485142
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 22:00:00,0.5,2,96.42,-372.6,384.873,12.8291,2.50664,48.21,1.09,0.163319,1.25332
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 22:00:00,0.5,1,10.56,6.72,12.5169,1.25169,0.89633,5.28,0.4475,0.000664916,0.448165
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 22:00:00,0.5,1,9.87,-1.5,9.98333,13.3111,0.17062,4.935,0.077,0.00831,0.08531
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 22:00:00,0.5,1,121.76,4.96,121.861,15.2326,0.98762,60.88,0.415,0.0788099,0.49381
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 22:00:00,0.483333,1,756.6,163.2,774.001,30.96,3.19426,365.69,0.917898,0.625993,1.54389
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 22:00:00,0.5,1,25.2,-3.6,25.4558,1.01823,1.9005,12.6,0.94955,0.000700462,0.95025
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 22:00:00,0.5,1,20.58,-2.22,20.6994,11.4997,0.310953,10.29,0.1425,0.0129763,0.155476
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 22:00:00,0.5,2,20.4,-2.04,20.5017,12.8136,0.297866,10.2,0.134,0.0149329,0.148933
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 22:00:00,0.5,1,977.9,107.1,983.747,31.2301,5.72122,488.95,1.9127,0.947911,2.86061
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 22:00:00,0.5,1,84,26.6,88.1111,2.79718,3.84061,42,1.9127,0.00760434,1.9203
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 22:00:00,0.5,1,5.12,-7.68,9.23021,1.15378,0.830904,2.56,0.415,0.000452142,0.415452
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 22:00:00,0.5,1,125.92,57.28,138.336,18.4448,1.00948,62.96,0.394,0.110739,0.504739
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 22:00:00,0.5,1,16.8,-4,17.2696,1.07935,1.15553,8.4,0.577,0.000762842,0.577763
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 22:00:00,0.5,1,27.84,2.16,27.9237,2.79237,0.967076,13.92,0.481,0.00253803,0.483538
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 22:00:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 22:00:00,0.5,1,11.5,-3.2,11.9369,1.89475,0.781964,5.75,0.39,0.000982172,0.390982
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 22:00:00,0.5,2,16.6,-3.6,16.9859,4.24647,0.421726,8.3,0.2075,0.00336306,0.210863
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 22:00:00,0.5,1,2.16,-1.98,2.93019,1.17208,0.363389,1.08,0.1815,0.000194662,0.181695
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 22:00:00,0.5,1,104,0,104,3.46667,3.98612,52,1.981,0.0120604,1.99306
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 22:00:00,0.5,1,840,360.8,914.208,30.4736,5.85287,420,1.9945,0.931937,2.92644
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 22:00:00,0.5,1,198,3.6,198.033,9.90164,3.18522,99,1.5235,0.0691101,1.59261
