CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 22:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 22:00:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 22:00:00,0.5,1,5.7,-0.3,5.70789,0.456631,1.18822,2.85,0.594,0.000107905,0.594108
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 22:00:00,0.5,1,124.8,-38.4,130.574,6.52871,2.46907,62.4,1.1985,0.0360328,1.23453
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 22:00:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 22:00:00,0.5,1,28,2.72,28.1318,4.46537,0.757953,14,0.37367,0.0053063,0.378976
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 22:00:00,0.5,2,25.2,4.4,25.5812,0.852708,1.07077,12.6,0.535,0.000383144,0.535383
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 22:00:00,0.5,1,18.3,0.9,18.3221,1.46577,2.17531,9.15,1.085,0.00265569,1.08766
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 22:00:00,0.5,1,103.84,35.52,109.747,19.5977,0.907061,51.92,0.34862,0.10491,0.45353
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 22:00:00,0.5,1,218.08,100.8,240.249,42.9016,1.67015,109.04,0.3335,0.501576,0.835076
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 22:00:00,0.5,1,238.8,112.4,263.93,17.5954,1.72853,119.4,0.6525,0.211764,0.864264
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 22:00:00,0.5,1,11.4,-0.78,11.4267,4.57066,0.31592,5.7,0.155,0.00296025,0.15796
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 22:00:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 22:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 22:00:00,0.5,1,502.32,137.28,520.741,52.0741,3.23043,251.16,0.4653,1.14991,1.61521
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 22:00:00,0.533333,1,54.4,0.4,54.4015,13.6004,0.492276,29.0133,0.225749,0.0367977,0.262547
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 22:00:00,0.5,1,5.1,0,5.1,0.408,1.07018,2.55,0.535,8.77165e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 22:00:00,0.5,1,13.44,-7.04,15.1722,3.79305,0.405408,6.72,0.2,0.00270407,0.202704
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 22:00:00,0.5,1,4.64,-0.48,4.66476,1.16619,0.401884,2.32,0.20069,0.000251797,0.200942
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 22:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 22:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 22:00:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 22:00:00,0.5,1,8,-1.44,8.12857,2.03214,0.406547,4,0.2025,0.000773474,0.203273
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 22:00:00,0.5,1,23.84,2.4,23.9605,3.80325,0.790092,11.92,0.391,0.00404579,0.395046
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 22:00:00,0.5,1,42,10.8,43.3663,5.78218,0.82527,21,0.402,0.0106352,0.412635
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 22:00:00,0.5,1,21.6,8.8,23.3238,3.10984,0.810153,10.8,0.402,0.00307638,0.405076
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 22:00:00,0.5,1,128.56,42.64,135.447,33.8617,0.924056,64.28,0.2225,0.239528,0.462028
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 22:00:00,0.5,1,28.5,-12.6,31.161,3.89513,0.80845,14.25,0.39915,0.00507512,0.404225
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 22:01:00,0.483333,1,16.2,-4.8,16.8962,0.675846,1.90004,7.83,0.917898,0.000452583,0.918351
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 22:01:00,0.483333,1,1,-0.4,1.07703,0.143604,0.732015,0.483333,0.3538,7.4606e-06,0.353807
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 22:29:00,0.533333,1,699,150.6,715.039,28.6016,3.00445,372.8,1.01285,0.58952,1.60237
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 22:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 22:30:00,0.5,1,8.1,-0.1,8.10062,2.02515,0.284235,4.05,0.141,0.00111765,0.142118
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 22:30:00,0.5,1,54.48,-4.68,54.6806,21.8723,0.498577,27.24,0.1815,0.0677887,0.249289
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 22:30:00,0.5,1,6.3,-5.7,8.49588,0.679671,1.20949,3.15,0.6045,0.000247144,0.604747
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 22:30:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 22:30:00,0.5,1,739.5,60,741.93,37.0965,4.12712,369.75,0.925,1.13856,2.06356
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 22:30:00,0.5,1,39.68,7.04,40.2997,7.19637,0.564454,19.84,0.27008,0.0121471,0.282227
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 22:30:00,0.533333,1,15.3,-1.2,15.347,1.91837,0.807466,8.16,0.429333,0.00131504,0.430648
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 22:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 22:30:00,0.533333,1,18.5,-570,570.3,22.812,2.767,9.86667,0.904693,0.571039,1.47573
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 22:30:00,0.5,1,11.2,-3.52,11.7401,0.733757,1.19578,5.6,0.5975,0.000390948,0.597891
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 22:30:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 22:30:00,0.5,1,181,41.2,185.63,18.563,1.22752,90.5,0.462205,0.151557,0.613762
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 22:30:00,0.516667,1,3.36,-0.96,3.49445,0.349445,0.925103,1.736,0.477917,5.31373e-05,0.47797
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 22:30:00,0.5,1,69.6,23.52,73.4667,9.79555,0.968525,34.8,0.449,0.0352627,0.484263
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 22:30:00,0.5,2,93.4,-368.12,379.784,12.6595,2.49806,46.7,1.09,0.159028,1.24903
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 22:30:00,0.5,1,11.04,6.96,13.0508,1.30508,0.896446,5.52,0.4475,0.000722852,0.448223
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 22:30:00,0.5,1,11.1,0.69,11.1214,14.8286,0.174625,5.55,0.077,0.0103127,0.0873127
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 22:30:00,0.5,1,122.08,7.52,122.311,15.2889,0.988787,61.04,0.415,0.0793936,0.494394
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 22:30:00,0.5,1,45.6,13.8,47.6424,1.9057,1.90401,22.8,0.94955,0.00245356,0.952004
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 22:30:00,0.5,1,47.4,-3,47.4948,1.89979,1.9065,23.7,0.94955,0.00369946,0.953249
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 22:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 22:30:00,0.5,1,19.74,-1.98,19.8391,11.0217,0.30884,9.87,0.1425,0.01192,0.15442
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 22:30:00,0.5,2,20.04,-1.72,20.1137,12.571,0.296746,10.02,0.134,0.0143729,0.148373
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 22:30:00,0.5,1,914.9,98,920.134,29.2106,5.48396,457.45,1.9127,0.829282,2.74198
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 22:30:00,0.5,1,80.5,25.9,84.5639,2.68457,3.83941,40.25,1.9127,0.0070044,1.9197
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 22:30:00,0.5,1,5.6,-7.68,9.50486,1.18811,0.830959,2.8,0.415,0.00047945,0.415479
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 22:30:00,0.5,1,131.68,57.44,143.663,19.155,1.02686,65.84,0.394,0.119431,0.513431
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 22:30:00,0.5,1,14.8,-1.2,14.8486,0.928036,1.15513,7.4,0.577,0.000563947,0.577564
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 22:30:00,0.5,1,24.96,1.44,25.0015,2.50015,0.966069,12.48,0.481,0.00203462,0.483035
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 22:30:00,0.5,1,1.2,0,1.2,0.190476,0.78002,0.6,0.39,9.9258e-06,0.39001
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 22:30:00,0.5,1,11.3,-3.1,11.7175,1.85992,0.781893,5.65,0.39,0.000946398,0.390946
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 22:30:00,0.5,2,16.72,-3.48,17.0783,4.26958,0.4218,8.36,0.2075,0.00339976,0.2109
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 22:30:00,0.5,1,2.22,-1.98,2.97469,1.18988,0.363401,1.11,0.1815,0.00020062,0.181701
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 22:30:00,0.5,1,105.6,0,105.6,3.52,3.98687,52.8,1.981,0.0124344,1.99343
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 22:30:00,0.5,1,994.4,400.8,1072.13,35.7378,6.55245,497.2,1.9945,1.28173,3.27623
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 22:30:00,0.5,1,187.8,3,187.824,9.3912,3.17134,93.9,1.5235,0.0621684,1.58567
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 22:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 22:30:00,0.5,1,3,0.5,3.04138,0.543104,0.322138,1.5,0.161,6.88441e-05,0.161069
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 22:30:00,0.5,1,5.1,-0.6,5.13517,0.410814,1.18817,2.55,0.594,8.73374e-05,0.594087
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 22:30:00,0.5,1,188.8,-18.4,189.694,9.48472,2.5491,94.4,1.1985,0.076049,1.27455
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 22:30:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 22:30:00,0.5,1,25.28,3.36,25.5023,4.04799,0.756061,12.64,0.37367,0.00436069,0.378031
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 22:30:00,0.5,2,26.8,4.8,27.2265,0.907549,1.07087,13.4,0.535,0.000434011,0.535434
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 22:30:00,0.5,1,19.8,3.9,20.1804,1.61443,2.17644,9.9,1.085,0.00322172,1.08822
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 22:30:00,0.5,1,161.12,40.48,166.127,29.6656,1.17802,80.56,0.34862,0.240389,0.589009
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 22:30:00,0.516667,1,268.8,105.76,288.857,51.5817,2.11715,138.88,0.344617,0.749242,1.09386
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 22:30:00,0.5,1,294,112.8,314.897,20.9931,1.90789,147,0.6525,0.301446,0.953946
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 22:30:00,0.5,1,11.7,-1.08,11.7497,4.6999,0.31626,5.85,0.155,0.00313001,0.15813
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 22:30:00,0.5,1,4,-1.2,4.17612,0.208806,2.39707,2,1.1985,3.68579e-05,1.19854
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 22:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 22:30:00,0.5,1,507.6,140.16,526.595,52.6595,3.28243,253.8,0.4653,1.17592,1.64122
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 22:30:00,0.5,1,6.9,0,6.9,0.552,1.07032,3.45,0.535,0.000160561,0.535161
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 22:30:00,0.5,1,13.76,-7.04,15.4564,3.86409,0.405613,6.88,0.2,0.00280632,0.202806
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 22:30:00,0.5,1,3.2,-0.64,3.26337,0.815843,0.401626,1.6,0.20069,0.000123233,0.200813
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 22:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 22:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 22:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 22:30:00,0.5,1,8.32,-1.44,8.4437,2.11092,0.406669,4.16,0.2025,0.000834609,0.203335
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 22:30:00,0.5,1,19.04,2.72,19.2333,3.05291,0.787214,9.52,0.391,0.00260687,0.393607
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 22:30:00,0.5,1,41.6,15.4,44.359,5.91453,0.826255,20.8,0.402,0.0111277,0.413128
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 22:30:00,0.5,1,19.6,7.8,21.095,2.81267,0.809033,9.8,0.402,0.00251652,0.404517
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 22:30:00,0.5,1,127.92,41.36,134.44,33.6101,0.916962,63.96,0.2225,0.235981,0.458481
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 22:30:00,0.5,1,25.5,-12.9,28.5773,3.57216,0.806837,12.75,0.39915,0.00426839,0.403418
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 22:32:00,0.466667,1,45.2,0.16,45.2003,11.3001,0.47091,21.0933,0.197531,0.0222274,0.219758
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 23:00:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 23:00:00,0.5,1,6.8,0.1,6.80074,1.70018,0.283575,3.4,0.141,0.000787739,0.141788
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 23:00:00,0.5,1,47.64,-4.92,47.8934,19.1574,0.467009,23.82,0.1815,0.0520045,0.233504
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 23:00:00,0.516667,1,6.9,-5.7,8.94986,0.715989,1.20955,3.565,0.62465,0.000283404,0.624933
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 23:00:00,0.5,1,5.76,-0.32,5.76888,0.384592,1.23419,2.88,0.617,9.7466e-05,0.617097
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 23:00:00,0.516667,1,736.5,63.5,739.232,36.9616,4.11059,380.525,0.955833,1.16797,2.1238
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 23:00:00,0.5,1,33.12,7.36,33.9279,6.05856,0.557379,16.56,0.27008,0.0086096,0.27869
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 23:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 23:00:00,0.5,1,9.92,-4.16,10.757,0.672309,1.19566,4.96,0.5975,0.000328211,0.597828
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 23:00:00,0.5,1,4.5,0,4.5,0.225,1.85008,2.25,0.925,4.18846e-05,0.925042
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 23:00:00,0.5,1,189.6,44,194.639,19.4639,1.25766,94.8,0.462205,0.166624,0.628829
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 23:00:00,0.5,1,75.04,24.48,78.9321,10.5243,0.979409,37.52,0.449,0.0407044,0.489704
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 23:00:00,0.5,2,94.68,-366.12,378.164,12.6055,2.49535,47.34,1.09,0.157674,1.24767
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 23:00:00,0.5,1,10.8,6.72,12.72,1.272,0.896373,5.4,0.4475,0.000686672,0.448187
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 23:00:00,0.5,1,10.5,0.72,10.5247,14.0329,0.172471,5.25,0.077,0.00923562,0.0862356
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 23:00:00,0.5,1,117.92,6.72,118.111,14.7639,0.978069,58.96,0.415,0.0740346,0.489035
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 23:00:00,0.5,1,46.8,16.8,49.724,1.98896,1.90445,23.4,0.94955,0.00267265,0.952223
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 23:00:00,0.5,1,12,-4.8,12.9244,0.516976,1.89965,6,0.94955,0.000273947,0.949824
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 23:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 23:00:00,0.5,1,12.84,-2.04,13.001,7.2228,0.295238,6.42,0.1425,0.00511907,0.147619
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 23:00:00,0.5,2,14.24,-1.64,14.3341,8.95883,0.282599,7.12,0.134,0.0072997,0.1413
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 23:00:00,0.5,1,953.4,133.7,962.729,30.5628,5.64108,476.7,1.9127,0.907839,2.82054
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 23:00:00,0.5,1,77,9.1,77.5359,2.46146,3.83718,38.5,1.9127,0.00588851,1.91859
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 23:00:00,0.5,1,5.6,-8.16,9.89675,1.23709,0.83104,2.8,0.415,0.0005198,0.41552
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 23:00:00,0.5,1,146.72,63.52,159.88,21.3173,1.08383,73.36,0.394,0.147916,0.541916
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 23:00:00,0.5,1,14,-2,14.1421,0.883883,1.15502,7,0.577,0.000511562,0.577512
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 23:00:00,0.5,1,26.88,3.12,27.0605,2.70605,0.966767,13.44,0.481,0.00238353,0.483384
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 23:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 23:00:00,0.5,1,10.9,-3.2,11.36,1.80318,0.781779,5.45,0.39,0.000889531,0.39089
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 23:00:00,0.5,2,18.12,-4.08,18.5737,4.64341,0.423042,9.06,0.2075,0.00402118,0.211521
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 23:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 23:00:00,0.5,1,110.4,4.8,110.504,3.68348,3.98923,55.2,1.981,0.0136162,1.99462
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 23:00:00,0.5,1,1028.8,420.8,1111.53,37.051,6.74431,514.4,1.9945,1.37765,3.37215
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 23:00:00,0.5,1,167.4,4.2,167.453,8.37263,3.14583,83.7,1.5235,0.0494142,1.57291
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 23:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 23:00:00,0.5,1,3,0.4,3.02655,0.540455,0.322136,1.5,0.161,6.81742e-05,0.161068
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 23:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 23:00:00,0.5,1,155.6,-32.8,159.019,7.95097,2.50388,77.8,1.1985,0.0534423,1.25194
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 23:00:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 23:00:00,0.5,1,26.08,1.44,26.1197,4.14599,0.756489,13.04,0.37367,0.00457439,0.378244
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 23:00:00,0.5,2,26,4.4,26.3697,0.878989,1.07081,13,0.535,0.000407126,0.535407
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 23:00:00,0.5,1,17.4,0.6,17.4103,1.39283,2.1748,8.7,1.085,0.00239796,1.0874
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 23:00:00,0.5,1,137.28,40.64,143.169,25.5659,1.05432,68.64,0.34862,0.178539,0.527159
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 23:00:00,0.5,1,270.4,114,293.449,19.5632,1.82856,135.2,0.6525,0.261781,0.914281
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 23:00:00,0.5,1,11.46,-1.02,11.5053,4.60212,0.316002,5.73,0.155,0.00300114,0.158001
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 23:00:00,0.5,1,3.6,-1.2,3.79473,0.189737,2.39706,1.8,1.1985,3.04331e-05,1.19853
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 23:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 23:00:00,0.5,1,504.96,143.76,525.025,52.5025,3.26843,252.48,0.4653,1.16891,1.63421
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 23:00:00,0.5,1,49.12,0.24,49.1206,12.2801,0.479531,24.56,0.21164,0.0281253,0.239765
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 23:00:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 23:00:00,0.5,1,14.4,-7.04,16.0288,4.00719,0.406036,7.2,0.2,0.00301803,0.203018
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 23:00:00,0.5,1,3.84,-0.32,3.85331,0.963328,0.401724,1.92,0.20069,0.000171815,0.200862
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 23:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 23:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 23:00:00,0.5,1,2.24,-0.32,2.26274,0.565685,0.41112,1.12,0.2055,5.9936e-05,0.20556
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 23:00:00,0.5,1,5.44,-2.24,5.88313,1.47078,0.40581,2.72,0.2025,0.000405167,0.202905
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 23:00:00,0.5,1,20.32,2.88,20.5231,3.25763,0.787936,10.16,0.391,0.00296822,0.393968
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 23:00:00,0.5,1,45,8.2,45.741,6.0988,0.827664,22.5,0.402,0.0118318,0.413832
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 23:00:00,0.533333,1,20,8.2,21.6157,2.8821,0.809285,10.6667,0.4288,0.00281845,0.431618
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 23:00:00,0.5,1,126.16,38.88,132.015,33.0038,0.900089,63.08,0.2225,0.227544,0.450044
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 23:00:00,0.5,1,28.5,-12,30.9233,3.86541,0.808296,14.25,0.39915,0.00499798,0.404148
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 23:01:00,0.483333,1,3.36,-0.96,3.49445,0.349445,0.925103,1.624,0.447083,4.97091e-05,0.447133
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 23:01:00,0.466667,1,742.2,170.4,761.51,30.4604,3.15279,346.36,0.886247,0.585056,1.4713
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 23:01:00,0.483333,1,193.28,97.92,216.669,38.6909,1.4829,93.4187,0.322383,0.394353,0.716736
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 23:02:00,0.466667,1,14.7,-1.8,14.8098,1.85122,0.807296,6.86,0.375667,0.00107152,0.376738
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 23:02:00,0.466667,1,19.5,-567,567.335,22.6934,2.75589,9.1,0.791607,0.494477,1.28608
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-07 23:29:00,0.5,1,746.4,166.8,764.811,30.5924,3.16368,373.2,0.94955,0.632292,1.58184
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-07 23:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-07 23:30:00,0.5,1,5.8,0.1,5.80086,1.45022,0.283146,2.9,0.141,0.000573133,0.141573
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-07 23:30:00,0.5,1,40.56,-5.4,40.9179,16.3672,0.438918,20.28,0.1815,0.0379591,0.219459
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-07 23:30:00,0.5,1,4.8,-0.32,4.81065,0.32071,1.23414,2.4,0.617,6.77764e-05,0.617068
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-07 23:30:00,0.5,1,43.36,6.72,43.8776,7.83529,0.56896,21.68,0.27008,0.0143998,0.28448
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-07 23:30:00,0.5,1,15,-1.2,15.0479,1.88099,0.807371,7.5,0.4025,0.00118527,0.403685
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-07 23:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-07 23:30:00,0.5,1,17,-575.5,575.751,23.03,2.78756,8.5,0.84815,0.545631,1.39378
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-07 23:30:00,0.5,1,9.6,-3.84,10.3395,0.64622,1.19561,4.8,0.5975,0.000303232,0.597803
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-07 23:30:00,0.5,1,4,0,4,0.2,1.85007,2,0.925,3.3094e-05,0.925033
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-07 23:30:00,0.5,1,156.4,41.2,161.736,16.1736,1.15451,78.2,0.462205,0.115051,0.577256
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-07 23:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-07 23:30:00,0.5,1,80.8,31.52,86.7303,11.564,0.996289,40.4,0.449,0.0491447,0.498145
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-07 23:30:00,0.5,2,91.34,-371.04,382.117,12.7372,2.50198,45.67,1.09,0.160988,1.25099
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-07 23:30:00,0.5,1,11.28,7.2,13.382,1.3382,0.89652,5.64,0.4475,0.000760009,0.44826
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-07 23:30:00,0.5,1,10.5,0.69,10.5226,14.0302,0.172464,5.25,0.077,0.0092321,0.0862321
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-07 23:30:00,0.5,1,117.6,4.64,117.692,14.7114,0.977018,58.8,0.415,0.0735092,0.488509
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-07 23:30:00,0.5,1,23.4,-3.6,23.6753,0.947012,1.90031,11.7,0.94955,0.0006059,0.950156
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-07 23:30:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-07 23:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-07 23:30:00,0.5,1,12.24,-1.92,12.3897,6.88315,0.294298,6.12,0.1425,0.00464894,0.147149
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 23:30:00,0.0333333,2,14.16,-1.6,14.2501,8.90632,0.282429,0.472,0.00893333,0.000480959,0.00941429
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-07 23:30:00,0.5,1,824.6,85.4,829.01,26.3178,5.17173,412.3,1.9127,0.673163,2.58586
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-07 23:30:00,0.5,1,71.4,8.4,71.8924,2.2823,3.83553,35.7,1.9127,0.00506252,1.91776
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-07 23:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-07 23:30:00,0.5,1,188.48,68.16,200.426,26.7234,1.25291,94.24,0.394,0.232453,0.626453
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-07 23:30:00,0.5,1,12.8,-3.2,13.1939,0.824621,1.15489,6.4,0.577,0.000445264,0.577445
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-07 23:30:00,0.5,1,22.56,1.44,22.6059,2.26059,0.965327,11.28,0.481,0.00166339,0.482663
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-07 23:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-07 23:30:00,0.5,1,9.8,-3.1,10.2786,1.63153,0.781456,4.9,0.39,0.000728237,0.390728
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-07 23:30:00,0.5,2,19.16,-3.72,19.5178,4.87945,0.423881,9.58,0.2075,0.00444038,0.21194
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-07 23:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-07 23:30:00,0.5,1,103.2,0.8,103.203,3.4401,3.98575,51.6,1.981,0.0118763,1.99288
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-07 23:30:00,0.5,1,878.4,342.4,942.775,31.4258,5.97118,439.2,1.9945,0.991088,2.98559
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-07 23:30:00,0.5,1,165,2.4,165.017,8.25087,3.14297,82.5,1.5235,0.0479874,1.57149
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-07 23:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-07 23:30:00,0.5,1,3.1,0.5,3.14006,0.560726,0.322147,1.55,0.161,7.33841e-05,0.161073
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-07 23:30:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-07 23:30:00,0.5,1,176,-32.4,178.957,8.94787,2.53237,88,1.1985,0.0676836,1.26618
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-07 23:30:00,0.5,1,5.2,0.6,5.2345,0.654313,0.798586,2.6,0.39915,0.00014321,0.399293
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-07 23:30:00,0.5,1,24.64,-0.96,24.6587,3.91408,0.755494,12.32,0.37367,0.00407696,0.377747
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-07 23:30:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-07 23:30:00,0.5,1,17.7,0.6,17.7102,1.41681,2.17496,8.85,1.085,0.00248126,1.08748
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-07 23:30:00,0.5,1,135.68,38.24,140.966,25.1725,1.04341,67.84,0.34862,0.173086,0.521706
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-07 23:30:00,0.5,1,213.92,102.72,237.304,42.3757,1.64571,106.96,0.3335,0.489355,0.822855
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-07 23:30:00,0.5,1,198.8,104.4,224.546,14.9697,1.61156,99.4,0.6525,0.153279,0.805779
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-07 23:30:00,0.5,1,10.44,-1.08,10.4957,4.19829,0.314995,5.22,0.155,0.00249755,0.157498
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-07 23:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-07 23:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-07 23:30:00,0.5,1,504,144.24,524.234,52.4234,3.26139,252,0.4653,1.16539,1.63069
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-07 23:30:00,0.5,1,42.96,-0.4,42.9619,10.7405,0.46631,21.48,0.21164,0.0215148,0.233155
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-07 23:30:00,0.5,1,5.7,0,5.7,0.456,1.07022,2.85,0.535,0.00010957,0.53511
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-07 23:30:00,0.5,1,13.76,-7.04,15.4564,3.86409,0.405613,6.88,0.2,0.00280632,0.202806
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-07 23:30:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-07 23:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-07 23:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-07 23:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-07 23:30:00,0.5,1,6.24,-2.24,6.62987,1.65747,0.406029,3.12,0.2025,0.000514551,0.203015
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-07 23:30:00,0.5,1,19.36,1.28,19.4023,3.07973,0.787306,9.68,0.391,0.00265287,0.393653
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-07 23:30:00,0.5,1,44.8,9.4,45.7755,6.10341,0.827699,22.4,0.402,0.0118497,0.41385
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-07 23:30:00,0.5,1,120.72,42.16,127.87,31.9675,0.87196,60.36,0.2225,0.21348,0.43598
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-07 23:30:00,0.5,1,26.7,-12.6,29.5237,3.69046,0.807412,13.35,0.39915,0.0045558,0.403706
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-07 23:31:00,0.5,1,6.6,-5.7,8.72067,0.697653,1.20952,3.3,0.6045,0.000260395,0.60476
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-07 23:31:00,0.5,1,721,59.5,723.451,36.1725,4.0151,360.5,0.925,1.08255,2.00755
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-07 23:32:00,0.5,2,13.04,-1.2,13.0951,8.18444,0.280185,6.52,0.134,0.00609229,0.140092
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-07 23:32:00,0.5,1,20,8,21.5407,2.87209,0.809248,10,0.402,0.00262397,0.404624
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 00:00:00,0.5,1,8.2,0.3,8.20549,2.05137,0.284294,4.1,0.141,0.00114678,0.142147
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 00:00:00,0.5,1,42.42,-4.92,42.7044,17.0817,0.445692,21.21,0.1815,0.0413461,0.222846
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 00:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 00:00:00,0.5,1,716,60,718.51,35.9255,3.98562,358,0.925,1.06781,1.99281
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 00:00:00,0.5,1,78.72,8,79.1255,14.1295,0.633815,39.36,0.27008,0.0468275,0.316908
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 00:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 00:00:00,0.5,1,17,-573,573.252,22.9301,2.77811,8.5,0.84815,0.540905,1.38906
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 00:00:00,0.516667,1,9.28,-3.2,9.81623,0.613514,1.19555,4.79467,0.617417,0.000282426,0.617699
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 00:00:00,0.516667,1,169.6,45.2,175.52,17.552,1.19541,87.6267,0.477612,0.140014,0.617626
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 00:00:00,0.5,1,4.32,-0.96,4.42538,0.442538,0.925165,2.16,0.4625,8.24712e-05,0.462582
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 00:00:00,0.5,1,71.84,24.96,76.0525,10.1403,0.973577,35.92,0.449,0.0377887,0.486789
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 00:00:00,0.5,2,95.46,-367.98,380.16,12.672,2.49869,47.73,1.09,0.159343,1.24934
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 00:00:00,0.5,1,11.04,6.72,12.9244,1.29244,0.896418,5.52,0.4475,0.000708918,0.448209
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 00:00:00,0.5,1,10.47,0.66,10.4908,13.9877,0.172353,5.235,0.077,0.00917627,0.0861763
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 00:00:00,0.516667,1,120.48,4.96,120.582,15.0728,0.984329,62.248,0.428833,0.0797366,0.50857
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 00:00:00,0.5,1,11.4,-4.8,12.3693,0.494773,1.8996,5.7,0.94955,0.000250921,0.949801
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 00:00:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 00:00:00,0.5,1,14.22,-1.26,14.2757,7.93095,0.297344,7.11,0.1425,0.00617206,0.148672
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 00:00:00,0.5,2,12.56,-1.76,12.6827,7.9267,0.279429,6.28,0.134,0.00571462,0.139715
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 00:00:00,0.5,1,852.6,88.9,857.222,27.2134,5.26492,426.3,1.9127,0.719759,2.63246
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 00:00:00,0.5,1,70.7,8.4,71.1973,2.26023,3.83533,35.35,1.9127,0.00496509,1.91767
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 00:00:00,0.5,1,169.12,66.4,181.688,24.2251,1.17004,84.56,0.394,0.191021,0.585021
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 00:00:00,0.5,1,16,-1.2,16.0449,1.00281,1.15532,8,0.577,0.000658483,0.577658
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 00:00:00,0.5,1,22.32,1.68,22.3831,2.23831,0.965262,11.16,0.481,0.00163077,0.482631
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 00:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 00:00:00,0.516667,2,18.44,-3.76,18.8194,4.70486,0.423257,9.52733,0.214417,0.00426592,0.218683
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 00:00:00,0.5,1,109.6,4.8,109.705,3.65684,3.98884,54.8,1.981,0.0134199,1.99442
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 00:00:00,0.516667,1,155.4,4.2,155.457,7.77284,3.13218,80.29,1.57428,0.0440075,1.61829
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 00:00:00,0.5,1,1.1,0,1.1,0.196429,0.322018,0.55,0.161,9.00555e-06,0.161009
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 00:00:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 00:00:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 00:00:00,0.5,1,24.32,1.92,24.3957,3.87233,0.755321,12.16,0.37367,0.00399045,0.37766
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 00:00:00,0.0666667,1,7.6,2,7.85875,0.261958,1.07007,0.506667,0.0713333,4.82131e-06,0.0713382
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 00:00:00,0.5,1,17.1,0,17.1,1.368,2.17463,8.55,1.085,0.00231323,1.08731
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 00:00:00,0.5,1,73.28,21.76,76.4425,13.6504,0.799037,36.64,0.34862,0.0508983,0.399518
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 00:00:00,0.5,1,151.2,91.52,176.741,31.5609,1.2099,75.6,0.3335,0.271449,0.604949
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 00:00:00,0.5,1,219.2,82,234.036,15.6024,1.63802,109.6,0.6525,0.166509,0.819009
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 00:00:00,0.5,1,492.24,142.56,512.468,51.2468,3.15794,246.12,0.4653,1.11367,1.57897
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 00:00:00,0.5,1,39.28,-0.8,39.2881,9.82204,0.459265,19.64,0.21164,0.0179926,0.229633
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 00:00:00,0.5,1,13.6,-6.88,15.2412,3.8103,0.405457,6.8,0.2,0.00272873,0.202729
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 00:00:00,0.5,1,3.68,-0.64,3.73524,0.933809,0.401703,1.84,0.20069,0.000161446,0.200851
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 00:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 00:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 00:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 00:00:00,0.5,1,6.88,-1.6,7.0636,1.7659,0.406168,3.44,0.2025,0.000584076,0.203084
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 00:00:00,0.5,1,19.52,2.24,19.6481,3.11875,0.787441,9.76,0.391,0.00272052,0.393721
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 00:00:00,0.5,1,61.8,11,62.7713,8.36951,0.848565,30.9,0.402,0.0222825,0.424282
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 00:00:00,0.5,1,20.4,7.6,21.7697,2.90263,0.80936,10.2,0.402,0.00268007,0.40468
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 00:00:00,0.5,1,126.16,42.56,133.145,33.2864,0.907915,63.08,0.2225,0.231457,0.453957
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 00:00:00,0.5,1,26.1,-12.3,28.8531,3.60663,0.807002,13.05,0.39915,0.00435118,0.403501
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 00:01:00,0.483333,1,717.6,160.2,735.264,29.4106,3.06786,346.84,0.917898,0.564902,1.4828
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 00:01:00,0.483333,1,620.8,221.6,659.166,21.9722,4.95798,300.053,1.92802,0.468341,2.39636
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 00:03:00,0.45,1,2.5,0,2.5,0.125,1.85003,1.125,0.8325,1.16346e-05,0.832512
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 00:04:00,0.433333,1,3.6,-3,4.68615,0.187446,4.50006,1.56,1.95,2.51938e-05,1.95003
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 00:04:00,0.433333,1,6.6,-5.7,8.72067,0.697653,1.20952,2.86,0.5239,0.000225676,0.524126
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 00:04:00,0.433333,1,14.7,-1.5,14.7763,1.84704,0.807286,6.37,0.348833,0.00099049,0.349824
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 00:04:00,0.433333,1,46.8,13.8,48.7922,1.95169,1.90425,20.28,0.822943,0.0022303,0.825174
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 00:04:00,0.433333,1,5.6,-7.84,9.6346,1.20433,0.830985,2.42667,0.359667,0.000426945,0.360094
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 00:04:00,0.433333,1,10.7,-3.1,11.14,1.76826,0.781711,4.63667,0.338,0.000741357,0.338741
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 00:04:00,0.433333,1,2.22,-2.04,3.01496,1.20599,0.363412,0.962,0.1573,0.00017861,0.157479
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 00:04:00,0.433333,1,0,-0.4,0.4,0.032,2.65,0,1.14833,4.34859e-07,1.14833
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 00:04:00,0.433333,1,156.8,-37.2,161.152,8.05762,2.50677,67.9467,1.0387,0.0475674,1.08627
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 00:04:00,0.433333,2,28.4,4.4,28.7388,0.957961,1.07097,12.3067,0.463667,0.000419091,0.464086
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 00:04:00,0.433333,1,10.5,-1.08,10.5554,4.22216,0.315052,4.55,0.134333,0.00218923,0.136523
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 00:04:00,0.433333,1,3.2,-1.2,3.4176,0.17088,2.39705,1.38667,1.0387,2.13934e-05,1.03872
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 00:04:00,0.433333,1,0,0,0,0,0.6205,0,0.268883,0,0.268883
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 00:04:00,0.433333,1,6.9,0,6.9,0.552,1.07032,2.99,0.463667,0.000139153,0.463806
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 00:30:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 00:30:00,0.5,1,4.6,0,4.6,1.15,0.282721,2.3,0.141,0.000360401,0.14136
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 00:30:00,0.5,1,43.98,-5.64,44.3402,17.7361,0.452149,21.99,0.1815,0.0445743,0.226074
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 00:30:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 00:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 00:30:00,0.5,1,717.5,59,719.922,35.9961,3.99402,358.75,0.925,1.07201,1.99701
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 00:30:00,0.5,1,72.48,7.04,72.8211,13.0038,0.619486,36.24,0.27008,0.0396628,0.309743
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 00:30:00,0.5,1,14.7,-1.2,14.7489,1.84361,0.807277,7.35,0.4025,0.00113863,0.403639
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 00:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 00:30:00,0.5,1,16.5,-574,574.237,22.9695,2.78183,8.25,0.84815,0.542766,1.39092
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 00:30:00,0.5,1,1.5,0,1.5,0.075,1.85001,0.75,0.925,4.65384e-06,0.925005
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 00:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 00:30:00,0.5,1,75.04,26.08,79.4429,10.5924,0.980466,37.52,0.449,0.041233,0.490233
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 00:30:00,0.5,2,97.16,-366.5,379.16,12.6387,2.49701,48.58,1.09,0.158506,1.24851
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 00:30:00,0.5,1,10.32,6.48,12.1858,1.21858,0.89626,5.16,0.4475,0.000630203,0.44813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 00:30:00,0.5,1,7.08,-1.38,7.21324,9.61765,0.162676,3.54,0.077,0.00433821,0.0813382
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 00:30:00,0.5,1,705.6,157.2,722.899,28.916,3.02888,352.8,0.94955,0.564892,1.51444
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 00:30:00,0.5,1,23.4,-3.6,23.6753,0.947012,1.90031,11.7,0.94955,0.0006059,0.950156
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 00:30:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 00:30:00,0.5,1,1,-0.4,1.07703,0.143604,0.732015,0.5,0.366,7.71787e-06,0.366008
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 00:30:00,0.5,1,15,-1.26,15.0528,8.36268,0.298725,7.5,0.1425,0.00686232,0.149362
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 00:30:00,0.0333333,2,13.44,-1.4,13.5127,8.44545,0.280974,0.448,0.00893333,0.000432471,0.0093658
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 00:30:00,0.5,1,834.4,100.1,840.383,26.6788,5.20892,417.2,1.9127,0.691759,2.60446
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 00:30:00,0.5,1,69.3,8.4,69.8072,2.2161,3.83495,34.65,1.9127,0.00477311,1.91747
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 00:30:00,0.5,1,5.12,-7.84,9.36376,1.17047,0.830931,2.56,0.415,0.000465321,0.415465
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 00:30:00,0.5,1,168.64,66.56,181.3,24.1733,1.16841,84.32,0.394,0.190206,0.584206
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 00:30:00,0.5,1,13.2,-1.2,13.2544,0.828402,1.1549,6.6,0.577,0.000449356,0.577449
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 00:30:00,0.5,1,21.84,1.44,21.8874,2.18874,0.965119,10.92,0.481,0.00155934,0.482559
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 00:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 00:30:00,0.5,1,9.9,-3.1,10.374,1.64667,0.781484,4.95,0.39,0.000741816,0.390742
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 00:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 00:30:00,0.5,1,101.6,0,101.6,3.38667,3.98502,50.8,1.981,0.0115102,1.99251
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 00:30:00,0.5,1,745.6,292.8,801.031,26.701,5.41995,372.8,1.9945,0.715477,2.70998
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 00:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 00:30:00,0.5,1,2.9,0.5,2.94279,0.525498,0.322129,1.45,0.161,6.44529e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 00:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 00:30:00,0.5,1,150.8,-35.6,154.945,7.74726,2.49848,75.4,1.1985,0.0507388,1.24924
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 00:30:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 00:30:00,0.5,1,24.16,3.68,24.4387,3.87915,0.755349,12.08,0.37367,0.00400453,0.377675
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 00:30:00,0.5,2,25.6,4.4,25.9754,0.865846,1.07079,12.8,0.535,0.000395041,0.535395
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 00:30:00,0.5,1,35.4,14.4,38.2168,3.05734,2.19311,17.7,1.085,0.011554,1.09655
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 00:30:00,0.5,1,72.8,22.08,76.0747,13.5848,0.798059,36.4,0.34862,0.0504097,0.39903
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 00:30:00,0.5,1,145.76,87.2,169.852,30.3308,1.1684,72.88,0.3335,0.250702,0.584202
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 00:30:00,0.5,1,192,76,206.495,13.7663,1.56425,96,0.6525,0.129626,0.782126
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 00:30:00,0.5,1,10.44,-1.08,10.4957,4.19829,0.314995,5.22,0.155,0.00249755,0.157498
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 00:30:00,0.5,1,2.8,-1.6,3.2249,0.161245,2.39704,1.4,1.1985,2.19795e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 00:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 00:30:00,0.5,1,480,138.96,499.71,49.971,3.04841,240,0.4653,1.05891,1.52421
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 00:30:00,0.5,1,41.36,-0.56,41.3638,10.3409,0.463168,20.68,0.21164,0.0199439,0.231584
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 00:30:00,0.5,1,3,0,3,0.24,1.07006,1.5,0.535,3.03517e-05,0.53503
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 00:30:00,0.5,1,13.76,-7.2,15.5299,3.88247,0.405666,6.88,0.2,0.00283308,0.202833
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 00:30:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 00:30:00,0.5,1,0.6,-0.24,0.64622,0.161555,0.40201,0.3,0.201,4.84808e-06,0.201005
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 00:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 00:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 00:30:00,0.5,1,4.8,-1.76,5.11249,1.27812,0.405612,2.4,0.2025,0.000305973,0.202806
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 00:30:00,0.5,1,16.8,2.72,17.0188,2.70139,0.786082,8.4,0.391,0.00204112,0.393041
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 00:30:00,0.5,1,59.6,16.6,61.8686,8.24914,0.847292,29.8,0.402,0.0216462,0.423646
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 00:30:00,0.5,1,20.4,7.8,21.8403,2.91204,0.809395,10.2,0.402,0.00269749,0.404697
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 00:30:00,0.5,1,127.12,44.72,134.757,33.6892,0.919187,63.56,0.2225,0.237093,0.459593
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 00:30:00,0.5,1,24,-13.2,27.3905,3.42381,0.806142,12,0.39915,0.00392123,0.403071
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 00:31:00,0.483333,1,8.64,-3.2,9.21356,0.575847,1.19548,4.176,0.577583,0.000232759,0.577816
