CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 00:31:00,0.483333,1,180,45.2,185.588,18.5588,1.22739,87,0.446798,0.146439,0.593238
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 00:31:00,0.483333,1,114.08,4.64,114.174,14.2718,0.968363,55.1387,0.401167,0.0668752,0.468042
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 00:31:00,0.0166667,2,17.6,-3.56,17.9564,4.48911,0.422517,0.293333,0.00691667,0.000125279,0.00704195
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 00:31:00,0.483333,1,154.2,6,154.317,7.71583,3.13093,74.53,1.47272,0.0405667,1.51328
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 00:32:00,0.466667,2,11.36,-1.28,11.4319,7.14493,0.277286,5.30133,0.125067,0.00433346,0.1294
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 00:32:00,0.466667,2,20.48,-3.24,20.7347,5.18368,0.425023,9.55733,0.193667,0.00467726,0.198344
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 01:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 01:00:00,0.5,1,6.5,0.1,6.50077,1.62519,0.28344,3.25,0.141,0.00071978,0.14172
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 01:00:00,0.5,1,39,-5.82,39.4319,15.7727,0.433504,19.5,0.1815,0.0352521,0.216752
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 01:00:00,0.5,1,5.4,-5.7,7.85175,0.62814,1.20942,2.7,0.6045,0.00021109,0.604711
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 01:00:00,0.5,1,5.44,-0.32,5.4494,0.363294,1.23417,2.72,0.617,8.69697e-05,0.617087
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 01:00:00,0.5,1,690.5,53,692.531,34.6266,3.83398,345.25,0.925,0.991991,1.91699
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 01:00:00,0.5,1,80.96,7.04,81.2655,14.5117,0.63895,40.48,0.27008,0.0493948,0.319475
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 01:00:00,0.5,1,14.1,-1.8,14.2144,1.7768,0.807115,7.05,0.4025,0.00105761,0.403558
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 01:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 01:00:00,0.5,1,16.5,-568.5,568.739,22.7496,2.76115,8.25,0.84815,0.532423,1.38057
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 01:00:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 01:00:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 01:00:00,0.5,1,148.4,39.4,153.541,15.3541,1.13179,74.2,0.462205,0.103688,0.565893
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 01:00:00,0.5,1,4.08,-0.96,4.19142,0.419142,0.925148,2.04,0.4625,7.39815e-05,0.462574
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 01:00:00,0.5,1,80.96,24.32,84.5339,11.2712,0.991374,40.48,0.449,0.0466871,0.495687
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 01:00:00,0.5,2,97.74,-360.92,373.92,12.464,2.48831,48.87,1.09,0.154155,1.24416
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 01:00:00,0.5,1,11.28,6.96,13.2544,1.32544,0.896491,5.64,0.4475,0.000745586,0.448246
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 01:00:00,0.5,1,6.69,-1.38,6.83085,9.1078,0.161781,3.345,0.077,0.00389045,0.0808904
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 01:00:00,0.5,1,116.48,5.12,116.592,14.5741,0.974285,58.24,0.415,0.0721427,0.487143
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 01:00:00,0.5,1,707.4,159,725.049,29.002,3.03561,353.7,0.94955,0.568256,1.51781
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 01:00:00,0.5,1,46.8,15.6,49.3315,1.97326,1.90436,23.4,0.94955,0.00263062,0.952181
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 01:00:00,0.5,1,19.2,-4.8,19.7909,0.791636,1.90038,9.6,0.94955,0.000642358,0.950192
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 01:00:00,0.516667,1,1,-0.4,1.07703,0.143604,0.732015,0.516667,0.3782,7.97513e-06,0.378208
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 01:00:00,0.5,1,12.84,-0.96,12.8758,7.15324,0.295042,6.42,0.1425,0.00502095,0.147521
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 01:00:00,0.5,2,10.04,-1.52,10.1544,6.3465,0.275327,5.02,0.134,0.0036633,0.137663
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 01:00:00,0.516667,1,850.5,112.7,857.934,27.236,5.26731,439.425,1.97646,0.744988,2.72144
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 01:00:00,0.5,1,69.3,8.4,69.8072,2.2161,3.83495,34.65,1.9127,0.00477311,1.91747
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 01:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 01:00:00,0.5,1,120.32,65.28,136.888,18.2518,1.00487,60.16,0.394,0.108433,0.502433
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 01:00:00,0.5,1,13.6,-2.4,13.8101,0.863134,1.15498,6.8,0.577,0.000487826,0.577488
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 01:00:00,0.5,1,19.68,1.44,19.7326,1.97326,0.964535,9.84,0.481,0.00126742,0.482267
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 01:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 01:00:00,0.5,1,10.3,-3,10.728,1.70286,0.781587,5.15,0.39,0.000793306,0.390793
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 01:00:00,0.5,2,18.28,-3.24,18.5649,4.64123,0.423035,9.14,0.2075,0.0040174,0.211517
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 01:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 01:00:00,0.5,1,109.6,4.8,109.705,3.65684,3.98884,54.8,1.981,0.0134199,1.99442
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 01:00:00,0.5,1,928,372.8,1000.08,33.3361,6.21948,464,1.9945,1.11524,3.10974
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 01:00:00,0.5,1,177,10.8,177.329,8.86646,3.15783,88.5,1.5235,0.0554151,1.57892
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 01:00:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 01:00:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 01:00:00,0.5,1,6,2.4,6.4622,0.516976,1.18828,3,0.594,0.000138309,0.594138
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 01:00:00,0.5,1,158.8,-34.8,162.568,8.12842,2.50871,79.4,1.1985,0.0558543,1.25435
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 01:00:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 01:00:00,0.5,1,21.92,1.28,21.9573,3.48529,0.753805,10.96,0.37367,0.00323263,0.376903
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 01:00:00,0.5,2,30.4,5.2,30.8415,1.02805,1.07111,15.2,0.535,0.000556917,0.535557
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 01:00:00,0.5,1,30.6,13.5,33.4456,2.67565,2.1877,15.3,1.085,0.00884923,1.09385
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 01:00:00,0.5,1,70.88,20.8,73.8689,13.1909,0.792297,35.44,0.34862,0.0475287,0.396149
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 01:00:00,0.533333,1,166.08,84.16,186.187,33.2476,1.26948,88.576,0.355733,0.321322,0.677055
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 01:00:00,0.5,1,198,73.6,211.237,14.0824,1.5763,99,0.6525,0.135648,0.788148
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 01:00:00,0.5,1,10.56,-1.08,10.6151,4.24603,0.315109,5.28,0.155,0.00255468,0.157555
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 01:00:00,0.5,1,2.4,-1.6,2.88444,0.144222,2.39704,1.2,1.1985,1.75836e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 01:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 01:00:00,0.516667,1,480,138,499.444,49.9444,3.04616,248,0.48081,1.09304,1.57385
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 01:00:00,0.5,1,35.76,-0.64,35.7657,8.94143,0.453102,17.88,0.21164,0.0149109,0.226551
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 01:00:00,0.5,1,4.5,0,4.5,0.36,1.07014,2.25,0.535,6.82914e-05,0.535068
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 01:00:00,0.5,1,13.44,-6.88,15.0986,3.77465,0.405356,6.72,0.2,0.00267791,0.202678
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 01:00:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 01:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 01:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 01:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 01:00:00,0.5,1,7.68,-2.08,7.95668,1.98917,0.406482,3.84,0.2025,0.000741109,0.203241
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 01:00:00,0.5,1,16.96,2.88,17.2028,2.7306,0.786171,8.48,0.391,0.0020855,0.393085
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 01:00:00,0.5,1,36.4,8.4,37.3567,4.98089,0.819784,18.2,0.402,0.00789182,0.409892
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 01:00:00,0.5,1,19.2,8.4,20.9571,2.79428,0.808967,9.6,0.402,0.00248372,0.404484
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 01:00:00,0.5,1,111.84,40.88,119.077,29.7693,0.815259,55.92,0.2225,0.185129,0.407629
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 01:00:00,0.5,1,25.8,-12.6,28.7124,3.58905,0.806918,12.9,0.39915,0.00430884,0.403459
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 01:30:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 01:30:00,0.5,1,8.1,-0.1,8.10062,2.02515,0.284235,4.05,0.141,0.00111765,0.142118
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 01:30:00,0.5,1,41.16,-5.52,41.5285,16.6114,0.441201,20.58,0.1815,0.0391005,0.2206
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 01:30:00,0.5,1,5.7,-5.7,8.06102,0.644881,1.20944,2.85,0.6045,0.000222492,0.604722
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 01:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 01:30:00,0.5,1,672.5,49.5,674.319,33.716,3.73101,336.25,0.925,0.940504,1.8655
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 01:30:00,0.5,1,80.32,8,80.7174,14.4138,0.637622,40.16,0.27008,0.0487308,0.318811
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 01:30:00,0.5,1,14.1,-1.8,14.2144,1.7768,0.807115,7.05,0.4025,0.00105761,0.403558
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 01:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 01:30:00,0.5,1,16,-570.5,570.724,22.829,2.76859,8,0.84815,0.536145,1.3843
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 01:30:00,0.5,1,8.32,-3.52,9.03398,0.564624,1.19546,4.16,0.5975,0.00023149,0.597731
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 01:30:00,0.5,1,2.5,0,2.5,0.125,1.85003,1.25,0.925,1.29273e-05,0.925013
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 01:30:00,0.5,1,170.6,43.2,175.985,17.5985,1.19684,85.3,0.462205,0.136216,0.598421
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 01:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 01:30:00,0.5,1,73.44,25.92,77.8799,10.384,0.977253,36.72,0.449,0.0396265,0.488626
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 01:30:00,0.5,2,98.04,-363.06,376.064,12.5355,2.49186,49.02,1.09,0.155928,1.24593
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 01:30:00,0.5,1,7.44,3.84,8.37253,0.837253,0.895595,3.72,0.4475,0.000297501,0.447798
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 01:30:00,0.5,1,6.6,-1.38,6.74273,8.99031,0.161581,3.3,0.077,0.00379072,0.0807907
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 01:30:00,0.5,1,111.52,5.12,111.637,13.9547,0.962282,55.76,0.415,0.0661411,0.481141
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 01:30:00,0.5,1,714.6,159.6,732.206,29.2882,3.05816,357.3,0.94955,0.57953,1.52908
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 01:30:00,0.5,1,43.8,16.2,46.6999,1.868,1.90381,21.9,0.94955,0.00235744,0.951907
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 01:30:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 01:30:00,0.5,1,13.62,-0.84,13.6459,7.58104,0.296279,6.81,0.1425,0.00563946,0.148139
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 01:30:00,0.5,2,12.68,-0.8,12.7052,7.94076,0.27947,6.34,0.134,0.00573491,0.139735
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 01:30:00,0.5,1,67.9,8.4,68.4176,2.17199,3.83457,33.95,1.9127,0.00458497,1.91728
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 01:30:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 01:30:00,0.5,1,116.48,60,131.025,17.47,0.986686,58.24,0.394,0.0993431,0.493343
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 01:30:00,0.5,1,12.8,-1.2,12.8561,0.803508,1.15485,6.4,0.577,0.000422755,0.577423
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 01:30:00,0.5,1,22.08,1.92,22.1633,2.21633,0.965198,11.04,0.481,0.0015989,0.482599
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 01:30:00,0.516667,1,1.1,0,1.1,0.174603,0.780017,0.568333,0.403,8.61845e-06,0.403009
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 01:30:00,0.5,1,8.5,-3,9.01388,1.43077,0.78112,4.25,0.39,0.00056005,0.39056
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 01:30:00,0.5,2,17.64,-3.56,17.9956,4.49891,0.42255,8.82,0.2075,0.0037748,0.211275
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 01:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 01:30:00,0.5,1,109.6,4.8,109.705,3.65684,3.98884,54.8,1.981,0.0134199,1.99442
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 01:30:00,0.5,1,975.2,372.8,1044.03,34.8009,6.41981,487.6,1.9945,1.2154,3.2099
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 01:30:00,0.5,1,159.6,10.2,159.926,7.99628,3.13714,79.8,1.5235,0.0450717,1.56857
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 01:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 01:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 01:30:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 01:30:00,0.5,1,193.6,-37.6,197.217,9.86087,2.5614,96.8,1.1985,0.0822006,1.2807
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 01:30:00,0.5,1,5,0.6,5.03587,0.629484,0.798565,2.5,0.39915,0.000132548,0.399283
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 01:30:00,0.5,1,21.76,1.44,21.8076,3.46152,0.753717,10.88,0.37367,0.00318869,0.376859
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 01:30:00,0.5,2,27.6,4.8,28.0143,0.933809,1.07092,13.8,0.535,0.000459492,0.535459
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 01:30:00,0.5,1,31.2,13.5,33.9954,2.71964,2.18829,15.6,1.085,0.00914256,1.09414
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 01:30:00,0.5,1,100.96,33.44,106.354,18.9918,0.894287,50.48,0.34862,0.0985236,0.447144
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 01:30:00,0.5,1,170.8,62,181.705,12.1137,1.50574,85.4,0.6525,0.100371,0.752871
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 01:30:00,0.5,1,10.5,-1.08,10.5554,4.22216,0.315052,5.25,0.155,0.00252603,0.157526
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 01:30:00,0.5,1,3.2,-1.2,3.4176,0.17088,2.39705,1.6,1.1985,2.46847e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 01:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 01:30:00,0.5,1,37.28,0.16,37.2803,9.32009,0.455681,18.64,0.21164,0.0162006,0.227841
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 01:30:00,0.5,1,3.6,0.3,3.61248,0.288998,1.07009,1.8,0.535,4.401e-05,0.535044
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 01:30:00,0.5,1,22.88,-6.08,23.6741,5.91851,0.413167,11.44,0.2,0.00658366,0.206584
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 01:30:00,0.5,1,3.68,-0.48,3.71117,0.927793,0.401699,1.84,0.20069,0.000159373,0.200849
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 01:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 01:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 01:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 01:30:00,0.5,1,6.4,-2.56,6.89301,1.72325,0.406112,3.2,0.2025,0.000556206,0.203056
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 01:30:00,0.5,1,16.8,2.88,17.0451,2.70557,0.786095,8.4,0.391,0.00204743,0.393047
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 01:30:00,0.5,1,33.2,8.6,34.2958,4.57277,0.817303,16.6,0.402,0.00665154,0.408652
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 01:30:00,0.5,1,19.2,7.8,20.7239,2.76319,0.808858,9.6,0.402,0.00242876,0.404429
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 01:30:00,0.5,1,104.48,41.68,112.487,28.1217,0.775409,52.24,0.2225,0.165205,0.387705
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 01:30:00,0.5,1,26.1,-12.3,28.8531,3.60663,0.807002,13.05,0.39915,0.00435118,0.403501
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 01:31:00,0.483333,1,3.4,-0.8,3.49285,0.465713,0.732162,1.64333,0.3538,7.8465e-05,0.353878
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 01:31:00,0.483333,1,767.2,67.9,770.199,24.4508,4.98748,370.813,1.84894,0.561672,2.41062
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 01:31:00,0.483333,1,475.68,137.28,495.093,49.5093,3.00946,229.912,0.44979,1.00478,1.45457
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 01:32:00,0.466667,1,316.32,132.64,343.004,61.2507,2.71176,147.616,0.311267,0.954222,1.26549
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 02:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 02:00:00,0.5,1,5.6,0.2,5.60357,1.40089,0.28307,2.8,0.141,0.000534811,0.141535
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 02:00:00,0.5,1,38.22,-5.28,38.583,15.4332,0.430501,19.11,0.1815,0.0337506,0.215251
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 02:00:00,0.5,1,4.8,-5.7,7.45185,0.596148,1.20938,2.4,0.6045,0.000190135,0.60469
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 02:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 02:00:00,0.516667,1,698.5,53.5,700.546,35.0273,3.88017,360.892,0.955833,1.04892,2.00475
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 02:00:00,0.5,1,77.76,7.36,78.1075,13.9478,0.631421,38.88,0.27008,0.0456304,0.31571
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 02:00:00,0.5,1,14.4,-1.8,14.5121,1.81401,0.807205,7.2,0.4025,0.00110236,0.403602
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 02:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 02:00:00,0.5,1,16,-575,575.223,23.0089,2.78556,8,0.84815,0.54463,1.39278
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 02:00:00,0.5,1,8,-3.2,8.61626,0.538516,1.19542,4,0.5975,0.000210578,0.597711
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 02:00:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 02:00:00,0.5,1,181.4,46.4,187.24,18.724,1.23281,90.7,0.462205,0.154198,0.616403
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 02:00:00,0.5,1,4.32,-0.72,4.37959,0.437959,0.925162,2.16,0.4625,8.07732e-05,0.462581
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 02:00:00,0.5,1,74.24,24.16,78.0723,10.4096,0.977645,37.12,0.449,0.0398225,0.488823
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 02:00:00,0.0166667,2,102.52,-360.5,374.794,12.4931,2.48975,1.70867,0.0363333,0.00516255,0.0414959
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 02:00:00,0.5,1,6.72,3.12,7.40897,0.740897,0.895466,3.36,0.4475,0.000232965,0.447733
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 02:00:00,0.5,1,8.1,0.09,8.1005,10.8007,0.164942,4.05,0.077,0.00547109,0.0824711
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 02:00:00,0.5,1,114.4,5.28,114.522,14.3152,0.969206,57.2,0.415,0.069603,0.484603
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 02:00:00,0.516667,1,693,162.6,711.82,28.4728,2.99452,358.05,0.981202,0.565966,1.54717
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 02:00:00,0.5,1,24.6,-3.6,24.862,0.994481,1.90044,12.3,0.94955,0.000668163,0.950218
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 02:00:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 02:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 02:00:00,0.516667,1,13.74,-1.2,13.7923,7.66239,0.296522,7.099,0.14725,0.00595317,0.153203
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 02:00:00,0.5,2,11.36,-0.8,11.3881,7.11758,0.277215,5.68,0.134,0.00460753,0.138608
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 02:00:00,0.5,1,844.9,119.7,853.337,27.0901,5.2519,422.45,1.9127,0.71325,2.62595
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 02:00:00,0.5,1,70.7,8.4,71.1973,2.26023,3.83533,35.35,1.9127,0.00496509,1.91767
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 02:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 02:00:00,0.5,1,120.8,60.32,135.023,18.003,0.998995,60.4,0.394,0.105498,0.499498
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 02:00:00,0.5,1,13.2,-1.6,13.2966,0.831039,1.1549,6.6,0.577,0.000452221,0.577452
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 02:00:00,0.5,1,23.76,1.92,23.8374,2.38374,0.965699,11.88,0.481,0.00184957,0.48285
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 02:00:00,0.5,1,9.5,-3.1,9.993,1.58619,0.781377,4.75,0.39,0.000688327,0.390688
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 02:00:00,0.5,2,20.76,-3.68,21.0836,5.27091,0.425363,10.38,0.2075,0.00518144,0.212681
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 02:00:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 02:00:00,0.5,1,110.4,0.8,110.403,3.6801,3.98918,55.2,1.981,0.0135912,1.99459
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 02:00:00,0.5,1,981.6,396,1058.47,35.2823,6.48752,490.8,1.9945,1.24926,3.24376
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 02:00:00,0.5,1,175.8,12.6,176.251,8.81255,3.15649,87.9,1.5235,0.0547432,1.57824
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 02:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 02:00:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 02:00:00,0.5,1,4.5,-0.3,4.50999,0.360799,1.18813,2.25,0.594,6.73661e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 02:00:00,0.5,1,198.8,-13.2,199.238,9.96189,2.56479,99.4,1.1985,0.0838933,1.28239
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 02:00:00,0.5,1,5,0.4,5.01597,0.626997,0.798563,2.5,0.39915,0.000131502,0.399282
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 02:00:00,0.5,1,22.4,1.76,22.469,3.56651,0.75411,11.2,0.37367,0.00338505,0.377055
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 02:00:00,0.5,2,30,5.2,30.4473,1.01491,1.07109,15,0.535,0.000542772,0.535543
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 02:00:00,0.5,1,18.3,1.2,18.3393,1.46714,2.17532,9.15,1.085,0.00266068,1.08766
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 02:00:00,0.5,1,129.92,41.12,136.272,24.3343,1.02074,64.96,0.34862,0.161751,0.510371
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 02:00:00,0.5,1,282.24,119.68,306.566,54.7439,2.3004,141.12,0.3335,0.8167,1.1502
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 02:00:00,0.5,1,125.2,59.2,138.491,9.23271,1.42161,62.6,0.6525,0.0583062,0.710806
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 02:00:00,0.5,1,13.86,0.9,13.8892,5.55568,0.318747,6.93,0.155,0.00437365,0.159374
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 02:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 02:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 02:00:00,0.5,1,483.36,139.44,503.071,50.3071,3.077,241.68,0.4653,1.0732,1.5385
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 02:00:00,0.5,1,37.04,0.24,37.0408,9.26019,0.455266,18.52,0.21164,0.015993,0.227633
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 02:00:00,0.5,1,5.1,0.3,5.10882,0.408705,1.07018,2.55,0.535,8.80201e-05,0.535088
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 02:00:00,0.5,1,12.8,-7.2,14.686,3.67151,0.405067,6.4,0.2,0.00253357,0.202534
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 02:00:00,0.5,1,2.88,-0.16,2.88444,0.72111,0.401573,1.44,0.20069,9.62754e-05,0.200786
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 02:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 02:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 02:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 02:00:00,0.5,1,4.64,-1.92,5.02155,1.25539,0.40559,2.32,0.2025,0.000295185,0.202795
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 02:00:00,0.5,1,18.4,3.52,18.7337,2.9736,0.786946,9.2,0.391,0.00247319,0.393473
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 02:00:00,0.5,1,34.2,12.8,36.5168,4.86891,0.819082,17.1,0.402,0.00754098,0.409541
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 02:00:00,0.5,1,20.2,8.6,21.9545,2.92727,0.809452,10.1,0.402,0.00272576,0.404726
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 02:00:00,0.5,1,123.2,47.04,131.875,32.9687,0.899123,61.6,0.2225,0.227061,0.449561
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 02:00:00,0.5,1,29.7,-13.8,32.7495,4.09369,0.809511,14.85,0.39915,0.00560573,0.404756
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 02:01:00,0.483333,2,98.02,-364,376.967,12.5656,2.49335,47.3763,1.05367,0.151455,1.20512
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 02:01:00,0.483333,1,1.1,0,1.1,0.174603,0.780017,0.531667,0.377,8.06242e-06,0.377008
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 02:30:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 02:30:00,0.5,1,5.7,0.1,5.70088,1.42522,0.283107,2.85,0.141,0.000553546,0.141554
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 02:30:00,0.5,1,37.86,-5.16,38.21,15.284,0.429202,18.93,0.1815,0.0331012,0.214601
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 02:30:00,0.5,1,5.1,-5.7,7.64853,0.611882,1.2094,2.55,0.6045,0.000200304,0.6047
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 02:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 02:30:00,0.5,1,85.92,7.52,86.2485,15.4015,0.651436,42.96,0.27008,0.055638,0.325718
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 02:30:00,0.5,1,14.1,-1.8,14.2144,1.7768,0.807115,7.05,0.4025,0.00105761,0.403558
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 02:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 02:30:00,0.5,1,16,-574.5,574.723,22.9889,2.78367,8,0.84815,0.543684,1.39183
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 02:30:00,0.5,1,8.64,-2.88,9.10736,0.56921,1.19547,4.32,0.5975,0.000235266,0.597735
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 02:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 02:30:00,0.5,1,159,43.6,164.87,16.487,1.16352,79.5,0.462205,0.119553,0.581758
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 02:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 02:30:00,0.5,1,79.68,23.52,83.0788,11.0772,0.988187,39.84,0.449,0.0450937,0.494094
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 02:30:00,0.05,2,97.02,-364,376.708,12.5569,2.49292,4.851,0.109,0.0156462,0.124646
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 02:30:00,0.5,1,7.2,3.36,7.94541,0.794541,0.895536,3.6,0.4475,0.000267922,0.447768
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 02:30:00,0.5,1,8.1,0.12,8.10089,10.8012,0.164943,4.05,0.077,0.00547162,0.0824716
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 02:30:00,0.5,1,115.2,5.44,115.328,14.416,0.971174,57.6,0.415,0.0705869,0.485587
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 02:30:00,0.5,1,24.6,-3.6,24.862,0.994481,1.90044,12.3,0.94955,0.000668163,0.950218
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 02:30:00,0.516667,1,18.6,-4.8,19.2094,0.768375,1.90031,9.61,0.981202,0.000625335,0.981827
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 02:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 02:30:00,0.5,2,11.84,-0.88,11.8727,7.42041,0.278016,5.92,0.134,0.00500793,0.139008
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 02:30:00,0.5,1,894.6,126,903.43,28.6803,5.42429,447.3,1.9127,0.799446,2.71215
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 02:30:00,0.5,1,70.7,8.4,71.1973,2.26023,3.83533,35.35,1.9127,0.00496509,1.91767
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 02:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 02:30:00,0.5,1,119.52,61.28,134.314,17.9085,0.996786,59.76,0.394,0.104393,0.498393
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 02:30:00,0.5,1,14.4,-2,14.5382,0.908639,1.15508,7.2,0.577,0.000540619,0.577541
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 02:30:00,0.5,1,21.84,1.44,21.8874,2.18874,0.965119,10.92,0.481,0.00155934,0.482559
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 02:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 02:30:00,0.5,1,8.4,-2.9,8.88651,1.41056,0.781089,4.2,0.39,0.000544334,0.390544
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 02:30:00,0.5,2,18.92,-3.64,19.267,4.81674,0.423654,9.46,0.2075,0.00432699,0.211827
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 02:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 02:30:00,0.5,1,102.4,0,102.4,3.41333,3.98538,51.2,1.981,0.0116922,1.99269
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 02:30:00,0.5,1,963.2,389.6,1039.01,34.6337,6.3965,481.6,1.9945,1.20375,3.19825
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 02:30:00,0.5,1,171,10.2,171.304,8.5652,3.15043,85.5,1.5235,0.0517133,1.57521
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 02:30:00,0.5,1,0,0,0,0,2.65,0,1.325,0,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 02:30:00,0.5,1,2.9,0.6,2.96142,0.528825,0.322131,1.45,0.161,6.52716e-05,0.161065
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 02:30:00,0.5,1,4.5,0,4.5,0.36,1.18813,2.25,0.594,6.7068e-05,0.594067
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 02:30:00,0.5,1,197.6,-13.2,198.04,9.90202,2.56278,98.8,1.1985,0.082888,1.28139
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 02:30:00,0.5,1,4.8,0.6,4.83735,0.604669,0.798545,2.4,0.39915,0.000122303,0.399272
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 02:30:00,0.5,1,22.24,-0.16,22.2406,3.53025,0.753973,11.12,0.37367,0.00331656,0.376987
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 02:30:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 02:30:00,0.5,1,18,0.9,18.0225,1.4418,2.17514,9,1.085,0.00256954,1.08757
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 02:30:00,0.5,1,133.12,44.16,140.253,25.0453,1.03992,66.56,0.34862,0.171341,0.519961
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 02:30:00,0.5,1,285.12,123.84,310.853,55.5095,2.3464,142.56,0.3335,0.839702,1.1732
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 02:30:00,0.5,1,142,50.8,150.813,10.0542,1.44329,71,0.6525,0.0691437,0.721644
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 02:30:00,0.5,1,14.04,0.96,14.0728,5.62911,0.31898,7.02,0.155,0.00449004,0.15949
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 02:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 02:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 02:30:00,0.5,1,482.16,139.92,502.052,50.2052,3.06831,241.08,0.4653,1.06886,1.53416
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 02:30:00,0.5,1,37.28,3.52,37.4458,9.36145,0.455969,18.64,0.21164,0.0163447,0.227985
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 02:30:00,0.5,1,2.1,0,2.1,0.168,1.07003,1.05,0.535,1.48724e-05,0.535015
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 02:30:00,0.5,1,13.92,-7.2,15.6718,3.91796,0.40577,6.96,0.2,0.00288511,0.202885
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 02:30:00,0.5,1,3.04,-0.32,3.0568,0.764199,0.401596,1.52,0.20069,0.000108125,0.200798
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 02:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 02:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 02:30:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 02:30:00,0.5,1,4.64,-1.92,5.02155,1.25539,0.40559,2.32,0.2025,0.000295185,0.202795
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 02:30:00,0.5,1,20,3.36,20.2803,3.21909,0.787797,10,0.391,0.00289841,0.393898
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 02:30:00,0.5,1,43,19.2,47.0918,6.27891,0.829082,21.5,0.402,0.012541,0.414541
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 02:30:00,0.5,1,19.2,8,20.8,2.77333,0.808893,9.6,0.402,0.00244663,0.404447
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 02:30:00,0.5,1,116.48,48.24,126.074,31.5185,0.86005,58.24,0.2225,0.207525,0.430025
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 02:30:00,0.5,1,24,-12.6,27.1065,3.38831,0.805981,12,0.39915,0.00384033,0.40299
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 02:31:00,0.5,1,720.5,61,723.078,36.1539,4.01286,360.25,0.925,1.08143,2.00643
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 02:31:00,0.483333,1,685.8,160.8,704.399,28.176,2.9718,331.47,0.917898,0.518471,1.43637
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 02:31:00,0.483333,1,10.8,-2.04,10.991,6.1061,0.292317,5.22,0.13775,0.00353658,0.141287
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 02:33:00,0.45,2,85.5,-372.96,382.635,12.7545,2.50285,38.475,0.981,0.145282,1.12628
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 03:00:00,0.5,1,3.6,-3,4.68615,0.187446,4.50006,1.8,2.25,2.90698e-05,2.25003
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 03:00:00,0.5,1,6.5,0.1,6.50077,1.62519,0.28344,3.25,0.141,0.00071978,0.14172
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 03:00:00,0.5,1,37.62,-4.86,37.9326,15.173,0.428245,18.81,0.1815,0.0326224,0.214122
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 03:00:00,0.5,1,6,-5.7,8.27587,0.662069,1.20947,3,0.6045,0.00023451,0.604735
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 03:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 03:00:00,0.5,1,48.64,7.52,49.2179,8.78891,0.576396,24.32,0.27008,0.0181182,0.288198
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 03:00:00,0.5,1,13.8,-1.8,13.9169,1.73961,0.807028,6.9,0.4025,0.00101379,0.403514
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 03:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 03:00:00,0.5,1,17,-583.5,583.748,23.3499,2.81809,8.5,0.84815,0.560893,1.40904
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 03:00:00,0.5,1,9.28,-3.84,10.0431,0.627694,1.19557,4.64,0.5975,0.000286095,0.597786
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 03:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 03:00:00,0.5,1,172.2,44.2,177.782,17.7782,1.20244,86.1,0.462205,0.139013,0.601218
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 03:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 03:00:00,0.5,1,64.16,24.64,68.7287,9.16383,0.959722,32.08,0.449,0.0308611,0.479861
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 03:00:00,0.5,2,98.44,-369.14,382.04,12.7347,2.50185,49.22,1.09,0.160923,1.25092
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 03:00:00,0.5,1,6.96,3.12,7.62732,0.762732,0.895494,3.48,0.4475,0.000246899,0.447747
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 03:00:00,0.5,1,5.97,-1.35,6.12074,8.16098,0.160247,2.985,0.077,0.00312362,0.0801236
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 03:00:00,0.5,1,115.36,5.76,115.504,14.438,0.971603,57.68,0.415,0.0708017,0.485802
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 03:00:00,0.516667,1,681.6,159.6,700.036,28.0014,2.95855,352.16,0.981202,0.547383,1.52858
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 03:00:00,0.5,1,23.4,-3.6,23.6753,0.947012,1.90031,11.7,0.94955,0.0006059,0.950156
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 03:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 03:00:00,0.5,1,10.68,-1.98,10.862,6.03444,0.292146,5.34,0.1425,0.00357317,0.146073
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 03:00:00,0.5,2,11.36,-0.76,11.3854,7.11587,0.277211,5.68,0.134,0.00460531,0.138605
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 03:00:00,0.5,1,904.4,121.8,912.565,28.9703,5.45679,452.2,1.9127,0.815695,2.7284
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 03:00:00,0.5,1,71.4,9.1,71.9776,2.285,3.83555,35.7,1.9127,0.00507452,1.91777
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 03:00:00,0.5,1,5.28,-8,9.58532,1.19817,0.830975,2.64,0.415,0.000487602,0.415488
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 03:00:00,0.5,1,123.04,61.76,137.67,18.3561,1.00735,61.52,0.394,0.109675,0.503675
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 03:00:00,0.5,1,13.6,-1.2,13.6528,0.853302,1.15495,6.8,0.577,0.000476776,0.577477
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 03:00:00,0.5,1,22.8,1.68,22.8618,2.28618,0.965403,11.4,0.481,0.00170127,0.482701
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 03:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 03:00:00,0.5,1,9.4,-3.1,9.89798,1.57111,0.781351,4.7,0.39,0.000675299,0.390675
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 03:00:00,0.5,2,19.04,-3.56,19.37,4.84249,0.423747,9.52,0.2075,0.00437337,0.211873
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 03:00:00,0.5,1,2.22,-2.1,3.05588,1.22235,0.363423,1.11,0.1815,0.00021172,0.181712
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 03:00:00,0.5,1,112,5.6,112.14,3.738,3.99004,56,1.981,0.0140222,1.99502
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 03:00:00,0.533333,1,870.4,387.2,952.638,31.7546,6.01287,464.213,2.12747,1.0794,3.20686
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 03:00:00,0.5,1,150.6,5.4,150.697,7.53484,3.12704,75.3,1.5235,0.0400199,1.56352
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 03:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 03:00:00,0.5,1,2.8,0.6,2.86356,0.511351,0.322122,1.4,0.161,6.10293e-05,0.161061
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 03:00:00,0.5,1,3.9,-0.3,3.91152,0.312922,1.1881,1.95,0.594,5.06736e-05,0.594051
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 03:00:00,0.5,1,154.4,-36.8,158.725,7.93625,2.50349,77.2,1.1985,0.0532445,1.25174
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 03:00:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 03:00:00,0.5,1,24.48,2.56,24.6135,3.9069,0.755464,12.24,0.37367,0.00406203,0.377732
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 03:00:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 03:00:00,0.5,1,35.4,15,38.4468,3.07575,2.19339,17.7,1.085,0.0116936,1.09669
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 03:00:00,0.5,1,132,45.12,139.498,24.9104,1.03624,66,0.34862,0.169501,0.518121
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 03:00:00,0.5,1,255.52,117.76,281.35,50.2411,2.04275,127.76,0.3335,0.687873,1.02137
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 03:00:00,0.5,1,136.8,60.4,149.541,9.96938,1.44096,68.4,0.6525,0.0679817,0.720482
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 03:00:00,0.5,1,13.56,0.9,13.5898,5.43593,0.318374,6.78,0.155,0.00418715,0.159187
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 03:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 03:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 03:00:00,0.5,1,484.8,138.72,504.256,50.4256,3.08713,242.4,0.4653,1.07826,1.54356
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 03:00:00,0.5,1,35.68,-0.08,35.6801,8.92002,0.452959,17.84,0.21164,0.0148396,0.22648
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 03:00:00,0.5,1,4.2,0,4.2,0.336,1.07012,2.1,0.535,5.94894e-05,0.535059
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 03:00:00,0.5,1,13.44,-7.2,15.2471,3.81177,0.405462,6.72,0.2,0.00273084,0.202731
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 03:00:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 03:00:00,0.533333,1,0.6,-0.24,0.64622,0.161555,0.40201,0.32,0.2144,5.17128e-06,0.214405
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 03:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 03:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 03:00:00,0.5,1,5.12,-2.56,5.72433,1.43108,0.405767,2.56,0.2025,0.00038359,0.202884
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 03:00:00,0.5,1,17.92,1.12,17.955,2.84999,0.786544,8.96,0.391,0.00227185,0.393272
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 03:00:00,0.5,1,63.6,14,65.1227,8.68302,0.851966,31.8,0.402,0.0239831,0.425983
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 03:00:00,0.533333,1,19.4,8.2,21.0618,2.80824,0.809017,10.3467,0.4288,0.00267585,0.431476
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 03:00:00,0.5,1,120.08,41.52,127.056,31.7639,0.866537,60.04,0.2225,0.210769,0.433269
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 03:00:00,0.5,1,29.1,-12.6,31.7107,3.96384,0.808812,14.55,0.39915,0.00525575,0.404406
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 03:01:00,0.483333,1,740.5,66,743.435,37.1718,4.13637,357.908,0.894167,1.10508,1.99924
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 03:01:00,0.483333,1,10.8,-4.8,11.8186,0.472745,1.89956,5.22,0.917898,0.00022144,0.91812
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 03:30:00,0.516667,1,3.6,-3,4.68615,0.187446,4.50006,1.86,2.325,3.00388e-05,2.32503
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 03:30:00,0.5,1,5.4,0.1,5.40093,1.35023,0.282994,2.7,0.141,0.000496829,0.141497
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 03:30:00,0.5,1,37.92,-5.16,38.2695,15.3078,0.429409,18.96,0.1815,0.0332043,0.214704
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 03:30:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 03:30:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 03:30:00,0.5,1,725,63,727.732,36.3866,4.0408,362.5,0.925,1.0954,2.0204
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 03:30:00,0.5,1,68.32,7.52,68.7326,12.2737,0.610828,34.16,0.27008,0.0353341,0.305414
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 03:30:00,0.5,1,14.4,-2.1,14.5523,1.81904,0.807217,7.2,0.4025,0.00110848,0.403608
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 03:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 03:30:00,0.5,1,16.5,-574,574.237,22.9695,2.78183,8.25,0.84815,0.542766,1.39092
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 03:30:00,0.5,1,8.64,-3.84,9.4549,0.590931,1.19551,4.32,0.5975,0.000253565,0.597754
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 03:30:00,0.5,1,3,0,3,0.15,1.85004,1.5,0.925,1.86154e-05,0.925019
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 03:30:00,0.5,1,167,46.4,173.326,17.3326,1.18867,83.5,0.462205,0.132132,0.594337
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 03:30:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 03:30:00,0.5,1,73.92,27.68,78.9326,10.5243,0.97941,36.96,0.449,0.0407049,0.489705
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 03:30:00,0.5,2,97.76,-364.62,377.498,12.5833,2.49424,48.88,1.09,0.157119,1.24712
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 03:30:00,0.5,1,7.92,4.08,8.90914,0.890914,0.895674,3.96,0.4475,0.000336858,0.447837
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 03:30:00,0.5,1,5.97,-1.35,6.12074,8.16098,0.160247,2.985,0.077,0.00312362,0.0801236
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 03:30:00,0.5,1,119.04,9.76,119.439,14.9299,0.981418,59.52,0.415,0.0757089,0.490709
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 03:30:00,0.5,1,45,16.2,47.8272,1.91309,1.90405,22.5,0.94955,0.00247263,0.952023
