CODE,LINE_NAME,DATE_TIME,DUR_H,N_METERS,P_KW,Q_KVAR,S_KVA,LOAD_PCT,DELTA_P_KW,OUTPUT_KWH,LOSS_NOLOAD_KWH,LOSS_LOAD_KWH,LOSS_KWH
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 03:30:00,0.5,1,10.8,-4.8,11.8186,0.472745,1.89956,5.4,0.94955,0.000229076,0.949779
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 03:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 03:30:00,0.5,1,10.74,-1.86,10.8999,6.05548,0.292196,5.37,0.1425,0.00359813,0.146098
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 03:30:00,0.5,2,12.8,-0.8,12.825,8.01561,0.279687,6.4,0.134,0.00584354,0.139844
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 03:30:00,0.5,1,826.7,124.6,836.037,26.5409,5.19465,413.35,1.9127,0.684623,2.59732
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 03:30:00,0.5,1,72.1,9.1,72.672,2.30705,3.83575,36.05,1.9127,0.00517291,1.91787
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 03:30:00,0.5,1,5.6,-8,9.76524,1.22066,0.831012,2.8,0.415,0.000506078,0.415506
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 03:30:00,0.5,1,153.12,66.88,167.089,22.2785,1.11111,76.56,0.394,0.161556,0.555556
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 03:30:00,0.5,1,11.2,-1.2,11.2641,0.704006,1.15465,5.6,0.577,0.000324535,0.577325
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 03:30:00,0.5,1,19.2,1.2,19.2375,1.92375,0.964409,9.6,0.481,0.00120461,0.482205
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 03:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 03:30:00,0.5,1,9.8,-3.1,10.2786,1.63153,0.781456,4.9,0.39,0.000728237,0.390728
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 03:30:00,0.5,2,20.44,-3.68,20.7686,5.19216,0.425056,10.22,0.2075,0.00502776,0.212528
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 03:30:00,0.5,1,2.22,-2.04,3.01496,1.20599,0.363412,1.11,0.1815,0.000206088,0.181706
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 03:30:00,0.5,1,109.6,5.6,109.743,3.6581,3.98886,54.8,1.981,0.0134292,1.99443
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 03:30:00,0.5,1,154.8,3.6,154.842,7.74209,3.1315,77.4,1.5235,0.0422517,1.56575
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 03:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 03:30:00,0.533333,1,2.8,0.7,2.88617,0.515388,0.322124,1.49333,0.171733,6.613e-05,0.171799
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 03:30:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 03:30:00,0.5,1,175.2,-34.4,178.545,8.92726,2.53174,87.6,1.1985,0.0673722,1.26587
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 03:30:00,0.5,1,4.8,0.6,4.83735,0.604669,0.798545,2.4,0.39915,0.000122303,0.399272
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 03:30:00,0.5,1,24.32,3.68,24.5968,3.90426,0.755453,12.16,0.37367,0.00405654,0.377727
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 03:30:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 03:30:00,0.5,1,17.7,0.9,17.7229,1.41783,2.17497,8.85,1.085,0.00248482,1.08748
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 03:30:00,0.5,1,131.36,40.96,137.598,24.571,1.02707,65.68,0.34862,0.164914,0.513534
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 03:30:00,0.5,1,272,128.64,300.886,53.7296,2.24043,136,0.3335,0.786715,1.12022
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 03:30:00,0.5,1,122.4,45.2,130.479,8.69861,1.40851,61.2,0.6525,0.0517554,0.704255
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 03:30:00,0.5,1,13.38,0.9,13.4102,5.36409,0.318154,6.69,0.155,0.00407721,0.159077
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 03:30:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 03:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 03:30:00,0.5,1,485.04,137.52,504.158,50.4158,3.08629,242.52,0.4653,1.07784,1.54314
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 03:30:00,0.5,1,38.56,0.24,38.5607,9.64019,0.457945,19.28,0.21164,0.0173325,0.228973
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 03:30:00,0.5,1,5.4,0.3,5.40833,0.432666,1.0702,2.7,0.535,9.86432e-05,0.535099
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 03:30:00,0.5,1,13.76,-7.2,15.5299,3.88247,0.405666,6.88,0.2,0.00283308,0.202833
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 03:30:00,0.5,1,4,-0.32,4.01278,1.00319,0.401753,2,0.20069,0.00018633,0.200876
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 03:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 03:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 03:30:00,0.5,1,3.04,-2.72,4.07922,1.0198,0.40539,1.52,0.2025,0.000194792,0.202695
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 03:30:00,0.5,1,18.88,3.04,19.1232,3.03543,0.787154,9.44,0.391,0.0025771,0.393577
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 03:30:00,0.5,1,51.2,16,53.6418,7.15224,0.836544,25.6,0.402,0.0162722,0.418272
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 03:30:00,0.5,1,121.12,49.2,130.731,32.6828,0.891281,60.56,0.2225,0.22314,0.44564
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 03:30:00,0.5,1,25.8,-12.6,28.7124,3.58905,0.806918,12.9,0.39915,0.00430884,0.403459
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 03:31:00,0.483333,1,689.4,168,709.575,28.383,2.98762,333.21,0.917898,0.526117,1.44402
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 03:32:00,0.466667,1,999.2,396.8,1075.11,35.8368,6.56668,466.293,1.86153,1.20292,3.06445
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 03:32:00,0.466667,1,0.6,-0.24,0.64622,0.161555,0.40201,0.28,0.1876,4.52487e-06,0.187605
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 03:32:00,0.466667,1,19.6,8.4,21.3242,2.84322,0.809143,9.14667,0.3752,0.00240006,0.3776
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 04:00:00,0.516667,1,6.4,-0.2,6.40312,1.60078,0.283397,3.30667,0.1457,0.000721597,0.146422
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 04:00:00,0.5,1,37.62,-4.44,37.8811,15.1524,0.428068,18.81,0.1815,0.0325338,0.214034
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 04:00:00,0.5,1,4.8,-5.7,7.45185,0.596148,1.20938,2.4,0.6045,0.000190135,0.60469
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 04:00:00,0.5,1,5.12,-0.32,5.12999,0.341999,1.23415,2.56,0.617,7.70731e-05,0.617077
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 04:00:00,0.5,1,563,27,563.647,28.1824,3.16424,281.5,0.925,0.657119,1.58212
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 04:00:00,0.5,1,40.16,7.68,40.8877,7.30138,0.565168,20.08,0.27008,0.0125042,0.282584
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 04:00:00,0.5,1,13.8,-1.8,13.9169,1.73961,0.807028,6.9,0.4025,0.00101379,0.403514
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 04:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 04:00:00,0.5,1,17.5,-582.5,582.763,23.3105,2.8143,8.75,0.84815,0.559002,1.40715
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 04:00:00,0.5,1,9.28,-3.2,9.81623,0.613514,1.19555,4.64,0.5975,0.000273315,0.597773
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 04:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 04:00:00,0.5,1,160,45.8,166.426,16.6426,1.16805,80,0.462205,0.121821,0.584026
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 04:00:00,0.5,1,3.36,-0.96,3.49445,0.349445,0.925103,1.68,0.4625,5.14232e-05,0.462551
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 04:00:00,0.5,1,72.48,24.32,76.4514,10.1935,0.974372,36.24,0.449,0.0381861,0.487186
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 04:00:00,0.5,2,102.72,-367.86,381.932,12.7311,2.50166,51.36,1.09,0.160832,1.25083
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 04:00:00,0.5,1,7.68,3.84,8.5865,0.85865,0.895626,3.84,0.4475,0.000312902,0.447813
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 04:00:00,0.5,1,7.2,-1.41,7.33676,9.78235,0.162976,3.6,0.077,0.00448807,0.0814881
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 04:00:00,0.5,1,119.52,4.96,119.623,14.9529,0.981883,59.76,0.415,0.0759417,0.490942
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 04:00:00,0.5,1,649.8,141.6,665.049,26.602,2.8553,324.9,0.94955,0.478098,1.42765
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 04:00:00,0.5,1,23.4,-3.6,23.6753,0.947012,1.90031,11.7,0.94955,0.0006059,0.950156
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 04:00:00,0.5,1,9.6,-4.8,10.7331,0.429325,1.89948,4.8,0.94955,0.000188929,0.949739
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 04:00:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 04:00:00,0.5,1,10.8,-1.98,10.98,6.1,0.292302,5.4,0.1425,0.00365123,0.146151
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 04:00:00,0.5,2,9.92,-0.92,9.96257,6.22661,0.275052,4.96,0.134,0.00352619,0.137526
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 04:00:00,0.5,1,917,95.9,922.001,29.2699,5.4907,458.5,1.9127,0.832651,2.74535
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 04:00:00,0.5,1,76.3,8.4,76.761,2.43686,3.83694,38.15,1.9127,0.00577141,1.91847
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 04:00:00,0.5,1,5.28,-7.84,9.4522,1.18152,0.830948,2.64,0.415,0.000474151,0.415474
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 04:00:00,0.5,1,143.68,66.72,158.416,21.1221,1.07844,71.84,0.394,0.145219,0.539219
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 04:00:00,0.5,1,12,-2.8,12.3223,0.770146,1.15478,6,0.577,0.000388378,0.577388
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 04:00:00,0.5,1,22.08,1.44,22.1269,2.21269,0.965187,11.04,0.481,0.00159365,0.482594
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 04:00:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 04:00:00,0.5,1,8.2,-3,8.73155,1.38596,0.781051,4.1,0.39,0.000525516,0.390526
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 04:00:00,0.5,2,18.48,-3.56,18.8198,4.70494,0.423257,9.24,0.2075,0.00412846,0.211628
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 04:00:00,0.5,1,2.22,-2.1,3.05588,1.22235,0.363423,1.11,0.1815,0.00021172,0.181712
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 04:00:00,0.5,1,105.6,0.8,105.603,3.5201,3.98687,52.8,1.981,0.0124351,1.99344
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 04:00:00,0.5,1,983.2,388.8,1057.28,35.2428,6.48192,491.6,1.9945,1.24646,3.24096
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 04:00:00,0.5,1,144.6,5.4,144.701,7.23504,3.1208,72.3,1.5235,0.0368986,1.5604
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 04:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 04:00:00,0.5,1,4.8,-0.3,4.80937,0.384749,1.18815,2.4,0.594,7.66066e-05,0.594077
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 04:00:00,0.5,1,156.4,-32.4,159.721,7.98604,2.50483,78.2,1.1985,0.0539147,1.25241
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 04:00:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 04:00:00,0.5,1,19.36,1.12,19.3924,3.07815,0.752383,9.68,0.37367,0.0025215,0.376191
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 04:00:00,0.5,2,25.6,4.8,26.0461,0.868204,1.07079,12.8,0.535,0.000397196,0.535397
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 04:00:00,0.5,1,23.7,13.8,27.425,2.194,2.1819,11.85,1.085,0.00595003,1.09095
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 04:00:00,0.5,1,96.48,40,104.443,18.6506,0.887271,48.24,0.34862,0.0950154,0.443635
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 04:00:00,0.5,1,274.08,119.84,299.135,53.4169,2.22217,137.04,0.3335,0.777584,1.11108
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 04:00:00,0.5,1,108.4,51.6,120.055,8.00364,1.39263,54.2,0.6525,0.0438159,0.696316
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 04:00:00,0.5,1,14.34,1.08,14.3806,5.75224,0.319377,7.17,0.155,0.00468861,0.159689
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 04:00:00,0.5,1,2.8,-1.2,3.04631,0.152315,2.39704,1.4,1.1985,1.96125e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 04:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 04:00:00,0.516667,1,481.92,139.92,501.821,50.1821,3.06635,248.992,0.48081,1.10347,1.58428
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 04:00:00,0.5,1,32.64,0,32.64,8.16,0.448117,16.32,0.21164,0.0124185,0.224059
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 04:00:00,0.5,1,2.7,0,2.7,0.216,1.07005,1.35,0.535,2.45849e-05,0.535025
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 04:00:00,0.5,1,4.16,-8.32,9.30204,2.32551,0.402033,2.08,0.2,0.00101643,0.201016
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 04:00:00,0.5,1,3.84,-0.48,3.86988,0.967471,0.401727,1.92,0.20069,0.000173296,0.200863
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 04:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 04:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 04:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 04:00:00,0.5,1,5.76,-1.92,6.07157,1.51789,0.405863,2.88,0.2025,0.000431539,0.202932
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 04:00:00,0.5,1,17.92,3.2,18.2035,2.88944,0.78667,8.96,0.391,0.00233518,0.393335
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 04:00:00,0.5,1,50.8,18.4,54.0296,7.20395,0.837017,25.4,0.402,0.0165084,0.418508
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 04:00:00,0.5,1,19.2,8.2,20.8777,2.7837,0.80893,9.6,0.402,0.00246495,0.404465
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 04:00:00,0.5,1,98.72,38.48,105.954,26.4886,0.738148,49.36,0.2225,0.146574,0.369074
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 04:00:00,0.5,1,25.8,-13.2,28.9807,3.62259,0.80708,12.9,0.39915,0.00438975,0.40354
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 04:01:00,0.516667,1,4.2,-3,5.1614,0.206456,4.50007,2.17,2.325,3.64405e-05,2.32504
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 04:02:00,0.466667,1,2.8,0.6,2.86356,0.511351,0.322122,1.30667,0.150267,5.69607e-05,0.150324
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 04:30:00,0.5,1,36.72,-4.56,37.0021,14.8008,0.425083,18.36,0.1815,0.0310414,0.212541
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 04:30:00,0.533333,1,5.4,-5.7,7.85175,0.62814,1.20942,2.88,0.6448,0.000225162,0.645025
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 04:30:00,0.516667,1,2.56,-0.32,2.57992,0.171995,1.23404,1.32267,0.637567,2.0143e-05,0.637587
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 04:30:00,0.5,1,558,26.5,558.629,27.9314,3.14094,279,0.925,0.64547,1.57047
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 04:30:00,0.5,1,43.2,7.36,43.8225,7.82544,0.568887,21.6,0.27008,0.0143636,0.284444
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 04:30:00,0.5,1,12.6,-1.5,12.689,1.58612,0.806686,6.3,0.4025,0.000842787,0.403343
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 04:30:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 04:30:00,0.5,1,17.5,-576.5,576.766,23.0706,2.79141,8.75,0.84815,0.547556,1.39571
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 04:30:00,0.5,1,10.56,-1.92,10.7331,0.67082,1.19565,5.28,0.5975,0.000326758,0.597827
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 04:30:00,0.516667,1,2,0,2,0.1,1.85002,1.03333,0.955833,8.54928e-06,0.955842
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 04:30:00,0.5,1,160.8,42.8,166.399,16.6399,1.16797,80.4,0.462205,0.121781,0.583986
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 04:30:00,0.5,1,3.6,-0.72,3.67129,0.367129,0.925114,1.8,0.4625,5.67596e-05,0.462557
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 04:30:00,0.5,1,67.52,27.84,73.0343,9.73791,0.967698,33.76,0.449,0.0348489,0.483849
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 04:30:00,0.5,2,94.32,-370.98,382.782,12.7594,2.5031,47.16,1.09,0.161549,1.25155
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 04:30:00,0.5,1,6.96,3.36,7.7286,0.77286,0.895507,3.48,0.4475,0.000253499,0.447753
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 04:30:00,0.5,1,7.53,-1.38,7.65541,10.2072,0.163773,3.765,0.077,0.00488638,0.0818864
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 04:30:00,0.5,1,120.16,4.16,120.232,15.029,0.983434,60.08,0.415,0.076717,0.491717
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 04:30:00,0.5,1,685.2,144.6,700.292,28.0117,2.95932,342.6,0.94955,0.530112,1.47966
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 04:30:00,0.5,1,37.8,6,38.2732,1.53093,1.90227,18.9,0.94955,0.00158343,0.951133
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 04:30:00,0.5,1,20.4,-4.2,20.8279,0.833115,1.90052,10.2,0.94955,0.000711435,0.950261
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 04:30:00,0.5,1,3.4,-0.8,3.49285,0.465713,0.732162,1.7,0.366,8.11707e-05,0.366081
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 04:30:00,0.5,1,10.74,-2.04,10.932,6.07335,0.292239,5.37,0.1425,0.0036194,0.146119
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 04:30:00,0.0166667,2,11.92,-0.72,11.9417,7.46358,0.278133,0.198667,0.00446667,0.000168879,0.00463555
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 04:30:00,0.5,1,758.1,95.2,764.054,24.2557,4.96901,379.05,1.9127,0.571806,2.48451
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 04:30:00,0.5,1,69.3,7.7,69.7265,2.21354,3.83492,34.65,1.9127,0.00476207,1.91746
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 04:30:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 04:30:00,0.5,1,149.28,66.56,163.446,21.7929,1.09718,74.64,0.394,0.154589,0.548589
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 04:30:00,0.5,1,12,-1.2,12.0599,0.753741,1.15474,6,0.577,0.000372008,0.577372
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 04:30:00,0.5,1,21.12,1.44,21.169,2.1169,0.964917,10.56,0.481,0.00145866,0.482459
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 04:30:00,0.5,1,1.1,0,1.1,0.174603,0.780017,0.55,0.39,8.34043e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 04:30:00,0.5,1,7.8,-3.1,8.39345,1.33229,0.780971,3.9,0.39,0.000485606,0.390486
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 04:30:00,0.5,2,20.04,-3.2,20.2939,5.07347,0.424601,10.02,0.2075,0.00480053,0.212301
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 04:30:00,0.5,1,2.52,-2.1,3.2803,1.31212,0.363488,1.26,0.1815,0.00024396,0.181744
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 04:30:00,0.5,1,102.4,0,102.4,3.41333,3.98538,51.2,1.981,0.0116922,1.99269
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 04:30:00,0.5,1,975.2,352,1036.78,34.5594,6.38619,487.6,1.9945,1.19859,3.19309
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 04:30:00,0.5,1,157.2,4.8,157.273,7.86366,3.13418,78.6,1.5235,0.043589,1.56709
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 04:30:00,0.533333,1,0,0,0,0,2.65,0,1.41333,0,1.41333
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 04:30:00,0.5,1,3,0.6,3.05941,0.546324,0.322139,1.5,0.161,6.96628e-05,0.16107
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 04:30:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 04:30:00,0.5,1,168.8,-33.6,172.112,8.60558,2.52221,84.4,1.1985,0.0626044,1.2611
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 04:30:00,0.5,1,4.6,0.4,4.61736,0.57717,0.798523,2.3,0.39915,0.000111432,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 04:30:00,0.5,1,20.32,1.28,20.3603,3.23179,0.752899,10.16,0.37367,0.00277948,0.376449
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 04:30:00,0.5,2,26.8,4.4,27.1588,0.905293,1.07086,13.4,0.535,0.000431857,0.535432
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 04:30:00,0.5,1,38.1,16.5,41.5194,3.32155,2.19727,19.05,1.085,0.0136373,1.09864
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 04:30:00,0.5,1,121.76,32.8,126.101,22.5179,0.974251,60.88,0.34862,0.138505,0.487125
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 04:30:00,0.5,1,340.96,128.64,364.42,65.075,2.97507,170.48,0.3335,1.15403,1.48753
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 04:30:00,0.5,1,146,51.2,154.717,10.3145,1.45054,73,0.6525,0.0727698,0.72527
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 04:30:00,0.5,1,14.04,0.72,14.0584,5.62338,0.318962,7.02,0.155,0.00448089,0.159481
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 04:30:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 04:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 04:30:00,0.5,1,39.44,-0.24,39.4407,9.86018,0.459545,19.72,0.21164,0.0181326,0.229773
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 04:30:00,0.5,1,6,0.3,6.0075,0.4806,1.07024,3,0.535,0.00012171,0.535122
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 04:30:00,0.5,1,24.96,-5.92,25.6524,6.41311,0.41546,12.48,0.2,0.00773001,0.20773
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 04:30:00,0.5,1,2.88,-0.32,2.89772,0.724431,0.401574,1.44,0.20069,9.71641e-05,0.200787
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 04:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 04:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 04:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 04:30:00,0.533333,1,4.16,-2.4,4.80267,1.20067,0.40554,2.21867,0.216,0.000288012,0.216288
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 04:30:00,0.5,1,18.56,2.72,18.7583,2.9775,0.786959,9.28,0.391,0.00247968,0.39348
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 04:30:00,0.5,1,65.6,13.6,66.9949,8.93266,0.854764,32.8,0.402,0.0253819,0.427382
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 04:30:00,0.5,1,19.6,7.6,21.0219,2.80292,0.808998,9.8,0.402,0.00249911,0.404499
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 04:30:00,0.533333,1,113.12,26,116.07,29.0174,0.796791,60.3307,0.237333,0.187622,0.424955
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 04:30:00,0.5,1,24.9,-12.3,27.7723,3.47154,0.806363,12.45,0.39915,0.00403131,0.403181
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 04:31:00,0.483333,1,6.6,0.2,6.60303,1.65076,0.283485,3.19,0.1363,0.00071785,0.137018
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 04:31:00,0.483333,2,11.92,-0.72,11.9417,7.46358,0.278133,5.76133,0.129533,0.00489749,0.134431
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 04:31:00,0.516667,1,485.76,134.88,504.138,50.4138,3.08612,250.976,0.48081,1.11368,1.59449
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 04:32:00,0.466667,1,3.6,-3,4.68615,0.187446,4.50006,1.68,2.1,2.71318e-05,2.10003
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 05:00:00,0.5,1,4.2,-3,5.1614,0.206456,4.50007,2.1,2.25,3.5265e-05,2.25004
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 05:00:00,0.5,1,6.7,0,6.7,1.675,0.283529,3.35,0.141,0.000764575,0.141765
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 05:00:00,0.5,1,27.18,-3,27.3451,10.938,0.396906,13.59,0.1815,0.016953,0.198453
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 05:00:00,0.5,1,532.5,23.5,533.018,26.6509,3.02529,266.25,0.925,0.587643,1.51264
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 05:00:00,0.5,1,37.76,7.36,38.4706,6.86975,0.562299,18.88,0.27008,0.0110695,0.281149
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 05:00:00,0.5,1,12.6,-1.8,12.7279,1.59099,0.806696,6.3,0.4025,0.000847969,0.403348
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 05:00:00,0.5,1,2.24,-0.64,2.32964,0.232964,0.88675,1.12,0.44335,2.48444e-05,0.443375
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 05:00:00,0.5,1,17.5,-578,578.265,23.1306,2.79711,8.75,0.84815,0.550406,1.39856
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 05:00:00,0.5,1,8.64,-2.88,9.10736,0.56921,1.19547,4.32,0.5975,0.000235266,0.597735
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 05:00:00,0.5,1,197.4,43.4,202.115,20.2115,1.28375,98.7,0.462205,0.17967,0.641875
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 05:00:00,0.5,1,2.16,-0.72,2.27684,0.227684,0.925044,1.08,0.4625,2.18306e-05,0.462522
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 05:00:00,0.5,1,85.44,27.84,89.8613,11.9815,1.00351,42.72,0.449,0.0527571,0.501757
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 05:00:00,0.5,2,96.6,-372.06,384.396,12.8132,2.50583,48.3,1.09,0.162914,1.25291
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 05:00:00,0.5,1,7.2,3.6,8.04984,0.804984,0.89555,3.6,0.4475,0.000275011,0.447775
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 05:00:00,0.5,1,4.89,1.65,5.16087,6.88116,0.158441,2.445,0.077,0.00222073,0.0792207
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 05:00:00,0.5,1,114.56,4.16,114.636,14.3294,0.969483,57.28,0.415,0.0697413,0.484741
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 05:00:00,0.5,1,676.8,147,692.58,27.7032,2.9361,338.4,0.94955,0.518501,1.46805
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 05:00:00,0.5,1,23.4,-3.6,23.6753,0.947012,1.90031,11.7,0.94955,0.0006059,0.950156
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 05:00:00,0.5,1,21,-4.8,21.5416,0.861664,1.90062,10.5,0.94955,0.000761029,0.950311
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 05:00:00,0.5,1,2.9,-0.6,2.96142,0.394856,0.732117,1.45,0.366,5.83497e-05,0.366058
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 05:00:00,0.5,1,16.32,0.12,16.3204,9.06691,0.301133,8.16,0.1425,0.00806675,0.150567
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 05:00:00,0.5,2,13.16,-0.68,13.1776,8.23597,0.280339,6.58,0.134,0.00616925,0.140169
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 05:00:00,0.5,1,829.5,94.5,834.866,26.5037,5.19081,414.75,1.9127,0.682706,2.59541
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 05:00:00,0.5,1,71.4,8.4,71.8924,2.2823,3.83553,35.7,1.9127,0.00506252,1.91776
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 05:00:00,0.5,1,5.6,-7.84,9.6346,1.20433,0.830985,2.8,0.415,0.000492628,0.415493
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 05:00:00,0.5,1,123.84,60.48,137.819,18.3759,1.00783,61.92,0.394,0.109913,0.503913
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 05:00:00,0.5,1,11.2,-0.8,11.2285,0.701783,1.15464,5.6,0.577,0.000322489,0.577322
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 05:00:00,0.5,1,22.32,1.44,22.3664,2.23664,0.965257,11.16,0.481,0.00162833,0.482628
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 05:00:00,0.5,1,1.1,-0.1,1.10454,0.175323,0.780017,0.55,0.39,8.40936e-06,0.390008
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 05:00:00,0.5,1,10.9,-3.2,11.36,1.80318,0.781779,5.45,0.39,0.000889531,0.39089
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 05:00:00,0.5,2,18.88,-2.48,19.0422,4.76055,0.423453,9.44,0.2075,0.00422661,0.211727
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 05:00:00,0.516667,1,6.9,-2.34,7.28599,2.91439,0.365407,3.565,0.18755,0.00124368,0.188794
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 05:00:00,0.5,1,109.6,5.6,109.743,3.6581,3.98886,54.8,1.981,0.0134292,1.99443
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 05:00:00,0.5,1,721.6,280,774.02,25.8007,5.32507,360.8,1.9945,0.668037,2.66254
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 05:00:00,0.5,1,138,4.2,138.064,6.90319,3.11418,69,1.5235,0.0335914,1.55709
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 05:00:00,0.5,1,1.6,0,1.6,0.285714,0.322038,0.8,0.161,1.90531e-05,0.161019
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 05:00:00,0.5,1,4.2,-0.3,4.2107,0.336856,1.18812,2.1,0.594,5.87218e-05,0.594059
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 05:00:00,0.5,1,186.8,-33.6,189.798,9.48989,2.54926,93.4,1.1985,0.0761319,1.27463
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 05:00:00,0.5,1,4.8,0.4,4.81664,0.60208,0.798543,2.4,0.39915,0.000121258,0.399271
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 05:00:00,0.5,1,20.96,0,20.96,3.32698,0.753231,10.48,0.37367,0.00294564,0.376616
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 05:00:00,0.5,2,26,3.6,26.248,0.874935,1.07081,13,0.535,0.000403378,0.535403
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 05:00:00,0.5,1,30.9,13.2,33.6013,2.68811,2.18786,15.45,1.085,0.00893182,1.09393
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 05:00:00,0.5,1,79.52,28.96,84.6293,15.1124,0.822008,39.76,0.34862,0.0623841,0.411004
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 05:00:00,0.5,1,161.76,92.32,186.251,33.259,1.26989,80.88,0.3335,0.301446,0.634946
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 05:00:00,0.5,1,109.6,36.4,115.486,7.6991,1.38609,54.8,0.6525,0.0405448,0.693045
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 05:00:00,0.5,1,13.32,0.66,13.3363,5.33454,0.318065,6.66,0.155,0.0040324,0.159032
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 05:00:00,0.5,1,2.4,-1.2,2.68328,0.134164,2.39703,1.2,1.1985,1.52166e-05,1.19852
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 05:00:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 05:00:00,0.5,1,33.12,0,33.12,8.28,0.448853,16.56,0.21164,0.0127865,0.224426
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 05:00:00,0.5,1,5.4,0,5.4,0.432,1.0702,2.7,0.535,9.83397e-05,0.535098
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 05:00:00,0.516667,1,14.4,-7.04,16.0288,4.00719,0.406036,7.44,0.206667,0.00311863,0.209785
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 05:00:00,0.5,1,3.68,-0.64,3.73524,0.933809,0.401703,1.84,0.20069,0.000161446,0.200851
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 05:00:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 05:00:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 05:00:00,0.5,1,1.76,-0.32,1.78885,0.447214,0.411075,0.88,0.2055,3.746e-05,0.205537
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 05:00:00,0.5,1,16.64,2.72,16.8608,2.67632,0.786007,8.32,0.391,0.00200341,0.393003
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 05:00:00,0.5,1,55.8,13,57.2943,7.63924,0.841127,27.9,0.402,0.0185637,0.420564
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 05:00:00,0.5,1,19,7.6,20.4636,2.72848,0.808736,9.5,0.402,0.00236813,0.404368
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 05:00:00,0.5,1,27.3,-11.4,29.5846,3.69808,0.807449,13.65,0.39915,0.00457462,0.403725
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 05:01:00,0.483333,1,2.56,-0.32,2.57992,0.171995,1.23404,1.23733,0.596433,1.88434e-05,0.596452
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 05:01:00,0.483333,1,1,0,1,0.05,1.85,0.483333,0.894167,1.99943e-06,0.894169
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 05:02:00,0.466667,1,5.1,-5.1,7.21249,0.576999,1.20936,2.38,0.5642,0.000166242,0.564366
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 05:02:00,0.466667,1,0,-0.4,0.4,0.032,2.65,0,1.23667,4.68309e-07,1.23667
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 05:02:00,0.466667,1,486.24,136.08,504.923,50.4923,3.09283,226.912,0.43428,1.00904,1.44332
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 05:02:00,0.466667,1,6.4,-2.24,6.78068,1.69517,0.406076,2.98667,0.189,0.000502344,0.189502
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 05:02:00,0.466667,1,101.12,25.92,104.389,26.0973,0.729551,47.1893,0.207667,0.13279,0.340457
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 05:30:00,0.5,1,1.8,-2.4,3,0.12,4.50002,0.9,2.25,1.19138e-05,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 05:30:00,0.5,1,8.1,0.9,8.14985,2.03746,0.284263,4.05,0.141,0.00113128,0.142131
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 05:30:00,0.5,1,24.84,-0.6,24.8472,9.9389,0.390995,12.42,0.1815,0.0139974,0.195497
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 05:30:00,0.5,1,3.9,-5.4,6.66108,0.532886,1.2093,1.95,0.6045,0.000151923,0.604652
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 05:30:00,0.5,1,2.88,0,2.88,0.192,1.23405,1.44,0.617,2.42915e-05,0.617024
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 05:30:00,0.5,1,529,24.5,529.567,26.4784,3.01012,264.5,0.925,0.580058,1.50506
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 05:30:00,0.5,1,40.8,8.16,41.608,7.43,0.566057,20.4,0.27008,0.0129486,0.283029
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 05:30:00,0.5,1,9.6,-1.2,9.67471,1.20934,0.80598,4.8,0.4025,0.000489937,0.40299
03.LOGOS.T1.1000kVA,03.LOGOS.T1.1000kVA,2026-07-08 05:30:00,0.516667,1,2.24,-0.64,2.32964,0.232964,0.88675,1.15733,0.458128,2.56725e-05,0.458154
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 05:30:00,0.5,1,11.5,-573,573.115,22.9246,2.77759,5.75,0.84815,0.540647,1.3888
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 05:30:00,0.5,1,7.04,-2.56,7.49101,0.468188,1.19532,3.52,0.5975,0.000159168,0.597659
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 05:30:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 05:30:00,0.5,1,160.4,42.6,165.961,16.5961,1.16669,80.2,0.462205,0.121141,0.583346
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 05:30:00,0.5,1,4.56,-0.96,4.65996,0.465996,0.925183,2.28,0.4625,9.1446e-05,0.462591
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 05:30:00,0.5,1,69.6,22.08,73.0184,9.73579,0.967667,34.8,0.449,0.0348337,0.483834
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 05:30:00,0.5,2,92.82,-372.98,384.356,12.8119,2.50576,46.41,1.09,0.16288,1.25288
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 05:30:00,0.5,1,20.64,6.72,21.7064,2.17064,0.898999,10.32,0.4475,0.00199964,0.4495
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 05:30:00,0.5,1,2.22,2.01,2.99475,3.99299,0.155496,1.11,0.077,0.000747774,0.0777478
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 05:30:00,0.5,1,108.64,4.32,108.726,13.5907,0.955472,54.32,0.415,0.0627361,0.477736
TH.ASAHI.T1.2500kVA,TH.ASAHI.T1.2500kVA,2026-07-08 05:30:00,0.516667,1,626.4,144,642.739,25.7095,2.79222,323.64,0.981202,0.461444,1.44265
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 05:30:00,0.5,1,20.4,-3,20.6194,0.824776,1.90002,10.2,0.94955,0.000459581,0.95001
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 05:30:00,0.5,1,4.8,-3.6,6,0.24,1.89922,2.4,0.94955,5.90403e-05,0.949609
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 05:30:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 05:30:00,0.5,1,6.3,0.78,6.3481,3.52672,0.287441,3.15,0.1425,0.00122046,0.14372
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 05:30:00,0.5,2,6.04,0.48,6.05904,3.7869,0.270609,3.02,0.134,0.00130428,0.135304
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 05:30:00,0.5,1,776.3,58.8,778.524,24.715,5.01274,388.15,1.9127,0.593669,2.50637
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 05:30:00,0.5,1,64.4,9.1,65.0398,2.06475,3.83369,32.2,1.9127,0.00414341,1.91684
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 05:30:00,0.5,1,2.56,-7.2,7.64157,0.955196,0.83062,1.28,0.415,0.000309897,0.41531
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 05:30:00,0.5,1,116.32,60.32,131.03,17.4707,0.986701,58.16,0.394,0.0993504,0.49335
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 05:30:00,0.5,1,9.2,-2,9.41488,0.58843,1.15445,4.6,0.577,0.000226724,0.577227
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 05:30:00,0.5,1,12,1.2,12.0599,1.20599,0.962947,6,0.481,0.000473407,0.481473
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 05:30:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 05:30:00,0.5,1,26.6,2.3,26.6993,4.23798,0.789827,13.3,0.39,0.00491362,0.394914
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 05:30:00,0.5,2,7.96,-1.44,8.0892,2.0223,0.416525,3.98,0.2075,0.000762729,0.208263
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 05:30:00,0.5,1,108.8,5.6,108.944,3.63147,3.98847,54.4,1.981,0.0132344,1.99423
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 05:30:00,0.5,1,710.4,238.4,749.335,24.9778,5.24121,355.2,1.9945,0.626107,2.62061
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 05:30:00,0.5,1,138,3.6,138.047,6.90235,3.11417,69,1.5235,0.0335831,1.55708
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 05:30:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 05:30:00,0.5,1,0.9,0,0.9,0.160714,0.322012,0.45,0.161,6.02851e-06,0.161006
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 05:30:00,0.5,1,1.8,-0.3,1.82483,0.145986,1.18802,0.9,0.594,1.1029e-05,0.594011
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 05:30:00,0.5,1,166.8,-35.2,170.474,8.52368,2.51984,83.4,1.1985,0.0614185,1.25992
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 05:30:00,0.5,1,4.6,0.4,4.61736,0.57717,0.798523,2.3,0.39915,0.000111432,0.399261
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 05:30:00,0.5,1,20.16,1.92,20.2512,3.21448,0.75284,10.08,0.37367,0.00274979,0.37642
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 05:30:00,0.5,2,26,3.6,26.248,0.874935,1.07081,13,0.535,0.000403378,0.535403
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 05:30:00,0.5,1,41.7,17.4,45.1846,3.61477,2.2023,20.85,1.085,0.0161513,1.10115
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 05:30:00,0.5,1,71.04,18.72,73.4651,13.1188,0.791261,35.52,0.34862,0.0470105,0.395631
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 05:30:00,0.5,1,177.6,87.04,197.782,35.3182,1.34686,88.8,0.3335,0.339929,0.673429
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 05:30:00,0.5,1,104.8,34,110.177,7.34515,1.37881,52.4,0.6525,0.0369027,0.689403
YM.NCC.250kVA,YM.NCC.250kVA,2026-07-08 05:30:00,0.5,1,13.2,0.72,13.2196,5.28785,0.317924,6.6,0.155,0.00396212,0.158962
YM.NHUADUCANH.T1.2000kVA,YM.NHUADUCANH.T1.2000kVA,2026-07-08 05:30:00,0.5,1,2,-0.8,2.15407,0.107703,2.39702,1,1.1985,9.80623e-06,1.19851
YM.OSAKA.160kVA,YM.OSAKA.160kVA,2026-07-08 05:30:00,0.5,1,0,0,0,0,0.6205,0,0.31025,0,0.31025
YM.PACIFIC.T1.1000kVA,YM.PACIFIC.T1.1000kVA,2026-07-08 05:30:00,0.5,1,480.48,135.6,499.248,49.9248,3.0445,240.24,0.4653,1.05695,1.52225
YM.SOL.T1.400kVA,YM.SOL.T1.400kVA,2026-07-08 05:30:00,0.5,1,35.92,0.24,35.9208,8.9802,0.453361,17.96,0.21164,0.0150405,0.226681
YM.SONMIENBAC.T1.1250kVA,YM.SONMIENBAC.T1.1250kVA,2026-07-08 05:30:00,0.5,1,2.1,0.3,2.12132,0.169706,1.07003,1.05,0.535,1.51759e-05,0.535015
YM.TITAN.NX2.400kVA,YM.TITAN.NX2.400kVA.ESSENCE,2026-07-08 05:30:00,0.5,1,1.44,-0.48,1.51789,0.379473,0.401433,0.72,0.20069,2.66609e-05,0.200717
YM.TITAN.NX3.400kVA,YM.TITAN.NX3.400kVA.EVERJOY,2026-07-08 05:30:00,0.5,1,0.48,-0.24,0.536656,0.134164,0.402007,0.24,0.201,3.3435e-06,0.201003
YM.TITAN.NX4.400kVA,YM.TITAN.NX4.400kVA.JOINT,2026-07-08 05:30:00,0.5,1,0.48,-0.36,0.6,0.15,0.410158,0.24,0.205075,4.18736e-06,0.205079
YM.TITAN.NX5.400KVA,YM.TITAN.NX5.400KVA.JEN YAW,2026-07-08 05:30:00,0.5,1,1.6,-0.32,1.63169,0.407922,0.411062,0.8,0.2055,3.11667e-05,0.205531
YM.TITAN.NX6.400kVA,YM.TITAN.NX6.400kVA.FUMAO,2026-07-08 05:30:00,0.516667,1,4.64,-1.92,5.02155,1.25539,0.40559,2.39733,0.20925,0.000305024,0.209555
YM.TITAN.NX7.630kVA,YM.TITAN.NX7.630kVA,2026-07-08 05:30:00,0.5,1,15.2,2.72,15.4415,2.45102,0.785361,7.6,0.391,0.0016803,0.39268
YM.TITAN.NX8.750kVA,YM.TITAN.NX8.750kVA Hồng Nguyên,2026-07-08 05:30:00,0.5,1,57.2,9.4,57.9672,7.72896,0.842005,28.6,0.402,0.0190023,0.421002
YM.TITAN.NX9.750kVA,YM.TITAN.NX9.750kVA,2026-07-08 05:30:00,0.5,1,19,7.4,20.3902,2.71869,0.808702,9.5,0.402,0.00235117,0.404351
YM.VINSON.T1.400kVA,YM.VINSON.T1.400kVA,2026-07-08 05:30:00,0.5,1,100.88,27.84,104.651,26.1628,0.73098,50.44,0.2225,0.14299,0.36549
YM.YUSEN.T1.800kVA,YM.YUSEN.T1.800kVA,2026-07-08 05:30:00,0.5,1,16.2,-11.1,19.638,2.45475,0.802331,8.1,0.39915,0.00201565,0.401166
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 05:31:00,0.483333,1,0.18,-0.18,0.254558,0.101823,0.363003,0.087,0.17545,1.42017e-06,0.175451
YM.TITAN.NX1.400kVA,YM.TITAN.NX1.400kVA.SML,2026-07-08 05:31:00,0.483333,1,13.28,-7.04,15.0306,3.75766,0.405308,6.41867,0.193333,0.00256539,0.195899
03.AQ.T1.2500kVA,03.AQ.T1.2500kVA,2026-07-08 06:00:00,0.5,1,1.2,-2.4,2.68328,0.107331,4.50002,0.6,2.25,9.53107e-06,2.25001
03.ECOLAND.T1.400KVA,03.ECOLAND.T1.400KVA,2026-07-08 06:00:00,0.5,1,8.9,1.6,9.04268,2.26067,0.284785,4.45,0.141,0.00139272,0.142393
03.ECOLAND.T2.250kVA,03.ECOLAND.T2.250kVA,2026-07-08 06:00:00,0.5,1,20.46,1.92,20.5499,8.21996,0.382149,10.23,0.1815,0.00957434,0.191074
03.ECOLAND.T4.1250kVA,03.ECOLAND.T4.1250kVA,2026-07-08 06:00:00,0.5,1,5.1,-5.4,7.42765,0.594212,1.20938,2.55,0.6045,0.000188902,0.604689
03.ECOLAND.T5.1500kVA,03.ECOLAND.T5.1500kVA,2026-07-08 06:00:00,0.5,1,0.96,0,0.96,0.064,1.23401,0.48,0.617,2.69906e-06,0.617003
03.GHN.T1.2000kVA,03.GHN.T1.2000kVA,2026-07-08 06:00:00,0.5,1,481,20.5,481.437,24.0718,2.80882,240.5,0.925,0.479411,1.40441
03.IP.T1.560kVA,03.IP.T1.560kVA,2026-07-08 06:00:00,0.5,1,20.96,7.52,22.2682,3.97646,0.547578,10.48,0.27008,0.00370884,0.273789
03.JPVN.T1.800kVA,03.JPVN.T1.800kVA,2026-07-08 06:00:00,0.5,1,6.9,-0.6,6.92604,0.865755,0.805502,3.45,0.4025,0.000251093,0.402751
03.LOGOS.T2.2500kVA,03.LOGOS.T2.2500kVA,2026-07-08 06:00:00,0.5,1,31.5,-576,576.861,23.0744,2.79177,15.75,0.84815,0.547737,1.39589
03.LOGOS.T3.1600kVA,03.LOGOS.T3.1600kVA,2026-07-08 06:00:00,0.5,1,8.32,-2.24,8.61626,0.538516,1.19542,4.16,0.5975,0.000210578,0.597711
03.NHUABINHTHUAN.2000kVA,03.NHUABINHTHUAN.2000kVA,2026-07-08 06:00:00,0.5,1,2,0,2,0.1,1.85002,1,0.925,8.2735e-06,0.925008
03.SENDAI.T1.1000kVA,03.SENDAI.T1.1000kVA,2026-07-08 06:00:00,0.5,1,135.4,43.2,142.125,14.2125,1.10209,67.7,0.462205,0.088842,0.551047
03.SHINERAY.1000kVA,03.SHINERAY.1000kVA,2026-07-08 06:00:00,0.5,1,2.64,-0.96,2.80913,0.280913,0.925066,1.32,0.4625,3.3231e-05,0.462533
03.TAMAGAWA.T1.750kVA,03.TAMAGAWA.T1.750kVA,2026-07-08 06:00:00,0.5,1,70.56,30.08,76.7041,10.2272,0.974878,35.28,0.449,0.038439,0.487439
03.TMD.3000kVA,03.TMD.3000kVA ( 0.2kV ),2026-07-08 06:00:00,0.0166667,2,95.38,-368.5,380.644,12.6881,2.4995,1.58967,0.0363333,0.00532496,0.0416583
PĐ.AMP.T1.1000kVA,PĐ.AMP.T1.1000kVA,2026-07-08 06:00:00,0.5,1,36.24,6,36.7333,3.67333,0.906453,18.12,0.4475,0.00572659,0.453227
PĐ.BQL.T1.75kVA,PĐ.BQL.T1.75kVA,2026-07-08 06:00:00,0.5,1,2.22,2.1,3.05588,4.07451,0.155557,1.11,0.077,0.000778615,0.0777786
TH.ACCELOTECH.T1.800kVA,TH.ACCELOTECH.T1.800kVA,2026-07-08 06:00:00,0.516667,1,112.96,6.72,113.16,14.145,0.965914,58.3627,0.428833,0.0702224,0.499056
TH.BAIYANG.T1.2500kVA,TH.BAIYANG.T1.2500kVA,2026-07-08 06:00:00,0.5,1,42.6,15,45.1637,1.80655,1.90351,21.3,0.94955,0.0022049,0.951755
TH.BEBRIGHT.T1.2500kVA,TH.BEBRIGHT.T1.2500kVA,2026-07-08 06:00:00,0.5,1,6,-3.6,6.99714,0.279886,1.89926,3,0.94955,8.02948e-05,0.94963
TH.BQL.PCCC2.750kVA,TH.BQL.PCCC2.750kVA,2026-07-08 06:00:00,0.5,1,0.5,-0.2,0.538516,0.0718022,0.732004,0.25,0.366,1.92947e-06,0.366002
TH.BQL.T1.180kVA,TH.BQL.T1.180kVA,2026-07-08 06:00:00,0.5,1,5.22,0.42,5.23687,2.90937,0.286661,2.61,0.1425,0.000830574,0.143331
TH.BQL.T2.160kVA,TH.BQL.T2.160kVA,2026-07-08 06:00:00,0.5,2,2.6,-0.32,2.61962,1.63726,0.268488,1.3,0.134,0.000243803,0.134244
TH.FANTASY.T1.3150kVA,TH.FANTASY.T1.3150kVA,2026-07-08 06:00:00,0.5,1,816.2,110.6,823.659,26.1479,5.1544,408.1,1.9127,0.664501,2.5772
TH.FANTASY.T2.3150kVA,TH.FANTASY.T2.3150kVA,2026-07-08 06:00:00,0.5,1,63.7,9.1,64.3467,2.04275,3.83351,31.85,1.9127,0.00405558,1.91676
TH.HONGXI.T1.800kVA,TH.HONGXI.T1.800kVA,2026-07-08 06:00:00,0.5,1,2.88,-7.36,7.90342,0.987927,0.830663,1.44,0.415,0.000331498,0.415331
TH.HUM&C.T1.750kVA,TH.HUM&C.T1.750kVA,2026-07-08 06:00:00,0.5,1,103.68,59.84,119.71,15.9613,0.95385,51.84,0.394,0.0829251,0.476925
TH.SINHER.T1.1600kVA,TH.SINHER.T1.1600kVA,2026-07-08 06:00:00,0.5,1,9.6,-0.8,9.63328,0.60208,1.15447,4.8,0.577,0.000237365,0.577237
TH.XULI.T1.1000kVA,TH.XULI.T1.1000kVA,2026-07-08 06:00:00,0.5,1,13.68,1.68,13.7828,1.37828,0.963237,6.84,0.481,0.000618335,0.481618
TTI.BQL.T1.630kVA XLNT,TTI.BQL.T1.630kVA  XLNT,2026-07-08 06:00:00,0.5,1,0.1,0,0.1,0.015873,0.78,0.05,0.39,6.89292e-08,0.39
TTI.BQL.T2.630kVA CCNS,TTI.BQL.T2.630kVA CCNS,2026-07-08 06:00:00,0.5,1,41.3,5.5,41.6646,6.61343,0.803931,20.65,0.39,0.0119657,0.401966
TTI.BQL.T3.400kVA,TTI.BQL.T3.400kVA  CS+BQL,2026-07-08 06:00:00,0.5,2,11.24,-0.4,11.2471,2.81178,0.417949,5.62,0.2075,0.00147449,0.208974
TTI.BQL.T4.250kVA,TTI.BQL.T4.250kVA,2026-07-08 06:00:00,0.5,1,0.18,-0.18,0.254558,0.101823,0.363003,0.09,0.1815,1.46915e-06,0.181501
TTI.JOHNSON 2.T1.3000kVA,TTI.JOHNSON 2.T1.3000kVA,2026-07-08 06:00:00,0.5,1,103.2,6.4,103.398,3.44661,3.98584,51.6,1.981,0.0119213,1.99292
TTI.JOHNSON.T1.3000kVA,TTI.JOHNSON.T1.3000kVA,2026-07-08 06:00:00,0.533333,1,781.6,216,810.897,27.0299,5.45542,416.853,2.12747,0.782091,2.90956
TTI.JOHNSON.T2.2000kVA,TTI.JOHNSON.T2.2000kVA,2026-07-08 06:00:00,0.5,1,130.2,6,130.338,6.51691,3.10687,65.1,1.5235,0.0299372,1.55344
TTI.TITAN.MVSG.1250kVA,TTI.TITAN.MVSG.1250kVA,2026-07-08 06:00:00,0.5,1,0,-0.4,0.4,0.032,2.65,0,1.325,5.0176e-07,1.325
YM.DAECHANG.T1.560kVA,YM.DAECHANG.T1.560kVA,2026-07-08 06:00:00,0.5,1,2.9,0.4,2.92746,0.52276,0.322128,1.45,0.161,6.37831e-05,0.161064
YM.ECOPIONEER.1250 kVA,YM.ECOPIONEER.1250kVA,2026-07-08 06:00:00,0.5,1,2.4,0,2.4,0.192,1.18804,1.2,0.594,1.90771e-05,0.594019
YM.FOT.T1.2000kVA,YM.FOT.T1.2000kVA,2026-07-08 06:00:00,0.5,1,133.6,-35.6,138.262,6.91309,2.4778,66.8,1.1985,0.0404007,1.2389
YM.FUMAO.800kVA,YM.FUMAO.800kVA,2026-07-08 06:00:00,0.5,1,4.8,0.6,4.83735,0.604669,0.798545,2.4,0.39915,0.000122303,0.399272
YM.JILI.T1.630kVA,YM.JILI.T1.630kVA,2026-07-08 06:00:00,0.5,1,24,3.36,24.2341,3.84668,0.755216,12,0.37367,0.00393776,0.377608
YM.KIMTIN.3000KVA,YM.KIMTIN.3000KVA.ECHO,2026-07-08 06:00:00,0.5,2,25.6,3.6,25.8519,0.86173,1.07078,12.8,0.535,0.000391294,0.535391
YM.KIMTIN2.T1.1250kVA,YM.KIMTIN2.T1.1250kVA,2026-07-08 06:00:00,0.5,1,12,2.1,12.1824,0.974589,2.17235,6,1.085,0.00117406,1.08617
YM.LIHUA.T1.560kVA,YM.LIHUA.T1.560kVA,2026-07-08 06:00:00,0.5,1,73.28,18.88,75.6731,13.513,0.796998,36.64,0.34862,0.0498788,0.398499
YM.LIHUA.T2.560kVA,YM.LIHUA.T2.560kVA,2026-07-08 06:00:00,0.5,1,270.88,106.56,291.086,51.9796,2.13961,135.44,0.3335,0.736303,1.0698
YM.MINHQUANG.T1.1500kVA,YM.MINHQUANG.T1.1500kVA,2026-07-08 06:00:00,0.5,1,88,22.8,90.9057,6.06038,1.35524,44,0.6525,0.0251221,0.677622
